_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-28 14:31:52+01:00,4.0,1143.065673828125,60.05853271484375,3.880770683288574,4.057269096374512,3.158278465270996,3.396779060363769,3.551265239715576,281.4678796768188,277.3555296897888,279.3756698608398,342.761083984375,333.48275604248045,305.3293518066406,32.54774856567383,31.38067626953125,31.728748321533203,276.94031991958616,272.5523699760437,0.0107134017944335,0.0098205633163452,481.2974853515625,481.1005859375,22.11856842041016,22.11142349243164,326766.7531967163,1227416.8968200684,1218627.8343200684,1213134.6702575684,11.981200218200684,11.986083030700684,545043.8976287842,335693.3355331421,308.19647827148435,261.061280632019,303.0087093353271,308.4405502319336,7.420000076293945,35.189998626708984,30.01999855041504,0.0001689708116319,1995.1553955078125,17.87009048461914,18.429811477661133,7.070400238037109,2.6989951133728027,1.816973567008972,0.7539591789245605,0.8742899894714355,0.8517406582832336,2.422716856002808,266.1988220214844,17.77214241027832,663.6976928710938,284.8847045898437,2.51136326789856,1.288418173789978,591.5036010742188,682.6734619140625,19.56,19.19
2025-01-28 14:31:54+01:00,4.0,1142.63134765625,59.94160842895508,3.848911046981812,4.107649803161621,3.1937966346740723,3.3589470386505127,3.5847487449646,281.417879486084,277.37553014755247,279.38567008972166,342.7310775756836,333.49275436401365,305.29934921264646,32.54774856567383,31.383056640625,31.748748779296875,276.9303199291229,272.5523699760437,0.010827633857727,0.0098551044464111,481.3070373535156,481.1213684082031,22.13144302368164,21.999021530151367,323791.2893295288,1217162.9905700684,1202880.7640075684,1201904.2015075684,11.986083030700684,11.966551780700684,548461.8663787842,333984.3511581421,308.25951995849607,261.3558057785034,302.9987091064453,308.45055236816404,7.427499771118164,35.209999084472656,30.01999855041504,0.0001699372355143,1971.9285888671875,18.029571533203125,18.173568725585938,7.070400238037109,2.60394287109375,1.7871812582015991,0.7372835278511047,0.8864531517028809,0.8651710748672485,2.537853479385376,266.8543701171875,17.755216598510742,664.140869140625,284.77362060546875,2.511191368103028,1.2882083654403689,591.5809936523438,682.780517578125,19.56,19.19
2025-01-28 14:31:56+01:00,4.0,1145.2835693359375,60.04158401489258,3.888945817947388,4.114940643310547,3.201667547225952,3.4005322456359863,3.598144292831421,281.4278797149658,277.3455299377441,279.3756698608398,342.7310775756836,333.48275604248045,305.29934921264646,32.52774810791016,31.397491455078125,31.748748779296875,276.9303199291229,272.5323699951172,0.010859444618225,0.0098181962966918,481.26458740234375,481.14105224609375,22.130489349365234,22.06351661682129,322723.1740951538,1220214.7483825684,1213256.7405700684,1219360.2561950684,11.977538108825684,11.970213890075684,550170.8507537842,338012.6714706421,308.0240234375,261.07534446716306,302.9987091064453,308.4805511474609,7.420000076293945,35.189998626708984,30.03999900817871,0.0001698355102539,1987.146240234375,17.852252960205078,18.261882781982425,7.070400238037109,2.5093741416931152,1.8269718885421755,0.7423601150512695,0.8856585621833801,0.86662757396698,2.418448209762573,266.0895690917969,18.222976684570312,664.0322265625,284.8021850585937,2.514173746109009,1.288192629814148,591.6918334960938,682.6572875976562,19.56,19.19
2025-01-28 14:31:58+01:00,4.0,1145.4541625976562,60.08794021606445,3.881864309310913,4.10289740562439,3.1933573484420776,3.39298415184021,3.586182117462158,281.45787992477415,277.33052983283994,279.38066997528074,342.7210792541504,333.4727558135986,305.29435005187986,32.522748947143555,31.392135620117188,31.74374866485596,276.9303199291229,272.5323699951172,0.0108286352157592,0.0098164458274841,481.2889099121094,481.14947509765625,22.105932235717773,22.191052436828613,323066.49684906006,1213622.9515075684,1205078.0296325684,1218688.8694763184,11.984862327575684,11.955565452575684,545898.3898162842,334777.8081893921,307.85273399353025,261.2958277702332,303.0037092208862,308.4805511474609,7.425000190734863,35.16999816894531,30.01999855041504,0.0001689708116319,2011.04052734375,17.965874671936035,17.93069553375244,7.070400238037109,2.55031967163086,1.831226527690888,0.7468103170394897,0.886623740196228,0.86275315284729,2.43978488445282,265.8915405273437,18.14084529876709,663.83251953125,284.80128479003906,2.5121896266937256,1.2881627082824707,591.5126037597656,,19.56,19.19
2025-01-28 14:32:00+01:00,4.0,1145.624755859375,60.13429641723633,3.87478280067444,4.090854167938232,3.185047149658203,3.3854360580444336,3.5742199420928955,281.4878801345825,277.31552972793577,279.38567008972166,342.7110809326172,333.4627555847168,305.28935089111326,32.51774978637695,31.38677978515625,31.73874855041504,276.9303199291229,272.5323699951172,0.0107978258132934,0.0098146953582763,481.313232421875,481.1578979492188,22.081375122070312,22.318588256835938,323409.8196029663,1207031.1546325684,1196899.3186950684,1218017.4827575684,11.992186546325684,11.940917015075684,541625.9288787842,331542.9449081421,307.6814445495605,261.5163110733032,303.0087093353271,308.4805511474609,7.422499656677246,35.189998626708984,30.0,0.0001696320427788,1998.359130859375,18.079496383666992,17.59950828552246,7.070400238037109,2.5912652015686035,1.8354811668396,0.75126051902771,0.8875889182090759,0.8588787317276001,2.4611215591430664,265.6935119628906,18.058713912963867,663.6328125,284.8003845214844,2.5102055072784424,1.2881327867507937,591.3333740234375,682.2860717773438,19.56,19.19
2025-01-28 14:32:02+01:00,4.0,1143.604736328125,60.01839447021485,3.8993499279022217,4.077098846435547,3.173630475997925,3.3972280025482178,3.5650339126586914,281.5278800964355,277.3055299758911,279.36567010879514,342.7110809326172,333.4527572631836,305.29934921264646,32.507747650146484,31.38677978515625,31.718748092651367,276.9303199291229,272.5323699951172,0.0107599849700927,0.0098043584823608,481.292236328125,481.12994384765625,22.09949493408203,21.808443069458008,328674.1018295288,1236816.3108825684,1212768.4593200684,1210327.0530700684,11.982420921325684,11.951903343200684,545410.1085662842,338867.1636581421,307.81277694702146,261.49537506103513,303.0287097930908,308.4805511474609,7.41249942779541,35.16999816894531,30.03999900817871,0.0001693268669976,2023.0545654296875,18.044517517089844,18.307052612304688,7.070400238037109,2.60394287109375,1.711972713470459,0.7663413286209106,0.8914564251899719,0.8530076146125793,2.449789047241211,264.2868347167969,18.201881408691406,663.6867065429688,284.77362060546875,2.5117316246032715,1.2880825996398926,591.5158081054688,682.4627685546875,19.56,19.19
2025-01-28 14:32:04+01:00,4.0,1143.121826171875,60.093936920166016,3.869894742965698,4.077805042266846,3.176369428634644,3.379444599151612,3.5610055923461914,281.47787990570066,277.29552974700925,279.36567010879514,342.6910842895508,333.4627555847168,305.28935089111326,32.507747650146484,31.384796142578125,31.718748092651367,276.92031993865965,272.5323699951172,0.0107599849700927,0.0098043584823608,481.292236328125,481.1575317382813,22.09949493408203,22.26372718811035,327911.1623764038,1222534.0843200684,1205688.3811950684,1209228.4202575684,11.992186546325684,11.960448265075684,548461.8663787842,336547.8277206421,308.2637237548828,260.9133371353149,303.0087093353271,308.4805511474609,7.399999618530273,35.16999816894531,30.03999900817871,0.0001701406860351,2020.82958984375,18.54538345336914,18.28297996520996,7.070400238037109,2.390765428543091,1.8299500942230225,0.7605447173118591,0.8998125195503235,0.8547221422195435,2.387198209762573,267.6737670898437,18.16375541687012,663.6000366210938,284.77349853515625,2.5112786293029785,1.2880779504776,591.6124877929688,682.3574829101562,19.56,19.19
2025-01-28 14:32:06+01:00,4.0,1144.77587890625,60.040489196777344,3.848911046981812,4.063762187957764,3.164616346359253,3.401629686355591,3.5596065521240234,281.47787990570066,277.31552972793577,279.34567012786863,342.6810821533203,333.4527572631836,305.28935089111326,32.49774932861328,31.38201904296875,31.728748321533203,276.92031993865965,272.5223700046539,0.0107254915237426,0.0098233003616333,481.3046569824219,481.1352844238281,22.06087112426757,21.9044246673584,322799.4680404663,1208129.7874450684,1207763.5765075684,1211059.4749450684,11.981200218200684,11.943358421325684,535766.5538787842,330200.1714706421,307.6559661865234,261.05424919128416,303.0087093353271,308.45055236816404,7.409999847412109,35.16999816894531,30.01999855041504,0.0001692251417371,1986.7900390625,18.25298118591309,18.312255859375,7.070400238037109,2.570129632949829,1.866972804069519,0.7581376433372498,0.8878586888313293,0.8518586754798889,2.530811071395874,266.048583984375,17.72214126586914,663.6620483398438,284.7738342285156,2.512589693069458,1.2881239652633667,591.5620727539062,682.4417114257812,19.56,19.19
2025-01-28 14:32:08+01:00,4.0,1144.9261474609375,60.072303771972656,3.873619318008423,4.0665812492370605,3.1673948764801025,3.380218744277954,3.548602104187012,281.49787940979,277.3255299568176,279.36567010879514,342.6910842895508,333.4327568054199,305.29934921264646,32.49774932861328,31.378143310546875,31.728748321533203,276.92031993865965,272.5223700046539,0.010733543395996,0.0097983293533325,481.2965393066406,481.1793518066406,22.05991744995117,22.182832717895508,321121.0012435913,1219848.5374450684,1202880.7640075684,1202392.4827575684,11.971434593200684,11.978758811950684,540527.2960662842,328124.9761581421,307.8761505126953,261.3278917312622,303.0087093353271,308.4805511474609,7.41249942779541,35.15999984741211,30.01999855041504,0.0001693268669976,1974.19775390625,18.206743240356445,18.42511367797852,7.070400238037109,2.4600987434387207,1.800148844718933,0.7547986507415771,0.8863587379455566,0.8521634936332703,2.5676658153533936,265.8710632324219,18.467761993408203,663.6823120117188,284.77215576171875,2.511879205703736,1.2880327701568604,591.3456420898438,682.4627685546875,19.56,19.19
2025-01-28 14:32:10+01:00,4.0,1144.753173828125,60.07695960998535,3.856498003005981,4.073266506195068,3.1716442108154297,3.368131279945373,3.5574675798416138,281.4828795433044,277.3205298423767,279.3556701183319,342.6860832214355,333.4377559661865,305.29934921264646,32.49774932861328,31.37847900390625,31.71374797821045,276.915319943428,272.51237001419065,0.0107502932548522,0.0098217482566833,481.2893829345703,481.1622161865234,22.06993103027344,22.05063343048096,325202.72731781006,1221313.3811950684,1205444.2405700684,1201110.7444763184,11.979369163513184,11.959837913513184,546447.7062225342,333679.1753768921,307.7150939941406,261.2824825286865,303.0237096786499,308.4805511474609,7.407500267028809,35.15999984741211,30.03999900817871,0.0001695303175184,1978.60302734375,18.15762996673584,18.361641883850098,7.2240002155303955,2.5544735193252563,1.7866315245628357,0.7554159462451935,0.8861001431941986,0.8536389470100403,2.554238557815552,265.38623046875,18.663941383361816,663.7066040039062,284.7867126464844,2.512664556503296,1.2880682349205017,591.4693603515625,,19.56,19.19
2025-01-28 14:32:12+01:00,4.0,1144.5802001953125,60.08161544799805,3.83937668800354,4.079951763153076,3.175893545150757,3.356043815612793,3.566333055496216,281.4678796768188,277.31552972793577,279.34567012786863,342.6810821533203,333.4427551269531,305.29934921264646,32.49774932861328,31.378814697265625,31.69874763488769,276.9103199481964,272.5023700237274,0.0107670431137084,0.0098451671600341,481.2822265625,481.1450805664063,22.079944610595703,21.918434143066406,329284.4533920288,1222778.2249450684,1208007.7171325684,1199829.0061950684,11.987303733825684,11.940917015075684,552368.1163787842,339233.3745956421,307.5540374755859,261.2370733261108,303.03871002197263,308.4805511474609,7.399999618530273,35.15999984741211,30.0,0.0001699372355143,2004.3216552734373,18.108516693115234,18.29817008972168,7.377600193023682,2.648848295211792,1.7731142044067385,0.7560332417488098,0.8858415484428406,0.8551144003868103,2.54081130027771,264.9013977050781,18.86012077331543,663.7308959960938,284.80126953125,2.5134499073028564,1.288103699684143,591.5930786132812,682.7872924804688,19.56,19.19
2025-01-28 14:32:14+01:00,4.0,1143.397705078125,60.02443313598633,3.8523812294006334,4.070652484893799,3.167353391647339,3.3804619312286377,3.55476450920105,281.3978799819946,277.3055299758911,279.3356698989868,342.6810821533203,333.4327568054199,305.28935089111326,32.49774932861328,31.378173828125,31.718748092651367,277.1303199768066,272.5223700046539,0.0107411546707153,0.0107588787078857,481.2994079589844,481.1027526855469,22.127628326416016,21.889875411987305,326843.0471420288,1221679.5921325684,1205810.4515075684,1214477.4436950684,11.967772483825684,11.951903343200684,551879.8351287842,326293.9214706421,308.2174934387207,261.5927499771118,303.0287097930908,308.45055236816404,7.41249942779541,35.15999984741211,30.0,0.0001695811801486,2025.32373046875,18.502893447875977,18.80842018127441,7.377600193023682,2.400763750076294,1.767371654510498,0.7436502575874329,0.8758264183998108,0.855414092540741,2.509500741958618,264.87408447265625,17.961015701293945,663.7600708007812,284.7749328613281,2.512628555297852,1.288126826286316,591.6754760742188,682.8582763671875,19.56,19.19
2025-01-28 14:32:16+01:00,4.0,1146.208984375,60.12552261352539,3.847447633743286,4.070293426513672,3.16992735862732,3.3738608360290527,3.569276571273804,281.3678802490234,277.27552976608274,279.3356698989868,342.64108123779295,333.4327568054199,305.29934921264646,32.507747650146484,31.378173828125,31.73874855041504,277.5003198623657,272.5023700237274,0.0107411546707153,0.0107588787078857,481.2994079589844,481.1280517578125,22.127628326416016,22.16823387145996,322570.5862045288,1228881.7405700684,1210449.1233825684,1213134.6702575684,11.981200218200684,11.959227561950684,569946.2413787842,338623.0230331421,308.2637237548828,260.96986904144285,303.0287097930908,308.4805511474609,7.409999847412109,35.16999816894531,30.01000022888184,0.0001696320427788,1997.647216796875,18.440448760986328,17.552595138549805,7.377600193023682,2.399245500564575,1.7603336572647097,0.7605881094932556,0.8949477076530457,0.8560647368431091,2.3757426738739014,266.90899658203125,17.400421142578125,663.5282592773438,284.8022155761719,2.510935068130493,1.2881945371627808,591.4573364257812,682.4620971679688,19.56,19.19
2025-01-28 14:32:18+01:00,4.0,1149.196533203125,60.12572860717773,3.816182374954224,4.071135997772217,3.1672048568725586,3.3529129028320312,3.550689935684204,281.28787937164304,277.24553003311155,279.3256701469421,342.6810821533203,333.40275421142576,305.3293518066406,32.507747650146484,31.38751220703125,31.73874855041504,277.7903198242187,272.5223700046539,0.0107416114807128,0.010724549293518,481.292236328125,481.1391906738281,22.1858024597168,22.201112747192383,325927.5197982788,1223632.7171325684,1203735.2561950684,1211059.4749450684,11.977538108825684,11.976317405700684,564819.2882537842,334350.5620956421,308.05357971191404,260.572643661499,303.0087093353271,308.4205497741699,7.399999618530273,35.15999984741211,30.03999900817871,0.0001688182237413,2031.8201904296875,17.840089797973633,17.45352554321289,7.377600193023682,2.4585719108581543,1.8469723463058472,0.7540000081062317,0.8768172860145569,0.8559699654579163,2.498025417327881,266.5812072753906,18.22626304626465,663.80859375,284.802490234375,2.512984275817871,1.2882037162780762,591.3941040039062,682.6099853515625,19.56,19.19
2025-01-28 14:32:20+01:00,4.0,1147.874267578125,60.0786190032959,3.8165841102600098,4.1106321811676025,3.197327971458435,3.335032105445862,3.583247900009156,281.27287950515745,277.1755298614502,279.31067004203794,342.6710800170898,333.40275421142576,305.31435050964353,32.50274848937988,31.39166259765625,31.73874855041504,277.9103199481964,272.51237001419065,0.0108484978675842,0.0107077059745788,481.2753143310547,481.10540771484375,22.16053009033203,22.161216735839844,326003.8137435913,1222961.3304138184,1205383.2054138184,1209228.4202575684,11.982420921325684,11.976317405700684,562316.8468475342,334533.6675643921,308.038801574707,261.20389928817747,303.0237096786499,308.4205497741699,7.392499923706055,35.15999984741211,30.01000022888184,0.0001691233995225,2014.8226318359373,17.657161712646484,17.72101593017578,7.377600193023682,2.648254156112671,1.824204444885254,0.7442571520805359,0.8808900117874146,0.8643626272678375,2.5363597869873047,265.7549591064453,17.981517791748047,663.7566528320312,284.8431701660156,2.5125136375427246,1.288296639919281,591.2933654785156,,19.56,19.19
2025-01-28 14:32:22+01:00,4.0,1146.552001953125,60.03150939941406,3.816985845565796,4.150128364562988,3.2274510860443115,3.3171513080596924,3.6158058643341056,281.25787963867185,277.1055296897888,279.29566993713377,342.6610778808593,333.40275421142576,305.29934921264646,32.49774932861328,31.39581298828125,31.73874855041504,278.03032007217405,272.5023700237274,0.0109553842544555,0.0106908626556396,481.2583923339844,481.0716247558594,22.135257720947266,22.121320724487305,326080.1076889038,1222289.9436950684,1207031.1546325684,1207397.3655700684,11.987303733825684,11.976317405700684,559814.4054412842,334716.7730331421,308.0240234375,261.83515491485593,303.03871002197263,308.4205497741699,7.387499332427978,35.15999984741211,30.0,0.0001699880981445,1977.134521484375,17.474233627319336,17.988506317138672,7.377600193023682,2.8379364013671875,1.8014365434646606,0.7345142960548401,0.8849627375602722,0.8727552890777588,2.5746941566467285,264.9287109375,17.736772537231445,663.7047119140625,284.88385009765625,2.512042999267578,1.2883895635604858,591.192626953125,682.542236328125,19.56,19.19
2025-01-28 14:32:24+01:00,4.0,1147.6429443359375,60.10877227783203,3.821769237518311,4.163391590118408,3.237545251846313,3.3298816680908203,3.627535104751587,281.22787990570066,276.9255298614502,279.27566995620725,342.6810821533203,333.40275421142576,305.3293518066406,32.51774978637695,31.387115478515625,31.748748779296875,278.20031967163084,272.4823700428009,0.0109903831481933,0.0107010879516601,481.2860412597656,481.082763671875,22.12667465209961,21.9438705444336,333328.0086517334,1227416.8968200684,1221069.2405700684,1212036.0374450684,12.008055686950684,11.983641624450684,571899.3663787842,342285.1324081421,307.97754898071287,261.20894660949705,303.0287097930908,308.4305519104004,7.387499809265137,35.15999984741211,30.01000022888184,0.0001697337849934,2032.5322265625,17.440425872802734,17.104177474975586,7.377600193023682,2.4412741661071777,1.8299500942230225,0.7336345314979553,0.8841199278831482,0.8752118349075317,2.5406317710876465,265.597900390625,16.82085609436035,663.9100341796875,284.88580322265625,2.513547658920288,1.2884550094604492,591.17041015625,682.7149658203125,19.56,19.19
2025-01-28 14:32:25+01:00,4.0,1147.6429443359375,60.10877227783203,3.821769237518311,4.163391590118408,3.237545251846313,3.3298816680908203,3.627535104751587,281.22787990570066,276.9255298614502,279.27566995620725,342.6810821533203,333.40275421142576,305.3293518066406,32.51774978637695,31.387115478515625,31.748748779296875,278.20031967163084,272.4823700428009,0.0109903831481933,0.0107010879516601,481.2860412597656,481.082763671875,22.12667465209961,21.9438705444336,333328.0086517334,1227416.8968200684,1221069.2405700684,1212036.0374450684,12.008055686950684,11.983641624450684,571899.3663787842,342285.1324081421,307.97754898071287,261.20894660949705,303.0287097930908,308.4305519104004,7.359999656677246,35.15999984741211,30.01000022888184,0.0001699880981445,1949.01318359375,17.440425872802734,17.104177474975586,7.377600193023682,2.4412741661071777,1.8299500942230225,0.7336345314979553,0.8841199278831482,0.8752118349075317,2.5406317710876465,265.597900390625,16.82085609436035,663.9100341796875,284.88580322265625,2.513547658920288,1.2884550094604492,591.17041015625,,19.56,19.19
