_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-28 14:38:56+01:00,4.0,1156.5533447265625,60.00510025024414,4.1194915771484375,4.355764865875244,3.3870513439178467,3.560965061187744,3.765203952789306,280.50787963867185,272.4555300116539,276.9956699848175,339.34107818603513,331.2927536010742,305.4293502807617,32.687747955322266,31.63922119140625,31.96875,278.9103197097778,270.7123700618744,0.0116503019332885,0.0106842632293701,480.7753601074219,480.94915771484375,22.324085235595703,22.61332321166992,345840.2156829834,1248901.2718200684,1216186.4280700684,1209472.5608825684,11.995848655700684,12.028807640075684,585205.0304412842,355712.8667831421,308.116625213623,262.9915117263794,303.0287097930908,308.53055038452146,6.82249927520752,35.2599983215332,30.01000022888184,0.0001793471103244,2031.419677734375,14.01395034790039,14.269570350646973,7.377600193023682,2.3962972164154053,1.7687244415283203,0.7265525460243225,0.8910378813743591,0.8917524814605713,2.466760635375977,256.24285888671875,13.943833351135254,659.0419311523438,285.1094970703125,2.497700452804565,1.2891758680343628,586.90869140625,,19.56,21.11
2025-01-28 14:38:58+01:00,4.0,1156.5533447265625,60.00510025024414,4.1194915771484375,4.355764865875244,3.3870513439178467,3.560965061187744,3.765203952789306,280.50787963867185,272.4555300116539,276.9956699848175,339.34107818603513,331.2927536010742,305.4293502807617,32.687747955322266,31.63922119140625,31.96875,278.9103197097778,270.7123700618744,0.0116503019332885,0.0106842632293701,480.7753601074219,480.94915771484375,22.324085235595703,22.61332321166992,345840.2156829834,1248901.2718200684,1216186.4280700684,1209472.5608825684,11.995848655700684,12.028807640075684,585205.0304412842,355712.8667831421,308.116625213623,262.9915117263794,303.0287097930908,308.53055038452146,6.812499523162842,35.2599983215332,30.0,0.0001791436428493,1953.28466796875,14.01395034790039,14.269570350646973,7.377600193023682,2.3962972164154053,1.7687244415283203,0.7265525460243225,0.8910378813743591,0.8917524814605713,2.466760635375977,256.24285888671875,13.943833351135254,659.0419311523438,285.1094970703125,2.497700452804565,1.2891758680343628,586.90869140625,675.2992553710938,19.56,21.11
2025-01-28 14:39:00+01:00,4.0,1157.166748046875,60.04348373413086,4.112471580505371,4.378321170806885,3.3998889923095703,3.553903341293335,3.783644437789917,280.54788007736204,272.3955300092697,277.00566997528074,339.3010772705078,331.30275573730466,305.44935073852537,32.70774841308594,31.6312255859375,31.96875,278.9103197097778,270.69237008094785,0.0117017946243286,0.01066916847229,480.8077697753906,480.9306945800781,22.336483001708984,22.754846572875977,334472.4178314209,1235961.8186950684,1212402.2483825684,1215576.0765075684,12.033690452575684,12.039793968200684,579345.6554412842,339233.3745956421,307.9859985351562,262.931023979187,303.0087093353271,308.53055038452146,6.8125,35.2599983215332,30.01000022888184,0.0001786858791775,2020.4736328125,13.813288688659668,14.456100463867188,7.377600193023682,2.742142915725708,1.6752549409866333,0.7181599140167236,0.8881359696388245,0.8970911502838135,2.3717164993286133,258.1001892089844,14.27996826171875,658.8820190429688,285.1645202636719,2.4959828853607178,1.28932523727417,586.6846923828125,675.07373046875,19.56,21.11
2025-01-28 14:39:02+01:00,4.0,1156.4332275390625,60.122371673583984,4.095654010772705,4.347956657409668,3.380293846130371,3.5346767902374268,3.7524218559265137,280.5678800582885,272.38553001880643,276.97567000389097,339.2810806274414,331.2527565002441,305.4293502807617,32.70774841308594,31.63641357421875,31.96875,278.94031991958616,270.6623701095581,0.0116223220825195,0.0106655025482177,480.794921875,480.9250183105469,22.30501174926757,22.41249084472656,341415.1668548584,1219360.2561950684,1204955.9593200684,1202636.6233825684,12.019042015075684,11.986083030700684,574340.7726287842,349609.3511581421,307.9606498718261,263.0318368911743,303.0287097930908,308.53055038452146,6.800000190734863,35.279998779296875,29.979999542236328,0.0001785841369628,2003.1202392578125,14.185406684875488,14.17888069152832,7.377600193023682,2.331627130508423,1.7672158479690552,0.7303112149238586,0.8949667811393738,0.8875921964645386,2.534703016281128,256.160888671875,14.87607192993164,658.9214477539062,285.1112060546875,2.496610164642334,1.289231300354004,587.0057373046875,675.2786254882812,19.56,21.11
2025-01-28 14:39:04+01:00,4.0,1157.61865234375,60.10262107849121,4.106748580932617,4.354852914810181,3.3858546018600464,3.543028235435486,3.75707745552063,280.5978800296783,272.38553001880643,276.97067000865934,339.2760795593261,331.2527565002441,305.4293502807617,32.71274757385254,31.635986328125,31.96374893188477,278.925319814682,270.6673701047897,0.0116444416046142,0.0106591119766235,480.7963409423828,480.9436950683594,22.341251373291016,22.60009765625,338515.9969329834,1222350.9788513184,1212341.2132263184,1207031.1546325684,12.022093772888184,11.977538108825684,574096.6320037842,350158.6675643921,307.9944499969482,262.8263706207275,303.01870956420896,308.53055038452146,6.797499656677246,35.23999786376953,30.01000022888184,0.0001797031487358,1982.87451171875,14.135032653808594,13.833143711090088,7.377600193023682,2.37396240234375,1.7552319169044497,0.7280840575695038,0.8930012881755829,0.8892800509929657,2.4808555841445923,257.4514923095703,14.475521564483644,659.1193237304688,285.11070251464844,2.498120427131653,1.2892146706581116,586.9189453125,,19.56,21.11
2025-01-28 14:39:06+01:00,4.0,1158.8040771484375,60.08287048339844,4.117843151092529,4.361749172210693,3.3914153575897217,3.551379680633545,3.761733055114746,280.6278800010681,272.38553001880643,276.9656700134277,339.2710784912109,331.2527565002441,305.4293502807617,32.71774673461914,31.63555908203125,31.95874786376953,278.9103197097778,270.67237010002134,0.0116665611267089,0.0106527214050292,480.7977600097656,480.9623718261719,22.377490997314453,22.78770446777344,335616.8270111084,1225341.7015075684,1219726.4671325684,1211425.6858825684,12.025145530700684,11.968993186950684,573852.4913787842,350707.9839706421,308.0282501220703,262.62090435028074,303.0087093353271,308.53055038452146,6.784999847412109,35.25,30.01999855041504,0.0001790927802191,1990.12744140625,14.0846586227417,13.487406730651855,7.377600193023682,2.416297674179077,1.7432479858398438,0.7258569002151489,0.891035795211792,0.8909679055213928,2.4270081520080566,258.7420959472656,14.074971199035645,659.3171997070312,285.1101989746094,2.499630689620972,1.2891980409622192,586.8321533203125,675.3990478515625,19.56,21.11
2025-01-28 14:39:08+01:00,4.0,1160.281494140625,60.19405746459961,4.117843151092529,4.356085300445557,3.3902995586395264,3.5548129081726074,3.760480165481568,280.6378797531128,272.38553001880643,276.97567000389097,339.2710784912109,331.2527565002441,305.44935073852537,32.687747955322266,31.63555908203125,31.95874786376953,278.9103197097778,270.69237008094785,0.0116474962234497,0.0106855707168579,480.824951171875,480.8814086914063,22.34935760498047,22.40241432189941,340804.8152923584,1232299.7093200684,1213989.1624450684,1209472.5608825684,12.025145530700684,12.021483421325684,571044.8741912842,349487.2808456421,307.8972763061523,263.07199611663816,303.03871002197263,308.53055038452146,6.789999961853027,35.23999786376953,30.0,0.0001790927802191,2031.2862548828125,14.527602195739746,14.16214370727539,7.377600193023682,2.307389974594116,1.7347532510757446,0.7339861989021301,0.9068294167518616,0.8903093338012695,2.4140114784240723,257.02130126953125,13.883673667907717,659.1600952148438,285.2214660644531,2.498497009277344,1.2895382642745972,586.9507446289062,675.4794921875,19.56,21.11
2025-01-28 14:39:10+01:00,4.0,1157.390380859375,60.037506103515625,4.107332706451416,4.375056266784668,3.405881643295288,3.560302734375,3.765761137008667,280.61787977218626,272.3655300378799,276.9656700134277,339.261083984375,331.24275436401365,305.44935073852537,32.70774841308594,31.6292724609375,31.95874786376953,278.94031991958616,270.7123700618744,0.0116474962234497,0.0106855707168579,480.824951171875,480.93603515625,22.34935760498047,22.55901908874512,344390.6307220459,1234374.9046325684,1223388.5765075684,1219116.1155700684,12.020262718200684,12.032469749450684,574951.1241912842,353027.3199081421,308.3141578674316,262.6547607421875,303.04870834350584,308.53055038452146,6.795000076293945,35.279998779296875,30.01000022888184,0.0001790419175889,2045.7918701171875,14.293869972229004,13.703303337097168,7.377600193023682,2.3031527996063232,1.7672158479690552,0.7390580773353577,0.9047653675079346,0.8915958404541016,2.445512056350708,257.2671203613281,13.823637008666992,658.9164428710938,285.1668395996094,2.49654221534729,1.2893141508102417,586.8986206054688,675.10986328125,19.56,21.11
2025-01-28 14:39:12+01:00,4.0,1159.932861328125,60.177467346191406,4.120178699493408,4.372369289398193,3.4054617881774902,3.554523706436157,3.7720911502838135,280.6678799629211,272.31553008556364,276.95567002296445,339.24107971191404,331.2127555847168,305.409349822998,32.67774963378906,31.63018798828125,31.95874786376953,278.92031993865965,270.6823700904846,0.0117058496475219,0.0106939315795898,480.8106384277344,480.93603515625,22.283077239990234,22.71101951599121,340041.8758392334,1240478.4202575684,1222167.8733825684,1211059.4749450684,12.020262718200684,12.004393577575684,571533.1554412842,347290.0152206421,308.0029014587402,262.8705362319946,303.0287097930908,308.5005516052246,6.784999847412109,35.25,29.979999542236328,0.0001797031487358,1943.4066162109373,14.276836395263672,13.643369674682615,7.377600193023682,2.4639434814453125,1.7759881019592283,0.7370468378067017,0.9054380655288696,0.8908164501190186,2.513479709625244,257.7314758300781,13.970717430114746,659.0509643554688,285.1641845703125,2.497798681259156,1.2893141508102417,586.7159423828125,675.0533447265625,19.56,21.11
2025-01-28 14:39:14+01:00,4.0,1159.2730712890625,60.14721870422363,4.137303829193115,4.3586201667785645,3.3925760984420776,3.5750088691711426,3.766202688217163,280.67287983894346,272.30553003549574,276.9606700181961,339.2360786437988,331.2127555847168,305.41935005187986,32.682748794555664,31.628692626953125,31.96374893188477,278.9153198242187,270.6873700857162,0.0116672668457031,0.0106900081634521,480.81922912597656,480.94862365722656,22.299766540527344,22.59814453125,337562.32261657715,1239318.7522888184,1220092.6780700684,1215392.9710388184,12.021483421325684,12.015990257263184,576415.9679412842,343933.0816268921,307.9522003173828,262.991278553009,303.0337099075317,308.515550994873,6.784999847412109,35.25,30.01000022888184,0.000179499698215,2022.78759765625,14.060134887695312,13.79525375366211,7.377600193023682,2.6219592094421387,1.7511227130889893,0.7331303656101227,0.8953930735588074,0.8896865248680115,2.4922444820404053,257.76560974121094,14.012763023376465,658.9242858886719,285.16392517089844,2.497345447540283,1.2892325520515442,586.7376403808594,,19.56,21.11
2025-01-28 14:39:16+01:00,4.0,1158.61328125,60.11697006225586,4.154428958892822,4.344871044158936,3.379690408706665,3.595494031906128,3.7603142261505127,280.6778797149658,272.29552998542783,276.9656700134277,339.2310775756836,331.2127555847168,305.4293502807617,32.687747955322266,31.627197265625,31.96875,278.9103197097778,270.69237008094785,0.0116286840438842,0.0106860847473144,480.8278198242188,480.9612121582031,22.316455841064453,22.48526954650879,335082.7693939209,1238159.0843200684,1218017.4827575684,1219726.4671325684,12.022704124450684,12.027586936950684,581298.7804412842,340576.1480331421,307.90149917602537,263.1120208740234,303.03871002197263,308.53055038452146,6.784999847412109,35.25,30.0,0.0001797031487358,1995.2890625,13.843433380126951,13.947137832641602,7.377600193023682,2.779974937438965,1.72625732421875,0.7292138934135437,0.8853480815887451,0.8885565996170044,2.4710092544555664,257.7997436523437,14.054808616638184,658.797607421875,285.1636657714844,2.496892213821411,1.289150953292847,586.7593383789062,675.272705078125,19.56,21.11
2025-01-28 14:39:18+01:00,4.0,1154.4259033203125,60.10532379150391,4.149374961853027,4.34322452545166,3.3782622814178467,3.5856733322143555,3.753187656402588,280.58788003921507,272.2755300045013,276.95567002296445,339.22108306884763,331.1927551269531,305.44935073852537,32.687747955322266,31.62835693359375,31.948749542236328,278.92031993865965,270.69237008094785,0.0116183366775512,0.0106790237426757,480.81396484375,480.8873596191406,22.41802215576172,22.56389045715332,345306.1580657959,1242309.4749450684,1213012.5999450684,1213989.1624450684,12.028807640075684,11.989745140075684,570434.5226287842,354492.1636581421,308.0619873046875,262.8302110671997,303.0587085723877,308.53055038452146,6.767499923706055,35.25,30.01000022888184,0.0001791436428493,2018.337890625,15.051462173461914,14.517602920532228,7.377600193023682,2.134654998779297,1.7177600860595703,0.724293053150177,0.8868067264556885,0.8891624808311462,2.428507328033448,257.4992980957031,14.152179718017578,658.968994140625,285.2239074707031,2.497471332550049,1.2896177768707275,587.2244873046875,675.3290405273438,19.56,21.11
2025-01-28 14:39:20+01:00,4.0,1157.913818359375,60.06481170654297,4.112471580505371,4.336906433105469,3.3686227798461914,3.557535409927368,3.751684904098511,280.61787977218626,272.22553005218504,276.9656700134277,339.1910842895508,331.2027572631836,305.44935073852537,32.687747955322266,31.6334228515625,31.95874786376953,278.9003199577332,270.6823700904846,0.0115930833816528,0.0106838703155517,480.8025512695313,480.9016418457031,22.36366271972656,22.620094299316406,337600.4695892334,1227905.1780700684,1211547.7561950684,1207031.1546325684,12.010497093200684,12.003172874450684,572631.7882537842,343505.8355331421,308.09140625,262.5802768707275,303.03871002197263,308.53055038452146,6.775000095367432,35.25,30.0,0.0001787876044379,2031.375244140625,13.643369674682615,13.52054500579834,7.377600193023682,2.6316421031951904,1.7929699420928955,0.7112573385238647,0.8758666515350342,0.8907057046890259,2.4470086097717285,256.8847351074219,13.97743797302246,658.8310546875,285.1663513183594,2.4966557025909424,1.289385199546814,586.8389282226562,675.0755004882812,19.56,21.11
2025-01-28 14:39:22+01:00,4.0,1159.7099609375,60.0707893371582,4.096357822418213,4.372013568878174,3.4017467498779297,3.541512489318848,3.740884304046631,280.61787977218626,272.185530090332,276.95567002296445,339.2110809326172,331.1827568054199,305.4293502807617,32.687747955322266,31.6334228515625,31.95874786376953,278.9103197097778,270.69237008094785,0.0115930833816528,0.0106716232299804,480.8273315429688,480.90924072265625,22.36366271972656,22.559160232543945,345077.2762298584,1234863.1858825684,1216552.6390075684,1206298.7327575684,12.019042015075684,12.014159202575684,573364.2101287842,354370.0933456421,308.34778060913084,262.8705362319946,303.03871002197263,308.53055038452146,6.769999504089356,35.22999954223633,30.01999855041504,0.0001785841369628,1968.2799072265625,14.276836395263672,14.2498197555542,7.377600193023682,2.379373073577881,1.7972146272659302,0.7330317497253418,0.9025284647941588,0.891239583492279,2.551676034927368,258.878662109375,13.52744197845459,659.0501098632812,285.1663513183594,2.4982290267944336,1.2893695831298828,586.9036865234375,675.2344360351562,19.56,21.11
2025-01-28 14:39:24+01:00,4.0,1157.5653076171875,60.06794357299805,4.12066125869751,4.367987632751465,3.397552251815796,3.567154884338379,3.781259298324585,280.6278800010681,272.1655299901962,276.95567002296445,339.1810821533203,331.1927551269531,305.4293502807617,32.687747955322266,31.623016357421875,31.948749542236328,278.92031993865965,270.69237008094785,0.0116935100555419,0.0106716232299804,480.8273315429688,480.93603515625,22.376060485839844,22.50033187866211,345535.0399017334,1235229.3968200684,1215087.7952575684,1211791.8968200684,12.010497093200684,12.034911155700684,570922.8038787842,356201.1480331421,308.31836166381834,263.4382280349731,303.0287097930908,308.53055038452146,6.752500057220459,35.189998626708984,30.0,0.0001797540283203,1963.38525390625,13.793310165405272,14.38863468170166,7.377600193023682,2.657982587814331,1.8099467754364007,0.7233227491378784,0.8883342146873474,0.8949834108352661,2.534703016281128,257.512939453125,13.6301851272583,658.9080200195312,285.1641845703125,2.4972071647644043,1.2893141508102417,586.7298583984375,675.1747436523438,19.56,21.11
2025-01-28 14:39:26+01:00,4.0,1158.6318359375,60.14469909667969,4.125341176986694,4.371309041976929,3.4011327028274536,3.5717321634292603,3.784691572189331,280.60287990570066,272.1655299901962,276.95567002296445,339.1810821533203,331.1877559661865,305.41935005187986,32.687747955322266,31.62261962890625,31.95374870300293,278.9303199291229,270.6823700904846,0.0117006998062133,0.0106849455833435,480.8304290771485,480.9275512695313,22.329330444335938,22.73377227783203,346069.0975189209,1236083.8890075684,1216186.4280700684,1213317.7757263184,12.003172874450684,12.014769554138184,573242.1398162842,354675.2691268921,308.20068206787107,263.02279510498045,303.0387090682983,308.53055038452146,6.744999885559082,35.23999786376953,30.0,0.0001796522861056,2000.3170166015625,13.972726821899414,14.204925537109377,7.377600193023682,2.550397515296936,1.792967438697815,0.72624671459198,0.8943988680839539,0.8955904245376587,2.546067357063293,256.55694580078125,13.891263484954834,658.8610229492188,285.16505432128906,2.495763659477234,1.2893316745758057,586.7359924316406,,19.56,21.11
2025-01-28 14:39:28+01:00,4.0,1159.6983642578125,60.22145462036133,4.130021095275879,4.374630451202393,3.404713153839112,3.5763094425201416,3.788123846054077,280.57787981033323,272.1655299901962,276.95567002296445,339.1810821533203,331.1827568054199,305.409349822998,32.687747955322266,31.622222900390625,31.95874786376953,278.94031991958616,270.67237010002134,0.0117078895568847,0.0106982679367065,480.8335266113281,480.9190673828125,22.28260040283203,22.96721267700196,346603.1551361084,1236938.3811950684,1217285.0608825684,1214843.6546325684,11.995848655700684,11.994627952575684,575561.4757537842,353149.3902206421,308.0830024719238,262.60736217498777,303.04870834350584,308.53055038452146,6.747499465942383,35.23999786376953,30.0,0.0001792962476942,2046.1925048828125,14.152143478393556,14.02121639251709,7.377600193023682,2.442812442779541,1.7759881019592283,0.7291706800460815,0.9004635214805603,0.8961974382400513,2.557431697845459,255.6009521484375,14.152341842651367,658.8140258789062,285.1659240722656,2.4943201541900635,1.2893491983413696,586.7421264648438,674.5595092773438,19.56,21.11
2025-01-28 14:39:30+01:00,4.0,1158.0186767578125,60.12140274047852,4.153254508972168,4.365137577056885,3.397495746612549,3.582988977432251,3.765779256820679,280.6278800010681,272.1155300378799,276.9656700134277,339.1610778808593,331.15275421142576,305.4293502807617,32.67774963378906,31.61846923828125,31.948749542236328,278.9103197097778,270.6423701286316,0.0116919727325439,0.0106988830566406,480.8335266113281,480.9772644042969,22.380828857421875,22.914045333862305,342712.1639251709,1228515.5296325684,1217285.0608825684,1219360.2561950684,12.030028343200684,11.989745140075684,572021.4366912842,350341.7730331421,308.03247299194334,263.29880180358884,303.0287097930908,308.53055038452146,6.752499580383301,35.22999954223633,30.0,0.0001797031487358,1981.272705078125,13.820064544677734,14.148880958557127,7.377600193023682,2.7515695095062256,1.8072129487991333,0.733463704586029,0.888765811920166,0.8879607915878296,2.449762344360352,258.3187255859375,13.974321365356444,658.4983520507812,285.1077575683594,2.494539976119995,1.2891178131103516,586.6687622070312,674.5709228515625,19.56,21.11
2025-01-28 14:39:32+01:00,4.0,1157.722900390625,60.18349075317383,4.107502460479736,4.313989639282227,3.3538119792938232,3.54948353767395,3.7279186248779297,280.6278800010681,272.1155300378799,276.9456700325012,339.1510833740234,331.14275588989256,305.4293502807617,32.667747497558594,31.626373291015625,31.948749542236328,278.92031993865965,270.6623701095581,0.0115452575683593,0.0106851367950439,480.79632568359375,480.9169921875,22.40562438964844,22.481746673583984,344238.0428314209,1237304.5921325684,1218627.8343200684,1205444.2405700684,12.010497093200684,12.041014671325684,573608.3507537842,353515.6011581421,307.7536262512207,263.0049528121948,303.0287097930908,308.53055038452146,6.75,35.22999954223633,30.0,0.0001799574788411,1977.134521484375,13.686644554138184,14.331536293029783,7.377600193023682,2.8555641174316406,1.7747541666030884,0.718045175075531,0.8744134902954102,0.8828726410865784,2.4867610931396484,258.2231140136719,14.175945281982422,658.8222045898438,285.16314697265625,2.497976779937744,1.289242386817932,586.8776245117188,675.1016235351562,19.56,21.11
2025-01-28 14:39:34+01:00,4.0,1155.245361328125,59.9554443359375,4.137041568756104,4.313460826873779,3.353280544281006,3.5667219161987305,3.718820810317993,280.61787977218626,272.0755300760269,276.9256700515747,339.121076965332,331.14275588989256,305.409349822998,32.65774917602539,31.626373291015625,31.95874786376953,278.94031991958616,270.6623701095581,0.0115452575683593,0.0107107515335083,480.83447265625,480.8904724121094,22.40562438964844,22.453445434570312,342025.5184173584,1233276.2718200684,1214477.4436950684,1214599.5140075684,12.027586936950684,12.034911155700684,568359.3273162842,347167.9449081421,308.1418403625488,262.33565559387205,303.03871002197263,308.53055038452146,6.757499694824219,35.209999084472656,30.0,0.000179245385064,1981.40625,13.593476295471191,14.65110683441162,7.377600193023682,2.472811222076416,1.844188928604126,0.7198696732521057,0.8701164722442627,0.8801126480102539,2.43575119972229,258.3460388183594,14.284137725830078,658.980224609375,285.0818786621094,2.4981625080108643,1.2890962362289429,586.7572631835938,675.1194458007812,19.56,21.11
2025-01-28 14:39:36+01:00,4.0,1154.9461669921875,60.00419616699219,4.1639509201049805,4.33938455581665,3.3808906078338623,3.6018643379211426,3.753616333007813,280.6678799629211,272.0755300760269,276.9456700325012,339.121076965332,331.14275588989256,305.409349822998,32.65774917602539,31.61279296875,31.93874740600586,278.92031993865965,270.6423701286316,0.0116098985671997,0.0107107515335083,480.83447265625,480.8929290771485,22.39084243774414,22.409398078918457,337981.9393157959,1235351.4671325684,1216918.8499450684,1211547.7561950684,12.020262718200684,11.955565452575684,571533.1554412842,348388.6480331421,307.9606498718261,263.3254846572876,303.0287097930908,308.53055038452146,6.735000133514404,35.25,30.01000022888184,0.0001800592041015,2018.9609375,14.774176597595217,14.471014976501465,7.377600193023682,2.0300307273864746,1.7959885597229004,0.7499445676803589,0.9138886332511902,0.8830285668373108,2.4910097122192383,257.24664306640625,13.81364917755127,659.0215454101562,285.1243133544922,2.498504638671875,1.289247214794159,586.8086242675781,,19.56,21.11
2025-01-28 14:39:38+01:00,4.0,1154.64697265625,60.05294799804688,4.154926061630249,4.324665546417236,3.3666590452194214,3.590006709098816,3.744608879089356,280.70787992477415,272.07053008079527,276.93567004203794,339.11607971191404,331.1327556610107,305.41935005187986,32.66274833679199,31.60848999023437,31.93374824523925,278.90531983375547,270.65737011432645,0.011577410697937,0.0106948442459106,480.84544372558594,480.8953857421875,22.36628532409668,22.3653507232666,341720.3426361084,1232055.5686950684,1215454.0061950684,1214416.4085388184,12.010497093200684,11.979979515075684,570434.5226287842,345458.9605331421,307.77857818603513,263.21208181381223,303.0337099075317,308.515550994873,6.732499599456787,35.22999954223633,30.0,0.0001795505608452,2001.607421875,14.046255588531494,14.290923118591309,7.377600193023682,2.5541576147079468,1.7768747806549072,0.7477458417415619,0.9063900113105774,0.8797713816165924,2.4647576808929443,256.1472473144531,14.06259298324585,659.0628662109375,285.166748046875,2.4988467693328857,1.289398193359375,586.8599853515625,675.235595703125,19.56,21.11
2025-01-28 14:39:40+01:00,4.0,1157.3338623046875,60.13395690917969,4.145901203155518,4.309946537017822,3.3524274826049805,3.5781490802764893,3.7356014251708975,280.7478798866272,272.06553008556364,276.9256700515747,339.11108245849607,331.1227554321289,305.4293502807617,32.667747497558594,31.60418701171875,31.928749084472656,278.8903197288513,270.67237010002134,0.0115449228286743,0.0106789369583129,480.8564147949219,480.9763793945313,22.34172821044922,22.6472110748291,345458.7459564209,1228759.6702575684,1213989.1624450684,1217285.0608825684,12.000731468200684,12.004393577575684,569335.8898162842,342529.2730331421,307.5965065002441,263.0986789703369,303.03871002197263,308.5005516052246,6.75,35.25,30.0,0.0001821446397569,2043.0330810546875,13.318334579467772,13.91703987121582,7.377600193023682,3.078284502029419,1.757761001586914,0.7455471158027649,0.8988913893699646,0.876514196395874,2.4385056495666504,257.69049072265625,14.31153678894043,658.3975219726562,285.0778503417969,2.494251012802124,1.2889633178710938,586.4180297851562,674.4439086914062,19.56,21.11
2025-01-28 14:39:42+01:00,4.0,1158.461181640625,60.09394073486328,4.146482467651367,4.371776103973389,3.4023125171661377,3.589811086654663,3.784858465194702,280.7678798675537,272.06553008556364,276.9256700515747,339.1010803222656,331.1027549743652,305.409349822998,32.667747497558594,31.614288330078125,31.948749542236328,278.8903197288513,270.67237010002134,0.0117028226852417,0.0106885614395141,480.8192138671875,480.9759216308594,22.3684310913086,22.6472110748291,344772.1004486084,1233154.2015075684,1215209.8655700684,1208740.1390075684,12.014159202575684,11.979979515075684,572021.4366912842,351562.4761581421,308.0745948791504,263.0049528121948,303.0287097930908,308.53055038452146,6.737500190734863,35.22999954223633,30.0,0.0001799574788411,1978.7364501953125,14.058283805847168,14.027936935424805,7.377600193023682,2.5146257877349854,1.7322616577148438,0.7360441088676453,0.8971481919288635,0.8918735980987549,2.523478031158448,257.4309997558594,13.56027603149414,658.6670532226562,285.1078186035156,2.496001005172729,1.2891205549240112,586.539306640625,674.8444213867188,19.56,21.11
2025-01-28 14:39:44+01:00,4.0,1156.7738037109375,60.068992614746094,4.117992877960205,4.358215808868408,3.3925607204437256,3.587775707244873,3.764518022537232,280.72787990570066,272.0755300760269,276.9256700515747,339.0810836791992,331.1027549743652,305.4293502807617,32.667747497558594,31.610870361328125,31.948749542236328,278.9003199577332,270.67237010002134,0.0116715450286865,0.010683795928955,480.83782958984375,480.9416198730469,22.3078727722168,22.596933364868164,341186.2850189209,1233032.1311950684,1209594.6311950684,1213256.7405700684,12.045897483825684,12.028807640075684,588745.0695037842,365356.4214706421,307.9690994262695,263.2254232406616,303.03871002197263,308.53055038452146,6.734999656677246,35.22999954223633,30.01999855041504,0.0001802626546223,1960.4930419921875,13.773309707641602,14.57608413696289,7.377600193023682,2.826779842376709,1.8002344369888306,0.7323393225669861,0.8853902220726013,0.8851654529571533,2.403206348419189,256.57061767578125,13.720247268676758,658.4847412109375,285.0795288085937,2.4963629245758057,1.2891359329223633,586.6577758789062,674.5833129882812,19.56,21.11
2025-01-28 14:39:46+01:00,4.0,1154.2054443359375,60.05491256713867,4.11335563659668,4.358052730560303,3.3947677612304688,3.566626787185669,3.778800010681152,280.68787994384763,272.06553008556364,276.9156700611114,339.06107940673826,331.092756652832,305.4293502807617,32.667747497558594,31.610870361328125,31.93874740600586,278.92031993865965,270.6623701095581,0.0115479736328125,0.0106823949813842,480.8230285644531,480.940673828125,22.383689880371094,22.613637924194336,337142.7059173584,1234985.2561950684,1209350.4905700684,1204711.8186950684,12.023924827575684,12.039793968200684,574829.0538787842,350341.7730331421,308.0577835083008,263.3918794631958,303.0287097930908,308.4905494689941,6.744999885559082,35.22999954223633,30.01999855041504,0.0001797540283203,2020.6961669921875,14.230080604553224,14.209819793701172,7.377600193023682,2.5219597816467285,1.7959885597229004,0.7420485615730286,0.9018439650535583,0.8887689709663391,2.5971267223358154,255.80581665039065,13.987762451171877,658.7780151367188,285.11004638671875,2.4972310066223145,1.2891935110092163,586.898193359375,674.7715454101562,19.56,21.11
2025-01-28 14:39:48+01:00,4.0,1154.660400390625,60.06911659240723,4.130369424819946,4.333908081054688,3.375045418739319,3.578752517700196,3.7551349401474,280.68787994384763,272.0455300450325,276.9156700611114,339.0710815429687,331.092756652832,305.41935005187986,32.667747497558594,31.61167907714844,31.943748474121094,278.9103199481964,270.6523701190948,0.0115479736328125,0.0106823949813842,480.8230285644531,480.9307708740234,22.383689880371094,22.618446350097656,341415.1668548584,1232482.8147888184,1218017.4827575684,1212890.5296325684,12.030638694763184,12.031249046325684,575622.5109100342,351440.4058456421,308.072492980957,263.1177662849426,303.0287097930908,308.4955505371093,6.757499694824219,35.22999954223633,30.03999900817871,0.0001801609293619,2030.5743408203125,13.98837184906006,14.196202754974363,7.377600193023682,2.642051577568054,1.7839983105659485,0.7392373085021973,0.8897623419761658,0.8832071125507355,2.570302605628968,256.6525573730469,14.034889698028564,658.5455322265625,285.1089630126953,2.497465968132019,1.289269506931305,586.867919921875,,19.56,21.11
2025-01-28 14:39:50+01:00,4.0,1155.1153564453125,60.08332061767578,4.147383213043213,4.309763431549072,3.355323076248169,3.5908782482147217,3.731469869613648,280.68787994384763,272.0255300045013,276.9156700611114,339.0810836791992,331.092756652832,305.409349822998,32.667747497558594,31.61248779296875,31.948749542236328,278.9003199577332,270.6423701286316,0.0115479736328125,0.0106823949813842,480.8230285644531,480.9208679199219,22.383689880371094,22.623254776000977,345687.6277923584,1229980.3733825684,1226684.4749450684,1221069.2405700684,12.037352561950684,12.022704124450684,576415.9679412842,352539.0386581421,308.08720245361326,262.84365310668943,303.0287097930908,308.5005516052246,6.75,35.22999954223633,30.049999237060547,0.0001800592041015,2002.9866943359373,13.746663093566896,14.18258571624756,7.377600193023682,2.76214337348938,1.7720080614089966,0.736426055431366,0.8776807188987732,0.8776452541351318,2.543478488922119,257.4992980957031,14.082016944885254,658.3130493164062,285.1078796386719,2.497700929641724,1.2893455028533936,586.837646484375,674.7783813476562,19.56,21.11
2025-01-28 14:39:52+01:00,4.0,1157.09326171875,60.04156112670898,4.173216342926025,4.354739665985107,3.3948781490325928,3.565263032913208,3.7648322582244873,280.72787990570066,272.04552998542783,276.90567007064817,339.0310806274414,331.05275573730466,305.409349822998,32.67774963378906,31.59967041015625,31.928749084472656,278.9003199577332,270.67237010002134,0.0116510639190673,0.0106675367355346,480.8564147949219,480.9813537597656,22.358417510986328,22.6131649017334,339965.5818939209,1243041.8968200684,1221923.7327575684,1214233.3030700684,11.998290061950684,12.023924827575684,578369.0929412842,355590.7964706421,307.9268516540527,262.2878993988037,303.0287097930908,308.4905494689941,6.752499580383301,35.22999954223633,30.049999237060547,0.0001797540283203,2025.412841796875,14.935739517211914,14.223325729370115,7.377600193023682,2.0057711601257324,1.718008518218994,0.7268675565719604,0.8762351870536804,0.8867453336715698,2.400226831436157,257.4173583984375,14.209968566894531,658.93212890625,285.1688232421875,2.498516321182251,1.2894665002822876,587.1251220703125,674.9449462890625,19.56,21.11
2025-01-28 14:39:54+01:00,4.0,1156.769287109375,60.11605072021485,4.131353855133057,4.313158988952637,3.360270977020264,3.5672521591186523,3.7242331504821777,280.7178796768188,272.0255300045013,276.90567007064817,339.0210784912109,331.05275573730466,305.409349822998,32.667747497558594,31.602203369140625,31.93874740600586,278.9103197097778,270.6623701095581,0.0115420017242431,0.0106776285171508,480.85260009765625,480.99652099609375,22.3684310913086,22.60087013244629,341491.4608001709,1228515.5296325684,1218505.7640075684,1206054.5921325684,12.033690452575684,12.021483421325684,571899.3663787842,350097.6324081421,307.6347297668457,262.8302110671997,303.0087093353271,308.4805511474609,6.752499580383301,35.209999084472656,30.049999237060547,0.000179499698215,1983.052490234375,14.521611213684082,14.129100799560549,7.377600193023682,2.4897165298461914,1.7750115394592283,0.7502795457839966,0.8992749452590942,0.8732020854949951,2.533480167388916,256.611572265625,13.863685607910156,658.4456787109375,285.0796203613281,2.495109796524048,1.2890223264694214,586.5836791992188,674.7297973632812,19.56,21.11
2025-01-28 14:39:56+01:00,4.0,1155.871337890625,60.08966064453125,4.119153499603272,4.360213279724121,3.3947253227233887,3.562595844268799,3.771084785461426,280.7178796768188,272.04552998542783,276.90567007064817,339.011083984375,331.05275573730466,305.3993515014648,32.63774871826172,31.60748291015625,31.93874740600586,278.9103197097778,270.6323701381683,0.0116779537200927,0.0107040576934814,480.8382873535156,480.9822387695313,22.330760955810547,22.552175521850582,340118.1697845459,1235229.3968200684,1215576.0765075684,1214477.4436950684,11.992186546325684,11.975096702575684,566406.2023162842,338134.7417831421,308.20908584594724,262.9713491439819,303.0287097930908,308.4905494689941,6.757499694824219,35.22999954223633,30.03999900817871,0.0001803135342068,1974.0198974609373,14.085407257080078,14.091938018798828,7.377600193023682,2.6284971237182617,1.7622604370117188,0.7398284077644348,0.8975882530212402,0.886496901512146,2.3932080268859863,257.8134155273437,13.803648948669434,658.619140625,285.0805053710937,2.4963507652282715,1.28905189037323,586.6967163085938,674.7550048828125,19.56,21.11
2025-01-28 14:39:58+01:00,4.0,1155.963134765625,60.116506576538086,4.1424400806427,4.348366022109985,3.385780334472656,3.5801655054092407,3.758162379264832,280.7278796672821,272.0355299949646,276.9106700658798,339.0010818481445,331.04775657653806,305.3993515014648,32.63774871826172,31.600860595703125,31.93374824523925,278.9003197193145,270.63737013339994,0.0116462898254394,0.0106913728713989,480.8487854003906,480.9703826904297,22.31907844543457,22.56556797027588,342902.89878845215,1228210.3538513184,1211669.8265075684,1213012.5999450684,11.998900413513184,11.996459007263184,571594.1905975342,346557.5933456421,308.0299438476562,263.0350140571594,303.01870956420896,308.4855503082275,6.735000133514404,35.22999954223633,30.049999237060547,0.0001803135342068,2011.174072265625,14.00132656097412,13.857635021209717,7.377600193023682,2.628746271133423,1.7545061707496643,0.7360499501228333,0.8924096822738647,0.8843130469322205,2.367661237716675,257.0486145019531,13.868984699249268,658.5690612792969,285.09471130371094,2.495992064476013,1.2891042232513428,586.6760559082031,,19.56,21.11
2025-01-28 14:40:00+01:00,4.0,1156.054931640625,60.14335250854492,4.165726661682129,4.33651876449585,3.376835346221924,3.5977351665496826,3.745239973068237,280.73787965774534,272.0255300045013,276.9156700611114,338.99107971191404,331.04275741577146,305.3993515014648,32.63774871826172,31.59423828125,31.928749084472656,278.8903197288513,270.6423701286316,0.0116146259307861,0.0106786880493164,480.8592834472656,480.9585266113281,22.3073959350586,22.57896041870117,345687.6277923584,1221191.3108825684,1207763.5765075684,1211547.7561950684,12.005614280700684,12.017821311950684,576782.1788787842,354980.4449081421,307.8508018493652,263.0986789703369,303.0087093353271,308.4805511474609,6.739999771118164,35.22999954223633,30.06999969482422,0.0001800592041015,1991.7293701171875,13.917245864868164,13.623332023620604,7.377600193023682,2.628995418548584,1.74675190448761,0.7322714924812317,0.8872311115264893,0.8821291923522949,2.342114448547364,256.2838134765625,13.934320449829102,658.5189819335938,285.1089172363281,2.495633363723755,1.2891565561294556,586.6553955078125,674.7196655273438,19.56,21.11
2025-01-28 14:40:02+01:00,4.0,1157.6241455078125,60.11265563964844,4.142984867095947,4.393395900726318,3.417351722717285,3.570841312408448,3.786670684814453,280.7478798866272,272.04552998542783,276.90567007064817,338.99107971191404,331.0227569580078,305.3993515014648,32.65774917602539,31.59423828125,31.928749084472656,278.9003199577332,270.6323701381683,0.0117591371536254,0.0106749219894409,480.83544921875,480.9429626464844,22.27783203125,22.2636775970459,341491.4608001709,1248779.2015075684,1219604.3968200684,1223266.5061950684,12.027586936950684,12.006834983825684,575683.5460662842,350341.7730331421,308.17966690063474,262.9780696868896,303.0087093353271,308.4905494689941,6.752500057220459,35.22999954223633,30.049999237060547,0.0001820429144965,1997.4248046875,13.763340950012209,13.927363395690918,7.377600193023682,2.582606792449951,1.7847524881362915,0.7186090350151062,0.8925376534461975,0.8960931897163391,2.5125107765197754,258.14117431640625,13.816990852355955,658.6966552734375,285.0829772949219,2.4991040229797363,1.289133071899414,586.7703857421875,675.1356201171875,19.56,21.11
2025-01-28 14:40:04+01:00,4.0,1156.97216796875,60.0514030456543,4.108719348907471,4.355383396148682,3.3911120891571045,3.5506224632263184,3.763781309127808,280.72787990570066,272.0755300760269,276.88567008972166,338.99107971191404,331.032755279541,305.3993515014648,32.62774658203125,31.59674072265625,31.89874839782715,278.9003199577332,270.6323701381683,0.0117591371536254,0.0106749219894409,480.83544921875,480.9858093261719,22.27783203125,22.467153549194336,340118.1697845459,1227294.8265075684,1212402.2483825684,1218383.6936950684,11.999510765075684,12.011717796325684,568481.3976287842,346923.8042831421,308.1880706787109,262.70893039703367,303.0087093353271,308.4805511474609,6.737499713897705,35.22999954223633,30.03999900817871,0.0001805169847276,2036.269775390625,14.196572303771973,14.068472862243652,7.377600193023682,2.43475604057312,1.7850136756896973,0.7342380881309509,0.8986732959747314,0.8863510489463806,2.420227289199829,258.6054992675781,14.088899612426758,658.7965698242188,285.0821228027344,2.4970457553863525,1.2890444993972778,586.6453247070312,674.80859375,19.56,21.11
2025-01-28 14:40:06+01:00,4.0,1157.0639038085938,60.08621788024902,4.109856128692627,4.353276014328003,3.3903157711029053,3.552576184272766,3.762988328933716,280.70787992477415,272.0755300760269,276.8956700801849,338.98108139038084,331.0227550506592,305.3993515014648,32.632747650146484,31.592941284179688,31.903748512268063,278.8953198432922,270.6473701238632,0.0117067227363586,0.0106799550056457,480.85784912109375,480.9820251464844,22.30191230773925,22.57621955871582,342902.89878845215,1236022.8538513184,1216064.3577575684,1212097.0726013184,12.006224632263184,12.005003929138184,567077.5890350342,351013.1597518921,308.116609954834,262.7863730430603,303.0087093353271,308.4805511474609,6.732499599456787,35.209999084472656,30.049999237060547,0.000179499698215,1987.4132080078125,14.105701446533203,14.085308074951172,7.377600193023682,2.4516701698303223,1.8041317462921145,0.7386096119880676,0.8957227170467377,0.8842684924602509,2.4308619499206543,257.1715240478516,13.881237983703612,658.56494140625,285.0814514160156,2.4958921670913696,1.2890523672103882,586.65625,,19.56,21.11
2025-01-28 14:40:08+01:00,4.0,1157.1556396484375,60.12103271484375,4.110992908477783,4.351168632507324,3.389519453048706,3.554529905319214,3.762195348739624,280.68787994384763,272.0755300760269,276.90567007064817,338.97108306884763,331.0127548217773,305.3993515014648,32.63774871826172,31.589141845703125,31.908748626708984,278.8903197288513,270.6623701095581,0.0116543083190917,0.0106849880218505,480.8802490234375,480.9782409667969,22.32599258422852,22.685285568237305,345687.6277923584,1244750.8811950684,1219726.4671325684,1205810.4515075684,12.012938499450684,11.998290061950684,565673.7804412842,355102.5152206421,308.045149230957,262.8638156890869,303.0087093353271,308.4805511474609,6.744999885559082,35.189998626708984,30.06999969482422,0.0001797540283203,1994.087646484375,14.014830589294434,14.102143287658691,7.377600193023682,2.4685842990875244,1.8232498168945312,0.7429811358451843,0.8927721381187439,0.8821859359741211,2.4414966106414795,255.737548828125,13.673576354980469,658.3333129882812,285.0807800292969,2.4947385787963867,1.2890602350234983,586.6671752929688,674.5013427734375,19.56,21.11
2025-01-28 14:40:10+01:00,4.0,1157.3638916015625,60.144229888916016,4.101763725280762,4.358061790466309,3.3937013149261475,3.5447890758514404,3.766284942626953,280.7478798866272,272.0755300760269,276.8956700801849,338.9510787963867,330.99275436401365,305.3993515014648,32.61774826049805,31.592071533203125,31.928749084472656,278.9103197097778,270.6423701286316,0.011667402267456,0.0106843833923339,480.8545227050781,480.9478759765625,22.309303283691406,22.53466987609864,340804.8152923584,1226928.6155700684,1205932.5218200684,1218994.0452575684,11.995848655700684,12.039793968200684,573486.2804412842,350585.9136581421,308.1460441589355,263.3521512985229,303.0087093353271,308.4805511474609,6.737500190734863,35.189998626708984,30.06999969482422,0.0001804661220974,2007.4808349609373,14.108880996704102,14.031557083129885,7.377600193023682,2.3924427032470703,1.831743240356445,0.7287889719009399,0.8962691426277161,0.8887770175933838,2.4925103187561035,258.12750244140625,13.924321174621582,658.547607421875,285.0826721191406,2.496358633041382,1.2891229391098022,586.8645629882812,674.6610107421875,19.56,21.11
2025-01-28 14:40:12+01:00,4.0,1155.9290771484375,59.94358444213867,4.127269268035889,4.367888450622559,3.398791790008545,3.5678486824035645,3.7758538722991934,280.7878798484802,272.0755300760269,276.8956700801849,338.9410842895508,330.97275390625,305.3993515014648,32.61774826049805,31.590362548828125,31.928749084472656,278.9103197097778,270.6623701095581,0.0116899728775024,0.0106764974594116,480.8907470703125,480.9710998535156,22.32503890991211,22.53151130676269,350036.3826751709,1232177.6390075684,1212768.4593200684,1217407.1311950684,12.014159202575684,12.023924827575684,576293.8976287842,352783.1792831421,307.9057258605957,263.45147075653074,303.03871002197263,308.4805511474609,6.739999771118164,35.209999084472656,30.06999969482422,0.0001807204352484,2028.883544921875,13.693277359008787,13.560068130493164,7.377600193023682,2.611044406890869,1.7622604370117188,0.718338131904602,0.8876473903656006,0.8924565315246582,2.560457706451416,255.69656372070312,13.984808921813965,658.69384765625,285.0812072753906,2.49741005897522,1.2890750169754028,586.65625,674.6260986328125,19.56,21.11
2025-01-28 14:40:14+01:00,4.0,1155.9324340820312,59.967891693115234,4.1130688190460205,4.36935830116272,3.399055004119873,3.555296778678894,3.7768298387527466,280.7878798484802,272.0755300760269,276.90567007064817,338.9310821533203,330.9677547454834,305.3993515014648,32.62774848937988,31.586227416992188,31.928749084472656,278.9103197097778,270.6623701095581,0.0117027702331542,0.0106628551483154,480.89002990722656,480.9751129150391,22.28856086730957,22.61307144165039,351981.87828063965,1234130.7640075684,1215576.0765075684,1209716.7015075684,12.017210960388184,11.999510765075684,578918.4093475342,351745.5816268921,307.9690994262695,263.1206788063049,303.03871002197263,308.4805511474609,6.744999885559082,35.209999084472656,30.01999855041504,0.0001801609293619,2002.0078125,13.34945011138916,13.676750659942629,7.377600193023682,2.873927593231201,1.775630235671997,0.7159562110900879,0.8768172562122345,0.8919389545917511,2.557722568511963,256.9256896972656,13.88589334487915,658.6718444824219,285.095703125,2.497295379638672,1.289136528968811,586.6882629394531,,19.56,21.11
2025-01-28 14:40:16+01:00,4.0,1155.935791015625,59.9921989440918,4.098868370056152,4.370828151702881,3.399318218231201,3.542744874954224,3.777805805206299,280.7878798484802,272.0755300760269,276.9156700611114,338.9210800170898,330.9627555847168,305.3993515014648,32.63774871826172,31.58209228515625,31.928749084472656,278.9103197097778,270.6623701095581,0.0117155675888061,0.0106492128372192,480.8893127441406,480.9791259765625,22.25208282470703,22.69463157653809,353927.3738861084,1236083.8890075684,1218383.6936950684,1202026.2718200684,12.020262718200684,11.975096702575684,581542.9210662842,350707.9839706421,308.03247299194334,262.7898868560791,303.03871002197263,308.4805511474609,6.739999771118164,35.189998626708984,30.06999969482422,0.0001797031487358,1993.1976318359373,13.005622863769531,13.79343318939209,7.377600193023682,3.136810779571533,1.7890000343322754,0.7135742902755737,0.8659871220588684,0.891421377658844,2.5549874305725098,258.1548156738281,13.786977767944336,658.6498413085938,285.1101989746094,2.497180700302124,1.2891980409622192,586.7202758789062,674.6444702148438,19.56,21.11
2025-01-28 14:40:18+01:00,4.0,1154.5074462890625,60.03289031982422,4.082097053527832,4.341338634490967,3.379844188690185,3.547943592071533,3.749591827392578,280.7778796195984,272.1155300378799,276.90567007064817,338.9010833740234,330.97275390625,305.409349822998,32.667747497558594,31.59332275390625,31.928749084472656,278.9003199577332,270.67237010002134,0.0116324911117553,0.0106448192596435,480.8683471679688,480.97064208984375,22.346973419189453,22.598024368286133,340347.0516204834,1238403.2249450684,1218994.0452575684,1216186.4280700684,12.000731468200684,12.006834983825684,566894.4835662842,342895.4839706421,308.0282501220703,262.70893039703367,303.03871002197263,308.4805511474609,6.739999771118164,35.189998626708984,30.06999969482422,0.0001801609293619,2011.262939453125,14.325082778930664,13.924072265625,7.377600193023682,2.3797426223754883,1.7422599792480469,0.7288593053817749,0.8797301054000854,0.8823729753494263,2.516495943069458,255.96969604492188,14.072179794311523,658.2904663085938,285.0824890136719,2.494863510131836,1.2890758514404297,586.849853515625,674.3650512695312,19.56,21.11
2025-01-28 14:40:20+01:00,4.0,1156.0577392578125,60.04648971557617,4.076321601867676,4.359703063964844,3.393778443336487,3.5441582202911377,3.7687445878982544,280.7778796195984,272.14053001403806,276.90067007541654,338.8860801696777,330.95275535583494,305.4043506622314,32.65274810791016,31.587677001953125,31.928749084472656,278.9003199577332,270.65737011432645,0.0116812467575073,0.0106595702171325,480.8833618164063,480.9846954345703,22.3844051361084,22.704235076904297,343513.25035095215,1236266.9944763184,1213012.5999450684,1209533.5960388184,12.009276390075684,12.008055686950684,572082.4718475342,348510.7183456421,307.893049621582,262.7561291694641,303.04370918273924,308.4805511474609,6.742500305175781,35.209999084472656,30.03999900817871,0.0001806695726182,2004.633056640625,13.917672634124756,13.683993816375732,7.377600193023682,2.630554437637329,1.7932244539260864,0.7285574078559875,0.8821426630020142,0.8859115540981293,2.5399874448776245,257.5607452392578,14.203943252563477,658.3031616210938,285.08082580566406,2.494530200958252,1.289046823978424,586.649658203125,,19.56,21.11
