_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-28 14:40:22+01:00,4.0,1157.6080322265625,60.060089111328125,4.07054615020752,4.378067493438721,3.407712697982788,3.540372848510742,3.78789734840393,280.7778796195984,272.1655299901962,276.8956700801849,338.871076965332,330.9327568054199,305.3993515014648,32.63774871826172,31.58203125,31.928749084472656,278.9003199577332,270.6423701286316,0.0117300024032592,0.0106743211746215,480.89837646484375,480.9987487792969,22.421836853027344,22.81044578552246,346679.4490814209,1234130.7640075684,1207031.1546325684,1202880.7640075684,12.017821311950684,12.009276390075684,577270.4601287842,354125.9527206421,307.7578491210937,262.8033279418945,303.04870834350584,308.4805511474609,6.744999885559082,35.189998626708984,30.049999237060547,0.0001800592041015,1996.44580078125,13.510262489318848,13.443915367126465,7.377600193023682,2.88136625289917,1.844188928604126,0.7282555103302002,0.8845552206039429,0.8894501328468323,2.563478946685791,259.1517944335937,14.33570671081543,658.3158569335938,285.07916259765625,2.494196891784668,1.2890177965164185,586.449462890625,674.1214599609375,19.56,21.11
2025-01-28 14:40:24+01:00,4.0,1155.85546875,60.05759811401367,4.10118293762207,4.325435161590576,3.375629186630249,3.547490119934082,3.7414662837982178,280.84787979125974,272.1655299901962,276.8956700801849,338.8510803222656,330.9127563476562,305.3993515014648,32.65774917602539,31.593719482421875,31.908748626708984,278.8903197288513,270.6423701286316,0.0115992069244384,0.0106911687850952,480.8602294921875,480.9692993164063,22.38750457763672,22.343923568725582,344009.1609954834,1228881.7405700684,1207519.4358825684,1202758.6936950684,12.015379905700684,11.960448265075684,577636.6710662842,353027.3199081421,308.2637237548828,262.5057929992676,303.03871002197263,308.4905494689941,6.747499465942383,35.189998626708984,30.049999237060547,0.0001809239027235,1980.11572265625,14.409672737121582,14.058472633361816,7.377600193023682,2.409371852874756,1.7850136756896973,0.755070686340332,0.9013748168945312,0.8745449781417847,2.495511293411255,257.5539245605469,13.47730541229248,657.9901123046875,285.082275390625,2.497252941131592,1.289078712463379,586.7131958007812,674.7371215820312,19.56,21.11
2025-01-28 14:40:26+01:00,4.0,1156.736328125,60.16730880737305,4.11506986618042,4.330025672912598,3.372086763381958,3.5517570972442627,3.7372872829437256,280.8878797531128,272.1655299901962,276.90567007064817,338.8510803222656,330.9127563476562,305.409349822998,32.65774917602539,31.583282470703125,31.908748626708984,278.8903197288513,270.6323701381683,0.0115991535186767,0.0106922044754028,480.8945617675781,480.93798828125,22.39084243774414,22.52848625183105,340652.2274017334,1249633.6936950684,1219848.5374450684,1209716.7015075684,12.028807640075684,12.012938499450684,564697.2179412842,348510.7183456421,308.2343048095703,263.5243047714233,303.07870903015134,308.4905494689941,6.747499465942383,35.16999816894531,30.03999900817871,0.0001820429144965,1992.9305419921875,13.86373805999756,14.27122402191162,7.377600193023682,2.6627092361450195,1.7720080614089966,0.7285025715827942,0.8850669860839844,0.8799647688865662,2.563478946685791,257.7587890625,13.77366065979004,658.4959716796875,285.1101989746094,2.4966835975646973,1.2891989946365356,586.7355346679688,674.4935302734375,19.56,21.11
2025-01-28 14:40:28+01:00,4.0,1156.7117919921875,60.1273307800293,4.122591733932495,4.335289716720581,3.3750683069229126,3.558663487434387,3.742266178131104,280.8878797531128,272.14053001403806,276.90067007541654,338.8510803222656,330.8977550506592,305.409349822998,32.647748947143555,31.583282470703125,31.91874885559082,278.90531983375547,270.63737013339994,0.0116141009330749,0.0106928911209106,480.89051818847656,480.943603515625,22.35698699951172,22.62564277648925,344009.1609954834,1234435.9397888184,1214416.4085388184,1214538.4788513184,12.019042015075684,12.026976585388184,569885.2062225342,352294.8980331421,308.2111877441406,263.2377456665039,303.0637086868286,308.4955505371093,6.769999504089356,35.189998626708984,30.01999855041504,0.0001808730400933,2009.2606201171875,13.708578109741213,14.200277328491213,7.377600193023682,2.7103238105773926,1.798997700214386,0.7253292500972748,0.8808466196060181,0.8815461695194244,2.514614462852478,257.533447265625,13.83726978302002,658.3458862304688,285.108642578125,2.495694279670716,1.2891473174095154,586.6402587890625,,19.56,21.11
2025-01-28 14:40:30+01:00,4.0,1156.687255859375,60.08735275268555,4.13011360168457,4.3405537605285645,3.378049850463867,3.565569877624512,3.7472450733184814,280.8878797531128,272.1155300378799,276.8956700801849,338.8510803222656,330.8827537536621,305.409349822998,32.63774871826172,31.583282470703125,31.928749084472656,278.92031993865965,270.6423701286316,0.0116290483474731,0.0106935777664184,480.886474609375,480.94921875,22.323131561279297,22.72279930114746,347366.0945892334,1219238.1858825684,1208984.2796325684,1219360.2561950684,12.009276390075684,12.041014671325684,575073.1945037842,356079.0777206421,308.1880706787109,262.95118656158445,303.04870834350584,308.5005516052246,6.755000114440918,35.16999816894531,30.0,0.0001810256279839,1997.202392578125,13.553418159484863,14.1293306350708,7.377600193023682,2.7579383850097656,1.825987339019776,0.7221559286117554,0.8766262531280518,0.8831275701522827,2.465749979019165,257.30810546875,13.90087890625,658.19580078125,285.1070861816406,2.4947049617767334,1.2890956401824951,586.5449829101562,674.2175903320312,19.56,21.11
2025-01-28 14:40:32+01:00,4.0,1159.22314453125,60.1070442199707,4.1032023429870605,4.351613521575928,3.3916072845458984,3.571086883544922,3.756486415863037,280.93787994384763,272.04552998542783,276.8956700801849,338.8210815429687,330.8827537536621,305.4293502807617,32.61774826049805,31.587158203125,31.928749084472656,278.9003199577332,270.6323701381683,0.0116733560562133,0.0106677265167236,480.85595703125,480.94476318359375,22.31311798095703,22.659900665283203,345229.8641204834,1239990.1390075684,1216308.4983825684,1207519.4358825684,12.010497093200684,12.016600608825684,574584.9132537842,355102.5152206421,308.3141578674316,263.02511539459226,303.0587085723877,308.5005516052246,6.767499923706055,35.189998626708984,30.01999855041504,0.0001812290785047,1995.3333740234373,13.766748428344728,14.556988716125488,7.377600193023682,2.675346612930298,1.8232498168945312,0.730688750743866,0.8881423473358154,0.8847574591636658,2.403206348419189,257.1715087890625,13.860554695129396,658.19580078125,285.0805053710937,2.4947049617767334,1.28905189037323,586.5803833007812,674.320068359375,19.56,21.11
2025-01-28 14:40:34+01:00,4.0,1156.3748779296875,60.03095245361328,4.110796928405762,4.357622146606445,3.39913010597229,3.548581600189209,3.760329484939575,280.9478796958923,272.0055300235748,276.88567008972166,338.84107818603513,330.8527549743652,305.409349822998,32.61774826049805,31.591766357421875,31.908748626708984,278.9103197097778,270.62237014770506,0.0116733560562133,0.010688081741333,480.9179382324219,480.96966552734375,22.31311798095703,22.65738868713379,337753.0574798584,1239257.7171325684,1226074.1233825684,1224487.2093200684,12.010497093200684,11.986083030700684,568603.4679412842,345214.8199081421,308.13343658447263,262.8033279418945,303.0887092590332,308.4905494689941,6.762499809265137,35.189998626708984,30.01999855041504,0.0001816868591308,2017.58154296875,14.203593254089355,13.894071578979492,7.377600193023682,2.320099353790283,1.7622604370117188,0.7437604069709778,0.9015663862228394,0.8827154636383057,2.428951025009156,257.3490600585937,14.30539321899414,657.986083984375,285.166748046875,2.4949846267700195,1.2891334295272827,586.6116943359375,674.225830078125,19.56,21.11
2025-01-28 14:40:36+01:00,4.0,1157.828369140625,60.0879135131836,4.107677936553955,4.357591390609741,3.396289348602295,3.5486884117126465,3.76393473148346,280.9678796768188,272.0055300235748,276.86566998958585,338.831079864502,330.8527549743652,305.41935005187986,32.62274742126465,31.584487915039062,31.908748626708984,278.9103197097778,270.62237014770506,0.0116808247566223,0.010688081741333,480.9179382324219,480.9745788574219,22.35555648803711,22.684256553649902,338248.96812438965,1241638.0882263184,1224853.4202575684,1213867.0921325684,12.020262718200684,11.994627952575684,569946.2413787842,347839.3316268921,308.13343658447263,262.9276560783386,303.08370914459226,308.4905494689941,6.769999504089356,35.189998626708984,30.01000022888184,0.0001807712978786,1968.680419921875,13.855212211608888,13.69377374649048,7.377600193023682,2.5820279121398926,1.7850103378295898,0.7371822595596313,0.8912574946880341,0.88411083817482,2.4707309007644653,256.96665954589844,14.18394899368286,657.9996337890625,285.1371765136719,2.4943222999572754,1.289123296737671,586.5416870117188,,19.56,21.11
2025-01-28 14:40:38+01:00,4.0,1159.2818603515625,60.14487457275391,4.104558944702148,4.357560634613037,3.3934485912323,3.548795223236084,3.767539978027344,280.98787965774534,272.0055300235748,276.84566988945005,338.8210815429687,330.8527549743652,305.4293502807617,32.62774658203125,31.57720947265625,31.908748626708984,278.9103197097778,270.62237014770506,0.0116882934570312,0.010688081741333,480.9179382324219,480.9794921875,22.397994995117188,22.711124420166016,338744.8787689209,1244018.4593200684,1223632.7171325684,1203246.9749450684,12.030028343200684,12.003172874450684,571289.0148162842,350463.8433456421,308.13343658447263,263.0519842147827,303.07870903015134,308.4905494689941,6.764999866485596,35.209999084472656,30.0,0.000181737721761,2019.40576171875,13.506831169128418,13.493475914001465,7.377600193023682,2.843956470489502,1.807760238647461,0.7306041121482849,0.8809486031532288,0.8855062127113342,2.5125107765197754,256.5842590332031,14.062504768371582,658.01318359375,285.10760498046875,2.4936599731445312,1.289113163948059,586.4716796875,674.1549072265625,19.56,21.11
2025-01-28 14:40:40+01:00,4.0,1158.4849853515625,60.054931640625,4.104351043701172,4.359148979187012,3.3928608894348145,3.54166579246521,3.761532068252564,280.9978798866272,271.9555300712585,276.84566988945005,338.8010772705078,330.8527549743652,305.4293502807617,32.61774826049805,31.57723999023437,31.888748168945312,278.9103197097778,270.62237014770506,0.0116789207458496,0.0106887092590332,480.8774108886719,480.9375305175781,22.35651016235352,22.56078720092773,339050.0545501709,1225463.7718200684,1211059.4749450684,1216918.8499450684,12.032469749450684,12.034911155700684,583618.1163787842,347290.0152206421,307.9183982849121,263.038557434082,303.0587085723877,308.4805511474609,6.760000228881836,35.189998626708984,30.01000022888184,0.0001807204352484,1999.4715576171875,13.693340301513672,14.109569549560549,7.377600193023682,2.527289390563965,1.915404319763184,0.7202977538108826,0.8851079344749451,0.8881983160972595,2.556494951248169,258.2367858886719,14.123196601867676,658.2186889648438,285.1636657714844,2.495300531387329,1.289297580718994,586.4699096679688,674.3533325195312,19.56,21.11
2025-01-28 14:40:42+01:00,4.0,1157.6466674804688,60.01662063598633,4.103546619415283,4.365880250930786,3.399756073951721,3.5425734519958496,3.770806670188904,281.0028797626495,271.9605300664901,276.84566988945005,338.7910789489746,330.8427547454834,305.4293502807617,32.61774826049805,31.583221435546875,31.89874839782715,278.925319814682,270.6173701524734,0.0117030763626098,0.0106942949295043,480.87049865722656,480.89918518066406,22.3541259765625,22.42598247528076,343017.3397064209,1225036.5257263184,1216308.4983825684,1216796.7796325684,12.026366233825684,12.023314476013184,584167.4327850342,348876.9292831421,308.11627807617185,263.19535436630247,303.0587085723877,308.5055507659912,6.752499580383301,35.189998626708984,30.01999855041504,0.0001807712978786,1967.033935546875,13.454432964324951,14.391603946685793,7.547199964523315,2.6898186206817627,1.838203608989716,0.732341855764389,0.8890553712844849,0.886069118976593,2.596810340881348,257.4446716308594,13.662689208984377,658.1487121582031,285.1913757324219,2.494929313659668,1.2894392013549805,586.3899536132812,,19.56,21.11
2025-01-28 14:40:44+01:00,4.0,1156.808349609375,59.978309631347656,4.1027421951293945,4.3726115226745605,3.406651258468628,3.5434811115264893,3.780081272125244,281.00787963867185,271.9655300617218,276.84566988945005,338.7810806274414,330.83275451660154,305.4293502807617,32.61774826049805,31.58920288085937,31.908748626708984,278.94031991958616,270.6123701572418,0.0117272319793701,0.0106998805999755,480.8635864257813,480.86083984375,22.351741790771484,22.29117774963379,346984.6248626709,1224609.2796325684,1221557.5218200684,1216674.7093200684,12.020262718200684,12.011717796325684,584716.7491912842,350463.8433456421,308.3141578674316,263.3521512985229,303.0587085723877,308.53055038452146,6.742500305175781,35.16999816894531,30.0,0.0001799574788411,1989.905029296875,13.21552562713623,14.673638343811035,7.716799736022949,2.8523478507995605,1.7610028982162476,0.7443859577178955,0.8930028080940247,0.8839399218559265,2.6371257305145264,256.6525573730469,13.202181816101074,658.0787353515625,285.2190856933594,2.494558095932007,1.2895808219909668,586.3099975585938,674.063232421875,19.56,21.11
2025-01-28 14:40:46+01:00,4.0,1156.4615478515625,60.072898864746094,4.088417530059815,4.347285747528076,3.3873722553253174,3.5383388996124268,3.7554736137390137,280.95787992477415,271.9855300426483,276.8356698989868,338.7710784912109,330.82275619506834,305.44935073852537,32.62774658203125,31.591583251953125,31.928749084472656,279.53032007217405,270.6123701572418,0.0116544122695922,0.0118822431564331,480.8459167480469,480.9251708984375,22.31597900390625,22.865215301513672,347671.2703704834,1232421.7796325684,1220458.8890075684,1216308.4983825684,12.045897483825684,12.004393577575684,591674.7570037842,341796.8511581421,307.9859985351562,262.5396493911743,303.0587085723877,308.5005516052246,6.747499942779541,35.16999816894531,30.01000022888184,0.0001807204352484,2000.1390380859373,13.914344787597656,13.7267484664917,7.716799736022949,2.6127099990844727,1.8399455547332764,0.7337613701820374,0.8920687437057495,0.8845531940460205,2.546494722366333,257.7587890625,13.934645652770996,658.2369995117188,285.220703125,2.493702173233032,1.289447784423828,586.3355712890625,673.8929443359375,19.56,21.11
2025-01-28 14:40:48+01:00,4.0,1158.227783203125,60.03843688964844,4.0976409912109375,4.356637477874756,3.394810199737549,3.54103946685791,3.76485538482666,280.9278797149658,272.0055300235748,276.84566988945005,338.7510818481445,330.782755279541,305.44935073852537,32.62774658203125,31.584014892578125,31.948749542236328,279.9803198814392,270.6323701381683,0.0116870422363281,0.0119033250808715,480.8998107910156,480.8790283203125,22.3236083984375,22.879375457763672,338592.2908782959,1242553.6155700684,1220458.8890075684,1220336.8186950684,12.023924827575684,12.019042015075684,595458.9366912842,346313.4527206421,307.7958740234375,263.9524196624756,303.07870903015134,308.53055038452146,6.739999771118164,35.189998626708984,30.01999855041504,0.0001809239027235,2003.7432861328125,13.760183334350586,13.67666244506836,7.716799736022949,2.8145766258239746,1.7622604370117188,0.7371777296066284,0.8896676898002625,0.8829284906387329,2.4527595043182373,256.67987060546875,13.169271469116213,657.8659057617188,285.27545166015625,2.4930405616760254,1.2896543741226196,586.5101318359375,673.815673828125,19.56,21.11
2025-01-28 14:40:50+01:00,4.0,1158.1090087890625,60.07400321960449,4.097890138626099,4.345268726348877,3.386130690574646,3.5409258604049683,3.7546831369400016,280.9478796958923,272.0355300545692,276.84566988945005,338.7460807800293,330.76775588989256,305.4593509674072,32.64774703979492,31.58753967285156,31.948749542236328,280.13531985282896,270.6323701381683,0.0116583371162414,0.0118820519447326,480.8964691162109,480.8920593261719,22.345542907714844,22.861066818237305,344009.1609954834,1237609.7679138184,1213806.0569763184,1213989.1624450684,12.028807640075684,12.009276390075684,597473.0968475342,350952.1245956421,307.8867115020752,263.6055983543396,303.07870903015134,308.5105499267578,6.747499465942383,35.15999984741211,30.01999855041504,0.0001807712978786,2004.8111572265625,13.889427661895752,13.576746940612791,7.716799736022949,2.614467144012451,1.7706310749053955,0.7328399121761322,0.8848945796489716,0.881909966468811,2.495242476463318,255.8740997314453,13.25856065750122,657.9691162109375,285.2487335205078,2.4939494132995605,1.2896055579185486,586.5696105957031,,19.56,21.11
2025-01-28 14:40:52+01:00,4.0,1157.990234375,60.10956954956055,4.09813928604126,4.333899974822998,3.377451181411743,3.5408122539520264,3.7445108890533447,280.9678796768188,272.06553008556364,276.84566988945005,338.74107971191404,330.7527565002441,305.46935119628904,32.667747497558594,31.591064453125,31.948749542236328,280.2903198242187,270.6323701381683,0.0116296319961547,0.0118607788085937,480.8931274414063,480.9050903320313,22.367477416992188,22.842758178710938,349426.0311126709,1232665.9202575684,1207153.2249450684,1207641.5061950684,12.033690452575684,11.999510765075684,599487.2570037842,355590.7964706421,307.97754898071287,263.2587770462036,303.07870903015134,308.4905494689941,6.75,35.189998626708984,30.01999855041504,0.0001812799411349,2010.2841796875,14.018671989440918,13.476831436157228,7.716799736022949,2.414357662200928,1.7790017127990725,0.728502094745636,0.8801214694976807,0.8808914422988892,2.5377254486083984,255.06832885742188,13.34784984588623,658.0723266601562,285.2220153808594,2.494858264923096,1.2895567417144775,586.6290893554688,673.9830932617188,19.56,21.11
2025-01-28 14:40:54+01:00,4.0,1160.7562255859375,60.10309600830078,4.1066484451293945,4.417452335357666,3.438687324523926,3.536759376525879,3.8063981533050537,280.95787992477415,272.04552998542783,276.805669927597,338.7310775756836,330.7627548217773,305.44935073852537,32.65774917602539,31.59222412109375,31.948749542236328,280.4703196525573,270.62237014770506,0.0118438510894775,0.0118302812576293,480.8692932128906,480.8468627929688,22.41373062133789,22.611438751220703,353774.7859954834,1228027.2483825684,1205078.0296325684,1217651.2718200684,12.030028343200684,12.023924827575684,606445.2648162842,365234.3511581421,307.79165115356443,263.01167430877683,303.0587085723877,308.4905494689941,6.762499809265137,35.16999816894531,30.01999855041504,0.0001810256279839,2006.412841796875,13.340658187866213,13.22154712677002,7.716799736022949,2.490403413772583,1.8526748418807983,0.7329702973365784,0.9074459671974182,0.8962894678115845,2.444010257720948,253.44314575195312,13.450275421142578,658.1958618164062,285.22149658203125,2.494692325592041,1.289720892906189,586.2918701171875,674.1498413085938,19.56,21.11
2025-01-28 14:40:55+01:00,4.0,1160.7562255859375,60.10309600830078,4.1066484451293945,4.417452335357666,3.438687324523926,3.536759376525879,3.8063981533050537,280.95787992477415,272.04552998542783,276.805669927597,338.7310775756836,330.7627548217773,305.44935073852537,32.65774917602539,31.59222412109375,31.948749542236328,280.4703196525573,270.62237014770506,0.0118438510894775,0.0118302812576293,480.8692932128906,480.8468627929688,22.41373062133789,22.611438751220703,353774.7859954834,1228027.2483825684,1205078.0296325684,1217651.2718200684,12.030028343200684,12.023924827575684,606445.2648162842,365234.3511581421,307.79165115356443,263.01167430877683,303.0587085723877,308.4905494689941,6.762499809265137,35.189998626708984,30.01000022888184,0.0001818903096516,1995.8673095703125,13.340658187866213,13.22154712677002,7.716799736022949,2.490403413772583,1.8526748418807983,0.7329702973365784,0.9074459671974182,0.8962894678115845,2.444010257720948,253.44314575195312,13.450275421142578,658.1958618164062,285.22149658203125,2.494692325592041,1.289720892906189,586.2918701171875,,19.56,21.11
