_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-28 14:47:56+01:00,4.0,1174.4332275390625,60.07615661621094,4.43993091583252,4.718104839324951,3.657387018203736,3.797816514968872,4.035759925842285,280.73787965774534,270.8455299377441,272.93567004203794,333.5310768127441,326.9127563476562,305.56934967041013,33.097747802734375,32.064208984375,32.428749084472656,281.3503202438354,266.6723698616028,0.0129514713287353,0.0118153676986694,480.0219421386719,480.6829833984375,22.91488647460937,23.241130828857425,361022.7108001709,1245971.5843200684,1222900.2952575684,1205200.0999450684,12.076415061950684,12.084959983825684,619995.0695037842,366943.3355331421,308.5192092895508,265.2790965080261,303.04870834350584,308.53055038452146,6.449999809265137,35.279998779296875,30.06999969482422,0.0001927752516004,2034.80126953125,7.697972297668457,7.586612224578857,7.716799736022949,2.333942413330078,1.5017019510269165,0.703152060508728,0.8960043787956238,0.9310430884361268,2.2115120887756348,242.43557739257807,7.895350933074951,650.0650634765625,285.5301513671875,2.470524311065674,1.2905595302581787,579.2632446289062,,19.56,23.23
2025-01-28 14:47:58+01:00,4.0,1174.4332275390625,60.07615661621094,4.43993091583252,4.718104839324951,3.657387018203736,3.797816514968872,4.035759925842285,280.73787965774534,270.8455299377441,272.93567004203794,333.5310768127441,326.9127563476562,305.56934967041013,33.097747802734375,32.064208984375,32.428749084472656,281.3503202438354,266.6723698616028,0.0129514713287353,0.0118153676986694,480.0219421386719,480.6829833984375,22.91488647460937,23.241130828857425,361022.7108001709,1245971.5843200684,1222900.2952575684,1205200.0999450684,12.076415061950684,12.084959983825684,619995.0695037842,366943.3355331421,308.5192092895508,265.2790965080261,303.04870834350584,308.53055038452146,6.44749927520752,35.2599983215332,30.049999237060547,0.00019267352634,1999.738525390625,7.697972297668457,7.586612224578857,7.716799736022949,2.333942413330078,1.5017019510269165,0.703152060508728,0.8960043787956238,0.9310430884361268,2.2115120887756348,242.43557739257807,7.895350933074951,650.0650634765625,285.5301513671875,2.470524311065674,1.2905595302581787,579.2632446289062,663.222412109375,19.56,23.23
2025-01-28 14:48:00+01:00,4.0,1169.5355224609375,60.00095748901367,4.433163166046143,4.683717727661133,3.634235620498657,3.784583806991577,3.998481988906861,280.6978796958923,270.81552996635435,272.93567004203794,333.5310768127441,326.9527572631836,305.55935134887693,33.097747802734375,32.04730224609375,32.428749084472656,281.3703207015991,266.7823699951172,0.012851767539978,0.0118032073974609,480.05963134765625,480.6896362304688,22.94540405273437,23.557025909423828,361785.6502532959,1236328.0296325684,1214355.3733825684,1225829.9827575684,12.076415061950684,12.075194358825684,615722.6085662842,369140.6011581421,308.116625213623,264.9418376922607,303.04870834350584,308.53055038452146,6.4375,35.279998779296875,30.049999237060547,0.0001932330322265,1978.4248046875,7.907823085784912,8.009957313537598,7.716799736022949,2.5774521827697754,1.4635649919509888,0.7048815488815308,0.8948370218276978,0.9224150776863098,2.2257425785064697,242.29901123046875,8.33742904663086,649.9141235351562,285.4725646972656,2.467549085617065,1.2906570434570312,579.1041870117188,662.6809692382812,19.56,23.23
2025-01-28 14:48:02+01:00,4.0,1168.385009765625,60.11003112792969,4.452683448791504,4.711187839508057,3.6608035564422607,3.777145624160767,4.013480186462402,280.6778797149658,270.8255299568176,272.9456700325012,333.4910758972168,326.9627555847168,305.53935089111326,33.11774826049805,32.048553466796875,32.43874740600586,281.36032047271726,266.8423699378967,0.0129329366683959,0.0117889623641967,480.0543823242188,480.65960693359375,22.902488708496094,23.038801193237305,364913.6781692505,1225829.9827575684,1211547.7561950684,1221679.5921325684,12.065428733825684,12.070311546325684,622070.2648162842,387206.9835662842,308.05357971191404,265.01841297149656,303.04870834350584,308.55055084228513,6.44749927520752,35.25,30.03999900817871,0.0001922666083441,1999.605224609375,8.285713195800781,8.0831298828125,7.716799736022949,2.4589972496032715,1.5652070045471191,0.7246755361557007,0.90640527009964,0.9186736345291138,2.276503324508667,243.15939331054688,8.190290451049805,649.8355712890625,285.5572814941406,2.468686103820801,1.2906217575073242,579.2383422851562,662.6751098632812,19.56,23.23
2025-01-28 14:48:04+01:00,4.0,1172.718505859375,60.05076217651367,4.440066814422607,4.712618827819824,3.655839204788208,3.789493322372437,4.022110462188721,280.6978796958923,270.8455299377441,272.93567004203794,333.4910758972168,326.9627555847168,305.5793518066406,33.097747802734375,32.048553466796875,32.408748626708984,281.36032047271726,266.76237001419065,0.0129329366683959,0.0117889623641967,480.0543823242188,480.6524353027344,22.902488708496094,23.44980430603028,365142.560005188,1243041.8968200684,1214843.6546325684,1216674.7093200684,12.065428733825684,12.077635765075684,623657.1788787842,374023.4136581421,308.1544479370117,264.76252307891843,303.04870834350584,308.53055038452146,6.449999809265137,35.2599983215332,30.049999237060547,0.0001938434007432,2027.904541015625,7.907823085784912,8.266413688659668,7.716799736022949,2.589527368545532,1.5748182535171509,0.7092865109443665,0.9004417657852173,0.9253652691841124,2.276503324508667,241.97125244140625,7.634899616241455,649.6726684570312,285.5859680175781,2.4675610065460205,1.290733814239502,579.2383422851562,662.7865600585938,19.56,23.23
2025-01-28 14:48:06+01:00,4.0,1171.8544921875,60.052846908569336,4.427379608154297,4.695641994476318,3.645643949508667,3.7762742042541504,4.011867046356201,280.7078796863556,270.8955298900604,272.96067003309724,333.4860767364502,326.94775619506834,305.5793518066406,33.097747802734375,32.05024719238281,32.408748626708984,281.36032047271726,266.79737010002134,0.0128862743377685,0.0118206429481506,480.0395965576172,480.6526489257813,22.984743118286133,23.5412540435791,367011.7616653442,1247619.5335388184,1219482.3265075684,1219299.2210388184,12.071532249450684,12.092284202575684,621826.1241912842,376708.94861221313,308.1964763641357,264.8138932228088,303.0637086868286,308.53055038452146,6.460000038146973,35.2599983215332,30.049999237060547,0.0001925718010796,2034.9794921875,8.027522802352905,8.337605953216553,7.716799736022949,2.6076492071151733,1.5509653687477112,0.7133205831050873,0.9028010070323944,0.9210546910762788,2.2130099534988403,242.3126678466797,7.75374436378479,649.8249206542969,285.5850372314453,2.4680837392807007,1.2907333374023438,579.1987609863281,,19.56,23.23
2025-01-28 14:48:08+01:00,4.0,1170.990478515625,60.054931640625,4.414692401885986,4.6786651611328125,3.635448694229126,3.763055086135864,4.001623630523682,280.7178796768188,270.9455298423767,272.98567002415655,333.4810775756836,326.9327568054199,305.5793518066406,33.097747802734375,32.05194091796875,32.408748626708984,281.36032047271726,266.832370185852,0.0128396120071411,0.0118523235321044,480.0248107910156,480.6528625488281,23.06699752807617,23.63270378112793,368880.9633255005,1252197.1702575684,1224120.9983825684,1221923.7327575684,12.077635765075684,12.106932640075684,619995.0695037842,379394.4835662842,308.23850479125974,264.8652633666992,303.07870903015134,308.53055038452146,6.4375,35.25,30.049999237060547,0.0001945554945203,1975.4881591796875,8.147222518920898,8.408798217773438,7.716799736022949,2.6257710456848145,1.5271124839782717,0.7173546552658081,0.9051602482795716,0.9167441129684448,2.1495165824890137,242.65408325195312,7.872589111328125,649.9771728515625,285.5841064453125,2.468606472015381,1.2907328605651855,579.1591796875,662.5403442382812,19.56,23.23
2025-01-28 14:48:10+01:00,4.0,1170.9658203125,60.02162551879883,4.425164699554443,4.671651840209961,3.631854772567749,3.7722201347351074,3.982337474822998,280.7478798866272,270.97553005218504,272.98567002415655,333.4710754394531,326.9327568054199,305.5793518066406,33.097747802734375,32.053009033203125,32.39874649047852,281.3503202438354,267.0723699569702,0.0128396015167236,0.0118260459899902,480.0381774902344,480.70941162109375,23.061752319335938,23.451400756835938,370177.960395813,1241577.0530700684,1229980.3733825684,1228515.5296325684,12.086180686950684,12.078856468200684,619018.5070037842,385497.9991912842,308.19227447509763,264.5244850158691,303.0587085723877,308.53055038452146,6.432499885559082,35.2599983215332,30.01999855041504,0.0001937416754828,1985.766845703125,7.472433567047119,8.394339561462402,7.716799736022949,2.7936244010925293,1.5355801582336426,0.6971092224121094,0.8790597915649414,0.9193456768989564,2.1452789306640625,243.85592651367188,8.474137306213379,649.2215576171875,285.5284729003906,2.467027425765991,1.2905049324035645,579.295654296875,662.8037719726562,19.56,23.23
2025-01-28 14:48:12+01:00,4.0,1171.7479248046875,60.05448532104492,4.419346809387207,4.681899547576904,3.654865026473999,3.771279811859131,3.995330572128296,280.7478798866272,270.97553005218504,273.04567002654073,333.431078338623,326.5127548217773,305.5793518066406,33.097747802734375,32.045867919921875,32.428749084472656,281.3703207015991,267.2823699951172,0.0128960542678833,0.0117780885696411,480.0500793457031,480.6586608886719,23.15664291381836,23.49720573425293,364989.972114563,1238403.2249450684,1219726.4671325684,1223266.5061950684,12.095946311950684,12.087401390075684,611083.9366912842,374633.7652206421,308.34778060913084,265.61363830566404,303.0587085723877,308.53055038452146,6.4375,35.25,30.01000022888184,0.0001939451260036,1984.52099609375,7.821630001068115,8.141926765441895,7.716799736022949,2.6509804725646973,1.5652070045471191,0.7151219844818115,0.8917959928512573,0.9164698719978333,2.2115120887756348,242.42193603515625,8.16402530670166,648.6329345703125,285.5839233398437,2.4653944969177246,1.2907764911651611,579.2881469726562,662.6840209960938,19.56,23.23
2025-01-28 14:48:14+01:00,4.0,1171.9962158203125,60.08674621582031,4.412364959716797,4.66064977645874,3.641610622406006,3.800227880477905,3.985872507095337,280.7478798866272,270.9855300426483,273.09567003846166,333.4410766601562,326.57275619506834,305.5793518066406,33.097747802734375,32.0472412109375,32.408748626708984,281.3503202438354,267.4423698425293,0.0128265180587768,0.0118014125823974,480.0386352539063,480.6851501464844,23.02694320678711,23.40850830078125,364303.3504486084,1237914.9436950684,1223876.8577575684,1215698.1468200684,12.075194358825684,12.088622093200684,618041.9445037842,372924.7808456421,308.19647827148435,264.4143947601318,303.0887092590332,308.55055084228513,6.439999580383301,35.2599983215332,30.049999237060547,0.0001931821695963,2034.4898681640625,8.646283149719238,8.385726928710938,7.716799736022949,2.136199712753296,1.6021302938461304,0.714484691619873,0.8989521265029907,0.9160414934158324,2.2769010066986084,242.18975830078125,8.017064094543457,649.4765014648438,285.58746337890625,2.4690403938293457,1.2907819747924805,579.628173828125,663.1536865234375,19.56,23.23
2025-01-28 14:48:16+01:00,4.0,1171.305908203125,60.07950592041016,4.406547546386719,4.657174587249756,3.6324057579040527,3.759511947631836,3.9733383655548096,280.7678798675537,270.97553005218504,273.135670030117,333.42107620239256,326.6927551269531,305.56934967041013,33.097747802734375,32.0472412109375,32.39874649047852,281.3703207015991,267.1923698425293,0.0128265180587768,0.0118181076049804,480.0686950683594,480.6645202636719,23.06604385375977,23.643260955810547,362624.8836517334,1224243.0686950684,1213500.8811950684,1220092.6780700684,12.077635765075684,12.050780296325684,611938.4288787842,369750.9527206421,308.1544479370117,265.1332754135132,303.0587085723877,308.53055038452146,6.437499523162842,35.279998779296875,30.01000022888184,0.0001928769768608,1951.46044921875,8.404993057250977,7.854592800140381,7.716799736022949,2.6257710456848145,1.518643498420715,0.733498752117157,0.9038082361221312,0.904538094997406,2.3022775650024414,243.0228271484375,7.879242897033691,649.1810302734375,285.5851745605469,2.466103792190552,1.2907088994979858,579.5828247070312,662.4486083984375,19.56,23.23
2025-01-28 14:48:18+01:00,4.0,1171.9148559570312,60.08835983276367,4.385265350341797,4.658467531204224,3.629807949066162,3.769089102745056,3.9759544134140015,280.78287997245786,270.9655299425125,273.14067002534864,333.41607704162595,326.7227558135986,305.579349899292,33.097747802734375,32.04499816894531,32.40374755859375,281.3653205871582,267.2123698234558,0.0128189573287963,0.0118181076049804,480.0686950683594,480.667221069336,23.06604385375977,23.512864112854004,367088.0675315857,1238403.2249450684,1220153.7132263184,1224792.3851013184,12.088011741638184,12.058104515075684,614623.9757537842,376281.70251846313,308.1880706787109,265.0917972564697,303.0587085723877,308.53055038452146,6.452500343322754,35.25,30.01999855041504,0.0001923683336046,2033.60009765625,8.05393671989441,8.099878549575806,7.716799736022949,2.7494771480560303,1.531345009803772,0.7256022095680237,0.8977712690830231,0.9070974886417388,2.279011368751526,243.01600646972656,7.88557767868042,649.24169921875,285.5837860107422,2.466320753097534,1.2906644344329834,579.3992309570312,,19.56,23.23
2025-01-28 14:48:20+01:00,4.0,1172.5238037109375,60.09721374511719,4.363983154296875,4.659760475158691,3.627210140228272,3.778666257858277,3.978570461273194,280.79788007736204,270.95552983283994,273.14567002058027,333.4110778808593,326.7527565002441,305.5893501281738,33.097747802734375,32.042755126953125,32.408748626708984,281.36032047271726,267.2323698043823,0.0128113965988159,0.0118181076049804,480.0686950683594,480.669921875,23.06604385375977,23.38246726989746,371551.251411438,1252563.3811950684,1226806.5452575684,1229492.0921325684,12.098387718200684,12.065428733825684,617309.5226287842,382812.4523162842,308.22169342041013,265.05031909942625,303.0587085723877,308.53055038452146,6.454999923706055,35.25,30.03999900817871,0.0001927752516004,2034.71240234375,7.702880382537842,8.34516429901123,7.716799736022949,2.873183250427246,1.5440465211868286,0.7177056670188904,0.8917343020439148,0.9096568822860718,2.2557451725006104,243.0091857910156,7.891912460327148,649.3023681640625,285.5823974609375,2.4665377140045166,1.290619969367981,579.2156372070312,662.25244140625,19.56,23.23
2025-01-28 14:48:22+01:00,4.0,1170.9556884765625,60.12608337402344,4.423821926116943,4.653158187866211,3.6335930824279785,3.77632737159729,3.9720966815948486,280.7778796195984,270.97553005218504,273.20567002296445,333.3910774230957,326.7727569580078,305.5793518066406,33.0777473449707,32.042724609375,32.39874649047852,281.3403200149536,267.3923701286316,0.0127900209426879,0.011793080329895,480.0558166503906,480.65960693359375,23.08368682861328,23.53951072692871,362396.0018157959,1238891.5061950684,1216186.4280700684,1217407.1311950684,12.077635765075684,12.045897483825684,622070.2648162842,369628.8824081421,307.9268516540527,264.87164440155027,303.0587085723877,308.55055084228513,6.469999313354492,35.23999786376953,30.0,0.0001925718010796,2002.0078125,8.580780982971191,8.465726852416992,7.716799736022949,2.366182327270508,1.5313464403152466,0.7249464392662048,0.905954658985138,0.9072729349136353,2.2330455780029297,241.82101440429688,7.856891632080078,648.94482421875,285.5854797363281,2.466164350509644,1.2907190322875977,579.7130126953125,662.4913940429688,19.56,23.23
2025-01-28 14:48:24+01:00,4.0,1171.98583984375,60.22064208984375,4.380117893218994,4.671915531158447,3.653892517089844,3.7383644580841056,3.9874095916748047,280.7478798866272,270.95552983283994,273.2156700283289,333.3910774230957,326.4427551269531,305.5793518066406,33.097747802734375,32.0447998046875,32.428749084472656,281.3403200149536,267.4423698425293,0.012866208076477,0.0117722940444946,480.0543823242188,480.5913391113281,23.02885055541992,23.268699645996094,370635.724067688,1235595.6077575684,1216918.8499450684,1217285.0608825684,12.071532249450684,12.069090843200684,609130.8116912842,380737.2570037842,308.3435768127441,264.90993156433103,303.0887092590332,308.53055038452146,6.489999771118164,35.25,30.01000022888184,0.0001933347574869,1969.1253662109373,8.653002738952637,8.717522621154785,7.716799736022949,2.4194793701171875,1.5301737785339355,0.7299809455871582,0.9124115705490112,0.9099236130714417,2.128645420074463,243.54180908203125,8.673142433166504,648.7007446289062,285.58551025390625,2.468356370925904,1.2910267114639282,579.7944946289062,662.8755493164062,19.56,23.23
2025-01-28 14:48:26+01:00,4.0,1170.365966796875,59.983673095703125,4.412364959716797,4.651994705200195,3.632633924484253,3.765065670013428,3.969541311264038,280.7778796195984,270.97553005218504,273.2556700199842,333.35107650756834,326.532755279541,305.5793518066406,33.0777473449707,32.0347900390625,32.37874984741211,281.3503202438354,267.1423701286316,0.0128127737045288,0.0118038854598999,480.0729675292969,480.6671752929688,22.925376892089844,23.637414932250977,368423.1996536255,1254760.6468200684,1229736.2327575684,1221679.5921325684,12.128905296325684,12.060545921325684,613769.4835662842,371215.7964706421,308.34778060913084,265.5696181297302,303.0587085723877,308.53055038452146,6.507499694824219,35.25,30.03999900817871,0.0001928261142306,1999.338134765625,8.185073852539062,8.146851539611816,7.716799736022949,2.718151092529297,1.5525116920471191,0.7345519065856934,0.9010392427444458,0.9017279744148254,2.3460941314697266,242.0668334960937,7.899560928344727,649.0011596679688,285.5834655761719,2.46606993675232,1.2906543016433716,579.5364990234375,662.2820434570312,19.56,23.23
2025-01-28 14:48:28+01:00,4.0,1171.0367431640625,60.01211738586426,4.41643762588501,4.661688566207886,3.637349247932434,3.770703911781311,3.9800989627838135,280.7478796482086,270.9905300378799,273.23067002147434,333.35107650756834,326.58275451660154,305.5793518066406,33.06774711608887,32.0347900390625,32.38874816894531,281.3503202438354,267.1073700428009,0.0128314433097839,0.0117915811538696,480.0665283203125,480.6990051269531,23.005247116088867,23.70661354064941,370788.311958313,1247314.3577575684,1224853.4202575684,1219238.1858825684,12.093504905700684,12.070311546325684,612060.4991912842,378173.79236221313,308.19224014282224,265.0017200946808,303.0587085723877,308.5405506134033,6.507500171661377,35.2599983215332,30.0,0.000193589070638,2003.38720703125,8.313981056213379,7.8894500732421875,7.716799736022949,2.6758666038513184,1.5413427352905271,0.7302217781543732,0.9034956097602844,0.905900090932846,2.3178423643112183,242.7906646728516,8.102221488952637,649.0988159179688,285.62571716308594,2.464831590652466,1.2906131148338318,579.3763732910156,,19.56,23.23
2025-01-28 14:48:30+01:00,4.0,1171.70751953125,60.04056167602539,4.420510292053223,4.671382427215576,3.6420645713806152,3.7763421535491934,3.990656614303589,280.7178796768188,271.0055300235748,273.20567002296445,333.35107650756834,326.6327537536621,305.5793518066406,33.05774688720703,32.0347900390625,32.39874649047852,281.3503202438354,267.0723699569702,0.012850112915039,0.0117792768478393,480.0600891113281,480.7308349609375,23.08511734008789,23.77581214904785,373153.4242630005,1239868.0686950684,1219970.6077575684,1216796.7796325684,12.058104515075684,12.080077171325684,610351.5148162842,385131.7882537842,308.03669967651365,264.4338220596313,303.0587085723877,308.55055084228513,6.507499694824219,35.2599983215332,30.01999855041504,0.0001948098246256,1949.63623046875,8.442888259887695,7.632048606872559,7.716799736022949,2.63358211517334,1.5301737785339355,0.725891649723053,0.905951976776123,0.9100722074508668,2.28959059715271,243.51449584960932,8.304882049560547,649.1964721679688,285.66796875,2.4635932445526123,1.290571928024292,579.2162475585938,662.0956420898438,19.56,23.23
2025-01-28 14:48:32+01:00,4.0,1169.530517578125,60.0987434387207,4.433310031890869,4.64051628112793,3.611570358276367,3.797428846359253,3.99336290359497,280.6678799629211,270.99553003311155,273.1656700313091,333.32107772827146,326.6927551269531,305.5893501281738,33.05774688720703,32.0372314453125,32.408748626708984,281.3503202438354,266.9823698043823,0.012850112915039,0.0117792768478393,480.0600891113281,480.7276916503906,23.08511734008789,23.67815589904785,370101.6664505005,1235717.6780700684,1212768.4593200684,1212890.5296325684,12.081297874450684,12.064208030700684,614135.6945037842,380737.2570037842,308.1292327880859,264.7882369995117,303.07870903015134,308.53055038452146,6.507499694824219,35.23999786376953,30.01999855041504,0.0001935382080078,2005.656494140625,8.26832389831543,7.538012504577637,7.716799736022949,2.573732614517212,1.588280200958252,0.7133278250694275,0.8865428566932678,0.9029811024665833,2.283817768096924,243.8968811035156,8.400290489196777,649.2937622070312,285.6124267578125,2.4671225547790527,1.2907755374908447,579.4933471679688,662.4166259765625,19.56,23.23
2025-01-28 14:48:34+01:00,4.0,1169.1392822265625,60.04320907592773,4.420510292053223,4.6397385597229,3.60929274559021,3.76887321472168,3.955784559249878,280.58788003921507,271.0055300235748,273.12567003965376,333.3010772705078,326.72275390625,305.5793518066406,33.097747802734375,32.038360595703125,32.38874816894531,281.36032047271726,266.9223698616028,0.0127598419189453,0.0118046407699584,480.05865478515625,480.7088317871094,23.01502227783203,23.5565242767334,368499.493598938,1240356.3499450684,1222534.0843200684,1212280.1780700684,12.071532249450684,12.084959983825684,610229.4445037842,371948.2183456421,308.19227447509763,264.7368091583252,303.0587085723877,308.53055038452146,6.504999160766602,35.25,30.01999855041504,0.0001929787021213,1966.0106201171875,8.002303123474121,8.390695571899414,7.716799736022949,2.713955402374268,1.5344090461730957,0.7167282104492188,0.8858050107955933,0.903419017791748,2.283817768096924,241.87564086914065,8.587661743164062,648.7026977539062,285.6092224121094,2.4645767211914062,1.2906728982925415,579.0443115234375,662.3328857421875,19.56,23.23
2025-01-28 14:48:36+01:00,4.0,1172.587646484375,60.07106399536133,4.435500144958496,4.66213846206665,3.6428470611572266,3.78273606300354,3.97178316116333,280.5278800964355,271.0355299949646,273.09567003846166,333.2810768127441,326.05275573730466,305.5793518066406,33.0777473449707,32.0361328125,32.408748626708984,281.3503202438354,266.9223698616028,0.0128709678649902,0.0118028469085693,480.07916259765625,480.6770935058594,23.04983139038086,23.30915069580078,363464.1170501709,1253417.8733825684,1224731.3499450684,1222412.0140075684,12.062987327575684,12.097167015075684,609619.0929412842,371948.2183456421,308.2931427001953,264.7175239562988,303.0587085723877,308.53055038452146,6.492500305175781,35.2599983215332,30.01999855041504,0.000192470058865,2006.90234375,8.005958557128906,7.999588489532471,7.716799736022949,2.6089587211608887,1.5471129417419434,0.7180061936378479,0.8950654864311218,0.9123182892799376,2.1795191764831543,242.40826416015625,8.006206512451172,647.8054809570312,285.584228515625,2.462293863296509,1.2906829118728638,579.2544555664062,662.6661376953125,19.56,23.23
2025-01-28 14:48:38+01:00,4.0,1170.452880859375,60.016387939453125,4.390440940856934,4.637106895446777,3.623369455337525,3.7493081092834473,3.959954023361206,280.4978798866272,271.0355299949646,273.0756700277328,333.2810768127441,326.14275588989256,305.5793518066406,33.097747802734375,32.0382080078125,32.38874816894531,281.36032047271726,267.12237014770506,0.0127899703979492,0.0118151216506958,480.0810852050781,480.6443176269531,23.012638092041016,23.359270095825195,371474.9574661255,1255370.9983825684,1228759.6702575684,1225341.7015075684,12.070311546325684,12.083739280700684,619140.5773162842,375854.4445037842,308.4523147583008,265.70167961120603,303.0587085723877,308.53055038452146,6.502499580383301,35.2599983215332,30.01999855041504,0.0001932330322265,1991.4622802734373,8.005958557128906,7.770926475524902,7.716799736022949,2.751707077026367,1.5471129417419434,0.714526355266571,0.8900928497314453,0.9087745547294616,2.118326425552368,244.55242919921875,7.419145107269287,648.2709350585938,285.6133728027344,2.463848352432251,1.2908061742782593,579.4072265625,662.5599365234375,19.56,23.23
2025-01-28 14:48:40+01:00,4.0,1171.275146484375,60.06814193725586,4.406639337539673,4.654656887054443,3.633511304855346,3.76136839389801,3.9730684757232666,280.50787987709043,271.0605299711227,273.0756700277328,333.2810768127441,326.2477554321289,305.57435073852537,33.08774757385254,32.04267883300781,32.393747329711914,281.36032047271726,267.1523701190948,0.0128233542442321,0.0118166990280151,480.0603485107422,480.66114807128906,23.049116134643555,23.283361434936523,367393.2433128357,1241577.0530700684,1222473.0491638184,1219360.2561950684,12.075804710388184,12.083128929138184,615234.3273162842,373229.94470596313,308.4042343139648,265.3664273262024,303.0587085723877,308.53055038452146,6.507499694824219,35.25,30.03999900817871,0.0001933856201171,1995.911865234375,8.204755306243896,7.933509826660156,7.716799736022949,2.6087807416915894,1.5401715636253357,0.7153221070766449,0.8989077508449554,0.9114089012145996,2.179918646812439,243.17306518554688,7.573516130447388,648.6307067871094,285.5992889404297,2.4653292894363403,1.29074364900589,579.3664245605469,,19.56,23.23
2025-01-28 14:48:42+01:00,4.0,1172.097412109375,60.119895935058594,4.422837734222412,4.672206878662109,3.643653154373169,3.773428678512573,3.986182928085327,280.5178798675537,271.08552994728086,273.0756700277328,333.2810768127441,326.3527549743652,305.56934967041013,33.0777473449707,32.047149658203125,32.39874649047852,281.36032047271726,267.1823700904846,0.0128567380905151,0.0118182764053344,480.0396118164063,480.677978515625,23.085594177246094,23.20745277404785,363311.5291595459,1227783.1077575684,1216186.4280700684,1213378.8108825684,12.081297874450684,12.082518577575684,611328.0773162842,370605.4449081421,308.3561538696289,265.0311750411987,303.0587085723877,308.53055038452146,6.5,35.23999786376953,30.01999855041504,0.0001928261142306,1986.65673828125,8.403552055358887,8.09609317779541,7.716799736022949,2.4658544063568115,1.533230185508728,0.7161178588867188,0.9077226519584656,0.9140432476997375,2.2415108680725098,241.793701171875,7.727887153625488,648.990478515625,285.585205078125,2.4668102264404297,1.2906811237335205,579.3256225585938,662.7257690429688,19.56,23.23
2025-01-28 14:48:44+01:00,4.0,1172.657470703125,60.136138916015625,4.422760486602783,4.669286727905273,3.642158508300781,3.779153823852539,3.989805459976196,280.54788007736204,271.06552996635435,273.09567003846166,333.25107803344724,326.5027565002441,305.5793518066406,33.0777473449707,32.047149658203125,32.39874649047852,281.3503202438354,266.9823698043823,0.0128567380905151,0.0118182764053344,480.0396118164063,480.6636352539063,23.085594177246094,23.6387996673584,370101.6664505005,1227905.1780700684,1224975.4905700684,1214233.3030700684,12.080077171325684,12.073973655700684,623901.3195037842,380493.1163787842,308.561018371582,264.90993156433103,303.04870834350584,308.5005516052246,6.507499694824219,35.2599983215332,30.03999900817871,0.0001932330322265,1990.83935546875,8.320053100585938,7.765598297119141,7.716799736022949,2.4547817707061768,1.597900152206421,0.7304368019104004,0.9060505032539368,0.9082549810409546,2.2515130043029785,241.5751953125,7.796573638916016,648.9469604492188,285.5852355957031,2.4658567905426025,1.290710687637329,579.3635864257812,662.1251831054688,19.56,23.23
2025-01-28 14:48:46+01:00,4.0,1169.7705078125,60.00111389160156,4.420429229736328,4.652489185333252,3.6314427852630615,3.7790157794952393,3.9774036407470703,280.5678800582885,271.06552996635435,273.09567003846166,333.2310775756836,326.57275619506834,305.56934967041013,33.04774856567383,32.04498291015625,32.39874649047852,281.3503202438354,267.12237014770506,0.0128051204681396,0.0117903242111206,480.0496215820313,480.6828918457031,23.04983139038086,23.359304428100582,368499.493598938,1240600.4905700684,1223510.6468200684,1215942.2874450684,12.084959983825684,12.092284202575684,616332.9601287842,379516.5538787842,308.3309692382812,264.7818082809448,303.04870834350584,308.53055038452146,6.514999866485596,35.25,30.01999855041504,0.0001931821695963,1990.4833984375,8.545249938964844,8.339306831359863,7.716799736022949,2.467427492141724,1.558644413948059,0.740816056728363,0.908843159675598,0.9016910791397096,2.299588918685913,243.0364990234375,8.59061336517334,648.8875732421875,285.5572204589844,2.4670042991638184,1.2906708717346191,579.4439697265625,662.42431640625,19.56,23.23
2025-01-28 14:48:48+01:00,4.0,1169.20458984375,60.05044174194336,4.406671524047852,4.640206813812256,3.613216161727905,3.781115770339966,3.964005947113037,280.6078800201416,271.0555299758911,273.09567003846166,333.2110771179199,326.64275588989256,305.55935134887693,33.05774688720703,32.033294677734375,32.39874649047852,281.3503202438354,266.9623698234558,0.0127723131179809,0.0118036880493164,480.0777587890625,480.6909790039063,23.16761016845703,23.38420295715332,367126.202583313,1228027.2483825684,1206664.9436950684,1223266.5061950684,12.061766624450684,12.082518577575684,617187.4523162842,375610.3038787842,308.33937683105466,265.1777404785156,303.04870834350584,308.53055038452146,6.522500038146973,35.25,30.01000022888184,0.0001933856201171,2022.1199951171875,7.859699249267578,7.872396469116211,7.716799736022949,2.8161957263946533,1.5513468980789185,0.7052273750305176,0.8757795691490173,0.9069122672080994,2.226113796234131,241.73907470703125,8.070876121520996,648.8568115234375,285.5548400878906,2.464596748352051,1.2905430793762207,579.185791015625,661.8429565429688,19.56,23.23
2025-01-28 14:48:50+01:00,4.0,1169.9028930664062,60.03065299987793,4.396238088607788,4.641052007675171,3.616287350654602,3.7648580074310303,3.965745806694031,280.58788003921507,271.05052998065946,273.08567003309724,333.20107688903806,326.5877555847168,305.56435050964353,33.05274772644043,32.031158447265625,32.393747329711914,281.3503202438354,266.9173699855804,0.0127875227928161,0.0118006148338317,480.0806121826172,480.6860656738281,23.12517166137696,23.374367713928223,369224.28607940674,1231933.4983825684,1210876.3694763184,1218749.9046325684,12.078246116638184,12.086180686950684,615539.5030975342,377868.6046600342,308.43347396850584,264.9958442687988,303.05370845794675,308.53055038452146,6.522499084472656,35.25,30.01000022888184,0.00019267352634,2029.1949462890625,7.783667087554932,7.90099024772644,7.716799736022949,2.9048588275909424,1.5951977372169497,0.7111252844333649,0.8792021572589874,0.906349390745163,2.264966011047364,242.2853546142578,7.72243332862854,648.5377502441406,285.55601501464844,2.464685559272766,1.290580987930298,579.2322998046875,,19.56,23.23
2025-01-28 14:48:52+01:00,4.0,1170.6011962890625,60.0108642578125,4.385804653167725,4.641897201538086,3.619358539581299,3.748600244522095,3.967485666275024,280.5678800582885,271.04552998542783,273.0756700277328,333.1910766601562,326.532755279541,305.56934967041013,33.04774856567383,32.029022216796875,32.38874816894531,281.3503202438354,266.87237014770506,0.0128027324676513,0.0117975416183471,480.0834655761719,480.68115234375,23.082733154296875,23.364532470703125,371322.3695755005,1235839.7483825684,1215087.7952575684,1214233.3030700684,12.094725608825684,12.089842796325684,613891.5538787842,380126.9054412842,308.527571105957,264.813948059082,303.0587085723877,308.53055038452146,6.532500267028809,35.25,30.01000022888184,0.0001926226637098,1981.45068359375,7.707634925842285,7.92958402633667,7.716799736022949,2.9935219287872314,1.6390485763549805,0.7170231938362122,0.8826247453689575,0.9057865142822266,2.303818225860596,242.8316345214844,7.373990535736084,648.2186889648438,285.55718994140625,2.464774370193481,1.290618896484375,579.27880859375,662.3786010742188,19.56,23.23
2025-01-28 14:48:54+01:00,4.0,1170.260986328125,60.20521545410156,4.427423477172852,4.640847206115723,3.6283950805664062,3.780036211013794,3.962252616882324,280.58788003921507,271.0355299949646,273.04567002654073,333.1910766601562,325.9527572631836,305.56934967041013,33.0777473449707,32.02215576171875,32.39874649047852,281.3403200149536,267.02236976623533,0.0128016471862792,0.0118124637603759,480.0944213867188,480.7201232910156,23.18334579467773,23.72089958190918,370940.899848938,1241577.0530700684,1221557.5218200684,1214965.7249450684,12.067870140075684,12.080077171325684,623290.9679412842,382934.5226287842,308.3854202270508,265.19674434661863,303.04870834350584,308.53055038452146,6.5425004959106445,35.23999786376953,30.01999855041504,0.000193589070638,2004.455078125,8.321416854858398,8.02695369720459,7.716799736022949,2.429481506347656,1.6094391345977783,0.7185458540916443,0.902390718460083,0.9087949395179749,2.2530460357666016,242.40826416015625,7.714221954345703,647.8239135742188,285.5546875,2.462055206298828,1.2905384302139282,579.116455078125,661.87890625,19.56,23.23
2025-01-28 14:48:56+01:00,4.0,1170.6776123046875,60.01454162597656,4.44024658203125,4.672832489013672,3.644219398498535,3.796231269836426,3.9950826168060303,280.6578797340393,271.01553001403806,273.04567002654073,333.1610778808593,326.1927551269531,305.56934967041013,33.05774688720703,32.02215576171875,32.38874816894531,281.3403200149536,267.0323699951172,0.0128765668869018,0.0117859897613525,480.0758361816406,480.6798400878906,23.060321807861328,23.456562042236328,363158.9412689209,1232787.9905700684,1211303.6155700684,1238403.2249450684,12.072752952575684,12.065428733825684,622192.3351287842,370239.2339706421,308.6237319946289,264.8652633666992,303.0287097930908,308.53055038452146,6.552499771118164,35.25,30.03999900817871,0.0001931821695963,2010.818115234375,7.904157638549805,7.834315776824951,7.716799736022949,2.8622593879699707,1.6955450773239136,0.7147599458694458,0.894011914730072,0.9133864641189576,2.2938199043273926,241.97125244140625,8.070019721984863,648.3302001953125,285.5303649902344,2.4639360904693604,1.290566086769104,579.5005493164062,662.1770629882812,19.56,23.23
2025-01-28 14:48:58+01:00,4.0,1173.36865234375,60.08613967895508,4.40435266494751,4.632900714874268,3.610614061355591,3.765115976333618,3.9903135299682617,280.73787965774534,270.99553003311155,273.0756700277328,333.1610778808593,326.3627571105957,305.56934967041013,33.05774688720703,32.02777099609375,32.38874816894531,281.3503202438354,266.8923701286316,0.0128765668869018,0.0117859897613525,480.0758361816406,480.7179260253906,23.060321807861328,23.776798248291016,366973.614692688,1255981.3499450684,1228515.5296325684,1235595.6077575684,12.061766624450684,12.089842796325684,612792.9210662842,378662.0616912842,308.20908584594724,265.5381750106812,303.03871002197263,308.53055038452146,6.557499408721924,35.2599983215332,30.01000022888184,0.000193589070638,2029.684326171875,8.205940246582031,7.889584064483643,7.716799736022949,2.535870313644409,1.6194374561309814,0.7220326662063599,0.8969421982765198,0.9039568305015564,2.2769010066986084,243.0228271484375,8.19600772857666,648.7269287109375,285.6127014160156,2.4639010429382324,1.2904874086380005,579.1527099609375,661.72607421875,19.56,23.23
2025-01-28 14:49:00+01:00,4.0,1171.8467407226562,60.07685852050781,4.425796747207642,4.633546113967896,3.610436797142029,3.780722975730896,3.973115921020508,280.7628797531128,270.9855300426483,273.0506700366735,333.1510776519775,326.4127563476562,305.56934967041013,33.05774688720703,32.03038024902344,32.38374900817871,281.3453201293945,266.9173699855804,0.0128176817893981,0.0118042645454406,480.0658264160156,480.71681213378906,23.0557918548584,23.71077919006348,369605.7558059693,1252990.6272888184,1226379.2991638184,1225097.5608825684,12.062376976013184,12.086791038513184,614746.0460662842,381164.5030975342,308.3014339447021,265.27829399108884,303.0487092971801,308.53055038452146,6.574999809265137,35.25,30.01999855041504,0.0001934364827473,2018.827392578125,8.11644697189331,7.817927360534668,7.716799736022949,2.609725832939148,1.5805701613426208,0.7195514738559723,0.8934158980846405,0.9037320911884308,2.290359616279602,242.9545440673828,7.733608722686768,648.7724609375,285.5703887939453,2.4645951986312866,1.2904897332191467,579.2198181152344,,19.56,23.23
2025-01-28 14:49:02+01:00,4.0,1170.3248291015625,60.06757736206055,4.447240829467773,4.634191513061523,3.610259532928467,3.796329975128174,3.955918312072754,280.7878798484802,270.97553005218504,273.0256700456142,333.1410774230957,326.4627555847168,305.56934967041013,33.05774688720703,32.032989501953125,32.37874984741211,281.3403200149536,266.9423698425293,0.0127587966918945,0.0118225393295288,480.0558166503906,480.7156982421875,23.05126190185547,23.644760131835938,372237.8969192505,1249999.9046325684,1224243.0686950684,1214599.5140075684,12.062987327575684,12.083739280700684,616699.1710662842,383666.9445037842,308.393782043457,265.01841297149656,303.0587085723877,308.53055038452146,6.567500114440918,35.25,30.01000022888184,0.0001932330322265,2035.7802734375,8.02695369720459,7.746270656585693,7.716799736022949,2.6835813522338867,1.5417028665542605,0.7170702815055847,0.8898895978927612,0.9035073518753052,2.303818225860596,242.88626098632807,7.271209716796875,648.8179931640625,285.528076171875,2.465289354324341,1.290492057800293,579.2869262695312,661.845947265625,19.56,23.23
2025-01-28 14:49:04+01:00,4.0,1169.01513671875,60.09490585327149,4.468198299407959,4.7131452560424805,3.665446519851685,3.819187879562378,4.028555870056152,280.8578800201416,270.95552983283994,273.01567002534864,333.1110786437988,326.532755279541,305.56934967041013,33.04774856567383,32.012908935546875,32.37874984741211,281.3503202438354,266.8223699569702,0.0129654874801635,0.0117973861694335,480.1082763671875,480.7093811035156,23.00596237182617,23.48114776611328,373687.481880188,1244262.5999450684,1226806.5452575684,1230834.8655700684,12.081297874450684,12.042235374450684,622680.6163787842,380859.3273162842,308.46903839111326,265.24742259979246,303.04870834350584,308.4905494689941,6.559999465942383,35.23999786376953,30.01999855041504,0.000193792538113,2005.92333984375,7.846868991851807,7.966953754425049,7.716799736022949,2.807816505432129,1.5840474367141724,0.712358832359314,0.8993149399757385,0.920634925365448,2.2291712760925293,243.09112548828125,7.540381908416748,649.069580078125,285.5549011230469,2.467664957046509,1.290560603141785,579.1309814453125,662.0665283203125,19.56,23.23
2025-01-28 14:49:06+01:00,4.0,1172.1968994140625,60.09130096435547,4.418266296386719,4.660924911499023,3.634006977081299,3.783642530441284,3.980047464370728,280.84787979125974,270.97553005218504,273.0056700348854,333.1110786437988,326.57275619506834,305.56934967041013,33.04774856567383,32.005462646484375,32.35874938964844,281.36032047271726,267.0323699951172,0.0128251914978027,0.0118160152435302,480.1359252929688,480.6910095214844,22.95398712158203,23.251853942871094,369338.7269973755,1245849.5140075684,1216430.5686950684,1227538.9671325684,12.081297874450684,12.093504905700684,609863.2335662842,379028.2726287842,308.2805351257324,265.36778297424314,303.03871002197263,308.4905494689941,6.564999580383301,35.25,30.01999855041504,0.000193589070638,2005.300537109375,8.613916397094727,7.974199295043945,7.716799736022949,2.405729055404663,1.5686427354812622,0.728665828704834,0.9000753164291382,0.9046214818954468,2.2534070014953613,244.3885498046875,7.927063941955566,649.238037109375,285.5296630859375,2.4677083492279053,1.290543794631958,579.48046875,662.36767578125,19.56,23.23
2025-01-28 14:49:08+01:00,4.0,1171.627197265625,60.21379089355469,4.444841384887695,4.6690754890441895,3.645865678787232,3.7964928150177,3.988019227981568,280.83788003921507,270.9455298423767,273.01567002534864,333.09107818603513,326.57275619506834,305.56934967041013,33.0777473449707,32.017059326171875,32.37874984741211,281.3503202438354,267.2523697853088,0.0128368196487426,0.0117850065231323,480.0944213867188,480.7044982910156,22.98116683959961,23.27510452270508,361633.0623626709,1240966.7015075684,1227783.1077575684,1228881.7405700684,12.077635765075684,12.111815452575684,615722.6085662842,375732.3741912842,308.08720245361326,265.43746509552,303.04870834350584,308.53055038452146,6.564999580383301,35.25,30.01000022888184,0.0001933347574869,1987.6356201171875,8.488798141479492,8.583358764648438,7.716799736022949,2.4141685962677,1.5809760093688965,0.7310576438903809,0.9112834334373474,0.905596911907196,2.2488131523132324,241.38400268554688,8.4917573928833,649.4584350585938,285.5287780761719,2.4691600799560547,1.2905151844024658,579.2432861328125,662.2669067382812,19.56,23.23
2025-01-28 14:49:10+01:00,4.0,1170.9327392578125,60.12736511230469,4.444841384887695,4.677246332168579,3.651347517967224,3.796422719955444,3.994924426078797,280.83788003921507,270.9455298423767,273.05567003190515,333.07107772827146,326.57775535583494,305.56435050964353,33.062747955322266,32.017059326171875,32.37874984741211,281.35532035827634,267.3223699569702,0.0128673138618469,0.0117926707267761,480.1111145019531,480.6880798339844,23.05912971496582,23.37333393096924,366401.4220237732,1232787.9905700684,1219726.4671325684,1221923.7327575684,12.077025413513184,12.086180686950684,613952.5890350342,378723.0968475342,308.1502460479736,265.08070888519285,303.04870834350584,308.515550994873,6.574999809265137,35.23999786376953,30.01000022888184,0.0001933856201171,1985.900390625,8.095571994781494,8.284192562103271,7.716799736022949,2.470286726951599,1.600206732749939,0.7217201590538025,0.8994307219982147,0.908785492181778,2.2742010354995728,242.9955291748047,8.005760431289673,649.2313232421875,285.57020568847656,2.4677059650421143,1.290632426738739,579.2563781738281,,19.56,23.23
2025-01-28 14:49:12+01:00,4.0,1170.23828125,60.04093933105469,4.444841384887695,4.685417175292969,3.656829357147217,3.796352624893189,4.001829624176025,280.83788003921507,270.9455298423767,273.09567003846166,333.0510772705078,326.58275451660154,305.55935134887693,33.04774856567383,32.017059326171875,32.37874984741211,281.36032047271726,267.3923701286316,0.0128978080749511,0.0118003349304199,480.1278076171875,480.6716613769531,23.13709259033203,23.4715633392334,371169.7816848755,1224609.2796325684,1211669.8265075684,1214965.7249450684,12.076415061950684,12.060545921325684,612182.5695037842,381713.8195037842,308.213289642334,264.7239526748657,303.04870834350584,308.5005516052246,6.567500114440918,35.22999954223633,30.01999855041504,0.0001936399502224,2003.5206298828125,7.702345848083496,7.9850263595581055,7.716799736022949,2.526404857635498,1.6194374561309814,0.7123826742172241,0.887578010559082,0.91197407245636,2.299588918685913,244.6070556640625,7.519763469696045,649.0042114257812,285.61163330078125,2.466251850128174,1.2907496690750122,579.2694702148438,661.9632568359375,19.56,23.23
2025-01-28 14:49:14+01:00,4.0,1169.458740234375,60.06023406982422,4.407845973968506,4.68543815612793,3.6569957733154297,3.7648940086364746,4.001995086669922,280.8778800010681,270.93552985191343,273.12567003965376,333.0510772705078,326.55275573730466,305.56934967041013,33.04774856567383,32.0125732421875,32.38874816894531,281.3503202438354,267.0723699569702,0.0128978080749511,0.0118003349304199,480.09967041015625,480.7610168457031,23.13709259033203,23.5363998413086,372924.542427063,1230468.6546325684,1218383.6936950684,1224120.9983825684,12.066649436950684,12.065428733825684,607177.6866912842,370117.1636581421,308.3854202270508,264.83966197967527,303.04870834350584,308.5005516052246,6.572500228881836,35.22999954223633,30.0,0.0001934364827473,2012.241943359375,8.350052833557129,8.44571304321289,7.716799736022949,2.4183878898620605,1.526279330253601,0.7338037490844727,0.9067164063453674,0.90587055683136,2.0749878883361816,242.73605346679688,7.821234226226807,648.8358764648438,285.4713439941406,2.465172290802002,1.2902872562408447,579.4135131835938,661.8758544921875,19.56,23.23
2025-01-28 14:49:16+01:00,4.0,1171.699951171875,60.09739303588867,4.435619354248047,4.68439245223999,3.648041248321533,3.7840945720672607,3.996326446533203,280.84787979125974,270.93552985191343,273.12567003965376,333.0410751342773,326.54275741577146,305.55935134887693,33.02774810791016,32.0115966796875,32.38874816894531,281.3503202438354,267.0323699951172,0.012893681526184,0.0118113069534301,480.09967041015625,480.6748962402344,23.061752319335938,23.318035125732425,375137.0668411255,1240356.3499450684,1221313.3811950684,1211303.6155700684,12.066649436950684,12.028807640075684,617065.3820037842,387695.2648162842,308.1376365661621,265.34877862930296,303.03871002197263,308.5005516052246,6.554999828338623,35.22999954223633,30.03999900817871,0.0001932330322265,1996.3123779296875,7.776612281799316,8.588798522949219,7.716799736022949,2.909918785095215,1.5305171012878418,0.7228677868843079,0.8886892199516296,0.905405044555664,2.172564744949341,241.73907470703125,8.132781982421875,648.8353881835938,285.5262145996094,2.467719793319702,1.290631890296936,579.62451171875,662.1509399414062,19.56,23.23
2025-01-28 14:49:18+01:00,4.0,1168.9185791015625,60.13182830810547,4.392802238464356,4.6565775871276855,3.6254937648773193,3.753885269165039,3.979295253753662,280.83788003921507,270.9455298423767,273.12567003965376,333.0310768127441,326.532755279541,305.55935134887693,33.04774856567383,32.0145263671875,32.38874816894531,281.32032051086424,266.9823698043823,0.0128197593688964,0.0117912368774414,480.093017578125,480.6716918945313,22.9787826538086,23.41326141357422,370254.2543411255,1241577.0530700684,1221801.6624450684,1210327.0530700684,12.071532249450684,12.034911155700684,606811.4757537842,370605.4449081421,308.22169342041013,265.43746509552,303.03871002197263,308.4805511474609,6.550000190734863,35.23999786376953,30.01999855041504,0.0001933347574869,1975.9776611328125,7.732345581054687,7.97230339050293,7.716799736022949,2.879000663757324,1.5166068077087402,0.7142971158027649,0.8828071355819702,0.9053134918212892,2.2630443572998047,243.3779296875,8.405288696289062,649.219482421875,285.584716796875,2.467904567718506,1.290693998336792,579.4166259765625,661.9838256835938,19.56,23.23
2025-01-28 14:49:20+01:00,4.0,1171.3939208984375,60.18490409851074,4.3968377113342285,4.663916110992432,3.6355639696121216,3.757946968078613,3.9862172603607178,280.8578800201416,270.9505298376083,273.1306700348854,333.0260776519775,326.51775588989256,305.5693515777588,33.03774833679199,32.00788879394531,32.38374900817871,281.3303202629089,267.02736988067625,0.0128439316749572,0.0117898354530334,480.1096954345703,480.6970520019531,23.01502227783203,23.44987869262696,367431.378364563,1240295.3147888184,1220092.6780700684,1211975.0022888184,12.064208030700684,12.056883811950684,606628.3702850342,371948.2183456421,308.12074699401853,265.2056044578552,303.03871002197263,308.4855503082275,6.539999485015869,35.23999786376953,30.01999855041504,0.0001935382080078,2007.5252685546875,7.994143009185791,8.023688793182373,7.716799736022949,2.7245389223098755,1.5341539978981018,0.7270870208740234,0.893482118844986,0.90332892537117,2.2857404947280884,242.8179931640625,8.551805973052979,648.8791809082031,285.556640625,2.467299103736877,1.2905860543251038,579.3839111328125,,19.56,23.23
