_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-28 14:49:22+01:00,4.0,1173.8692626953125,60.237979888916016,4.400873184204102,4.671254634857178,3.645634174346924,3.762008666992188,3.993139266967773,280.8778800010681,270.95552983283994,273.135670030117,333.0210784912109,326.5027565002441,305.5793518066406,33.02774810791016,32.001251220703125,32.37874984741211,281.3403200149536,267.0723699569702,0.012868103981018,0.0117884340286254,480.1263732910156,480.722412109375,23.05126190185547,23.486495971679688,364608.5023880005,1239013.5765075684,1218383.6936950684,1213622.9515075684,12.056883811950684,12.078856468200684,606445.2648162842,373290.9917831421,308.01980056762693,264.9737438201904,303.03871002197263,308.4905494689941,6.53749942779541,35.25,30.03999900817871,0.0001937416754828,1983.853515625,8.255940437316895,8.075074195861816,7.716799736022949,2.5700771808624268,1.5517011880874634,0.739876925945282,0.9041571021080016,0.901344358921051,2.308436632156372,242.258056640625,8.698323249816895,648.5388793945312,285.528564453125,2.466693639755249,1.2904781103134155,579.3511962890625,661.8850708007812,19.56,23.23
2025-01-28 14:49:24+01:00,4.0,1168.1646728515625,59.97185516357422,4.387040138244629,4.67085599899292,3.642472505569458,3.761475086212158,3.995351552963257,280.8578800201416,270.9455298423767,273.1056700289249,333.0210784912109,326.5127548217773,305.55935134887693,33.02774810791016,32.0054931640625,32.37874984741211,281.3403200149536,266.9823698043823,0.0128588914871215,0.0118089084625244,480.1168518066406,480.6825256347656,23.140430450439453,23.13767433166504,364837.384223938,1241699.1233825684,1215942.2874450684,1214599.5140075684,12.076415061950684,12.072752952575684,611083.9366912842,372436.4995956421,308.2721313476562,265.1205123901367,303.04870834350584,308.4905494689941,6.53249979019165,35.22999954223633,30.03999900817871,0.0001933856201171,1973.174560546875,8.151627540588379,8.503666877746582,7.716799736022949,2.635773181915283,1.635206699371338,0.7288745641708374,0.9057666659355164,0.9062355160713196,2.278437852859497,242.20343017578125,8.594137191772461,648.9786376953125,285.5560607910156,2.466236352920532,1.2905827760696411,579.3886108398438,661.6488647460938,19.56,23.23
2025-01-28 14:49:26+01:00,4.0,1170.1175537109375,59.998191833496094,4.42869234085083,4.647357940673828,3.626696825027466,3.784895896911621,3.9717743396759033,280.82787981033323,270.93552985191343,273.1056700289249,332.9910758972168,326.532755279541,305.56934967041013,33.02774810791016,32.0054931640625,32.37874984741211,281.3403200149536,267.1823700904846,0.0128588914871215,0.0118182821273803,480.10064697265625,480.70849609375,23.12231063842773,23.648265838623047,362930.0594329834,1240844.6311950684,1222656.1546325684,1206176.6624450684,12.052000999450684,12.066649436950684,616332.9601287842,378906.2023162842,307.74514999389646,264.96098175048826,303.04870834350584,308.4805511474609,6.524999618530273,35.22999954223633,30.01999855041504,0.0001936399502224,2046.9488525390625,7.97230339050293,8.43712329864502,7.716799736022949,2.564286708831787,1.5971121788024902,0.7247124910354614,0.8891432285308838,0.9003279805183411,2.2788119316101074,243.78762817382807,8.363146781921387,648.927978515625,285.555419921875,2.466128349304199,1.2905625104904177,579.3760986328125,661.6087646484375,19.56,23.23
2025-01-28 14:49:28+01:00,4.0,1172.4354248046875,60.06353378295898,4.407845973968506,4.653550148010254,3.626967668533325,3.758051633834839,3.979981184005737,280.7878798484802,270.9455298423767,273.12567003965376,332.9710754394531,326.5027565002441,305.56934967041013,33.04774856567383,32.011688232421875,32.35874938964844,281.3103202819824,267.0323699951172,0.0127966032028198,0.0118182821273803,480.10064697265625,480.7308654785156,23.12231063842773,23.68715476989746,364379.6443939209,1237670.8030700684,1211791.8968200684,1211547.7561950684,12.052000999450684,12.078856468200684,614990.1866912842,374023.4136581421,308.0830024719238,264.3820156097412,303.03871002197263,308.4905494689941,6.529999732971191,35.209999084472656,30.03999900817871,0.0001939959886338,1973.574951171875,8.43712329864502,7.719707012176514,7.716799736022949,2.434169054031372,1.5801730155944824,0.7275494337081909,0.9034815430641174,0.904651939868927,2.283044815063477,242.8179931640625,8.034300804138184,649.128662109375,285.4735412597656,2.467436552047729,1.2903584241867063,579.539306640625,662.1746215820312,19.56,23.23
2025-01-28 14:49:30+01:00,4.0,1169.337890625,59.96842193603516,4.397437572479248,4.637585163116455,3.612133741378784,3.753236532211304,3.9582037925720215,280.8178800582885,270.95552983283994,273.12567003965376,332.9710754394531,326.5027565002441,305.55935134887693,33.04774856567383,32.00775146484375,32.34874725341797,281.32032051086424,267.0923699378967,0.0127555093765258,0.0117890949249267,480.0877685546875,480.7384948730469,23.032665252685547,23.76078414916992,368118.0238723755,1240600.4905700684,1229247.9515075684,1212036.0374450684,12.056883811950684,12.078856468200684,614379.8351287842,378173.7804412842,308.39796295166013,265.01841297149656,303.03871002197263,308.4805511474609,6.534999370574951,35.22999954223633,30.049999237060547,0.0001933856201171,1971.0831298828125,7.909698963165283,8.004117965698242,7.716799736022949,2.5700771808624268,1.618278980255127,0.7111806869506836,0.8824524283409119,0.9009621739387512,2.271878719329834,243.15939331054688,7.998775482177734,648.6939697265625,285.5534973144531,2.46459698677063,1.290500521659851,579.230712890625,661.3795776367188,19.56,23.23
2025-01-28 14:49:32+01:00,4.0,1170.3065795898438,60.005157470703125,4.398592710494995,4.641903877258301,3.617392420768738,3.760795474052429,3.966003894805908,280.83287992477415,270.94052984714506,273.12567003965376,332.9610771179199,326.4977554321289,305.55935134887693,33.03774833679199,32.00032043457031,32.3537483215332,281.3303202629089,267.1073700428009,0.0127711105346679,0.0117878894805908,480.1108856201172,480.7239532470703,23.016929626464844,23.51393318176269,368690.2284622192,1244995.0218200684,1225524.8069763184,1211120.5101013184,12.066039085388184,12.069701194763184,617797.8038787842,380310.0109100342,308.30562629699705,265.00565042495725,303.04370918273924,308.4655517578125,6.522499561309815,35.209999084472656,30.03999900817871,0.0001935382080078,1973.530517578125,7.883835792541504,8.172462940216064,7.716799736022949,2.664601802825928,1.5765167474746704,0.7130542397499084,0.8842698633670807,0.9020431041717528,2.3408849239349365,243.9720001220703,7.938511371612549,648.7922973632812,285.5403747558594,2.466013073921204,1.2905027270317078,579.2257080078125,,19.56,23.23
2025-01-28 14:49:34+01:00,4.0,1171.2752685546875,60.04189300537109,4.399747848510742,4.6462225914001465,3.6226511001586914,3.768354415893554,3.973803997039795,280.84787979125974,270.9255298614502,273.12567003965376,332.9510787963867,326.49275436401365,305.55935134887693,33.02774810791016,31.992889404296875,32.35874938964844,281.3403200149536,267.12237014770506,0.01278671169281,0.0117866840362548,480.1340026855469,480.70941162109375,23.00119400024414,23.26708221435547,369262.433052063,1249389.5530700684,1221801.6624450684,1210204.9827575684,12.075194358825684,12.060545921325684,621215.7726287842,382446.2413787842,308.213289642334,264.99288787841795,303.04870834350584,308.45055236816404,6.5149993896484375,35.209999084472656,30.01999855041504,0.0001939451260036,1999.782958984375,7.857972621917725,8.340807914733887,7.716799736022949,2.7591264247894287,1.534754514694214,0.7149277925491333,0.8860872983932495,0.9031240344047546,2.409891128540039,244.7846069335937,7.878247261047363,648.890625,285.5272521972656,2.4674291610717773,1.2905049324035645,579.220703125,662.0455932617188,19.56,23.23
2025-01-28 14:49:36+01:00,4.0,1169.9354248046875,60.152076721191406,4.395055770874023,4.6697492599487305,3.6500144004821777,3.7518961429595934,3.98639178276062,280.84787979125974,270.90552988052366,273.14567002058027,332.9410766601562,326.5027565002441,305.56934967041013,33.02774810791016,31.99993896484375,32.35874938964844,281.32032051086424,267.3023699760437,0.0128619356155395,0.0117814579010009,480.1177978515625,480.77935791015625,23.160457611083984,23.497493743896484,362472.2957611084,1235717.6780700684,1214965.7249450684,1216918.8499450684,12.055663108825684,12.077635765075684,614746.0460662842,369995.0933456421,308.0113510131836,265.2727617263794,303.03871002197263,308.4805511474609,6.510000228881836,35.22999954223633,30.049999237060547,0.0001941994561089,2050.4638671875,8.421417236328125,8.235530853271484,7.716799736022949,2.593733072280884,1.526279330253601,0.7400166392326355,0.9056262373924256,0.8989154696464539,2.2915101051330566,242.8179931640625,7.929921150207519,648.8665771484375,285.4701538085937,2.465704917907715,1.2902493476867676,579.1806640625,661.6959838867188,19.56,23.23
2025-01-28 14:49:38+01:00,4.0,1166.81591796875,59.962181091308594,4.418229103088379,4.677555561065674,3.653930425643921,3.769697427749634,3.990958690643311,280.84787979125974,270.90552988052366,273.1656700313091,332.931078338623,326.48275604248045,305.53935089111326,33.04774856567383,31.99993896484375,32.35874938964844,281.3103202819824,267.3023699760437,0.0128714513778686,0.0117979927062988,480.08013916015625,480.7206115722656,23.196697235107425,23.617321014404297,369338.7269973755,1230224.5140075684,1213378.8108825684,1213134.6702575684,12.067870140075684,12.065428733825684,618164.0148162842,379882.7648162842,308.1292327880859,264.75609436035154,303.03871002197263,308.4805511474609,6.512499809265137,35.209999084472656,30.049999237060547,0.0001939959886338,1981.228271484375,8.409306526184082,8.387985229492188,7.716799736022949,2.4099490642547607,1.4796433448791504,0.725648820400238,0.9064598083496094,0.9048023223876952,2.246110439300537,243.11843872070312,8.233832359313965,648.9351196289062,285.5296325683594,2.464617252349853,1.2904818058013916,579.58740234375,661.5149536132812,19.56,23.23
2025-01-28 14:49:40+01:00,4.0,1170.8875732421875,60.0594367980957,4.414763927459717,4.6824631690979,3.6582632064819336,3.783003091812134,4.00816822052002,280.8778800010681,270.9255298614502,273.20567002296445,332.9110778808593,326.48275604248045,305.53935089111326,33.02774810791016,32.014129638671875,32.37874984741211,281.3103202819824,267.4123701095581,0.0128714513778686,0.0117979927062988,480.08013916015625,480.7148132324219,23.196697235107425,23.79945182800293,365066.2660598755,1233276.2718200684,1206787.0140075684,1209106.3499450684,12.071532249450684,12.052000999450684,611450.1476287842,374267.5542831421,308.49830474853513,265.24108781814573,303.04870834350584,308.4805511474609,6.509999752044678,35.209999084472656,30.03999900817871,0.0001941485765245,2018.2489013671875,7.869268417358398,8.18057632446289,7.716799736022949,2.805243730545044,1.615206241607666,0.7296704053878784,0.9122465252876282,0.9060072302818298,2.2799735069274902,244.08807373046875,7.910238742828369,648.725341796875,285.5269470214844,2.465052604675293,1.290455937385559,579.3455810546875,661.5454711914062,19.56,23.23
2025-01-28 14:49:42+01:00,4.0,1169.100830078125,60.007057189941406,4.400870800018311,4.6830363273620605,3.6488072872161865,3.764086961746216,4.005424499511719,280.8778800010681,270.90552988052366,273.23567002415655,332.9110778808593,326.4427551269531,305.55935134887693,33.04774856567383,31.99920654296875,32.35874938964844,281.3403200149536,267.1823700904846,0.0128882732391357,0.0117934274673461,480.1368713378906,480.6865234375,23.099422454833984,23.582677841186523,366668.438911438,1238159.0843200684,1215820.2171325684,1213378.8108825684,12.065428733825684,12.054442405700684,626220.6554412842,376586.8663787842,308.2048820495605,265.19674434661863,303.04870834350584,308.5005516052246,6.489999771118164,35.209999084472656,30.06999969482422,0.0001943520439995,1987.4132080078125,7.866611957550049,8.504267692565918,8.08799934387207,2.7129716873168945,1.526279330253601,0.7146210074424744,0.8902398943901062,0.9079546332359314,2.195607662200928,241.54788208007807,8.300213813781738,648.5397338867188,285.5568542480469,2.4639370441436768,1.2906078100204468,579.51708984375,661.4842529296875,19.56,23.23
2025-01-28 14:49:44+01:00,4.0,1169.1355590820312,60.08094787597656,4.407238960266113,4.675039052963257,3.645096182823181,3.762455821037293,3.997007966041565,280.8778800010681,270.92052986621854,273.2206700235605,332.8960765838623,326.4427551269531,305.56435050964353,33.04774856567383,32.00439453125,32.36874961853027,281.51032009124754,267.1823700904846,0.0128695516586303,0.0123047428131103,480.1177978515625,480.65960693359375,23.0703353881836,23.486571311950684,367011.7616653442,1246704.0061950684,1218261.6233825684,1215392.9710388184,12.044066429138184,12.064208030700684,621154.7374725342,371032.67908096313,308.1038917541504,265.1840750217437,303.05370845794675,308.4755519866943,6.497499942779541,35.22999954223633,30.049999237060547,0.000193792538113,1987.32421875,7.88693642616272,8.563634872436523,8.08799934387207,2.7826144695281982,1.5559293627738953,0.7238133549690247,0.9001530110836029,0.9042171537876128,2.1615195274353027,241.9439392089844,8.458463668823242,648.6463623046875,285.5697021484375,2.4646705389022827,1.29061621427536,579.4407043457031,,19.56,23.23
2025-01-28 14:49:46+01:00,4.0,1169.1702880859375,60.15483856201172,4.413607120513916,4.667041778564453,3.641385078430176,3.760824680328369,3.988591432571411,280.8778800010681,270.93552985191343,273.20567002296445,332.8810752868652,326.4427551269531,305.56934967041013,33.04774856567383,32.00958251953125,32.37874984741211,281.6803201675415,267.1823700904846,0.012850830078125,0.0128160581588745,480.0987243652344,480.6326904296875,23.041248321533203,23.390464782714844,367355.0844192505,1255248.9280700684,1220703.0296325684,1217407.1311950684,12.022704124450684,12.073973655700684,616088.8195037842,365478.4917831421,308.0029014587402,265.1714056968689,303.0587085723877,308.45055236816404,6.472499847412109,35.189998626708984,30.049999237060547,0.000193792538113,2015.401123046875,7.907260894775391,8.623002052307129,8.08799934387207,2.852257251739502,1.5855793952941897,0.733005702495575,0.9100661277770996,0.9004796743392944,2.1274313926696777,242.33999633789065,8.616713523864746,648.7529907226562,285.5825500488281,2.4654040336608887,1.2906246185302734,579.3643188476562,661.4022216796875,19.56,23.23
2025-01-28 14:49:48+01:00,4.0,1170.916748046875,60.08485794067383,4.404367923736572,4.677412509918213,3.6537139415740967,3.7619688510894775,3.9951887130737305,280.7478798866272,270.8955298900604,273.20567002296445,332.8610786437988,326.4427551269531,305.55935134887693,33.04774856567383,32.005462646484375,32.38874816894531,281.95032062530515,267.3923701286316,0.0128781051635742,0.0127245712280273,480.1401977539063,480.6865234375,22.930145263671875,23.1335678100586,368499.493598938,1232665.9202575684,1213989.1624450684,1230712.7952575684,12.058104515075684,12.023924827575684,629882.7648162842,372436.4995956421,307.8803771972656,265.10775032043455,303.0587085723877,308.45055236816404,6.477499961853027,35.189998626708984,30.06999969482422,0.0001939451260036,2031.419677734375,8.07230281829834,8.056868553161621,8.08799934387207,2.8187601566314697,1.534754514694214,0.7299299240112305,0.8958920240402222,0.8999713063240051,2.330730676651001,243.63739013671875,8.562430381774902,649.1043701171875,285.5568542480469,2.467837333679199,1.2906078100204468,579.5482177734375,662.071044921875,19.56,23.23
2025-01-28 14:49:50+01:00,4.0,1171.062744140625,60.09553909301758,4.388188362121582,4.632809162139893,3.6176438331604,3.75508451461792,3.964412689208984,280.7178796768188,270.8555299282074,273.20567002296445,332.8610786437988,326.4327568054199,305.56934967041013,33.04774856567383,32.005462646484375,32.39874649047852,282.20032062530515,267.4123701095581,0.0127679624557495,0.0127023553848266,480.1416320800781,480.7282409667969,23.01311492919922,23.604564666748047,367202.4965286255,1238403.2249450684,1221801.6624450684,1218505.7640075684,12.070311546325684,12.070311546325684,630737.2570037842,375732.3741912842,308.56938018798826,264.96098175048826,303.07870903015134,308.45055236816404,6.460000038146973,35.189998626708984,30.049999237060547,0.0001933347574869,2026.7032470703125,8.03335189819336,7.892940044403076,8.08799934387207,2.7255630493164062,1.5601725578308103,0.7286897897720337,0.8858922123908997,0.8933559060096741,2.233406543731689,242.33999633789065,8.033586502075195,648.3739013671875,285.5274963378906,2.463462352752685,1.290466070175171,579.39306640625,661.3773193359375,19.56,23.23
2025-01-28 14:49:52+01:00,4.0,1172.2073974609375,60.12799453735352,4.352290630340576,4.635782241821289,3.616674423217773,3.704408645629883,3.945699691772461,280.7478798866272,270.8455299377441,273.2156700283289,332.83107604980466,326.4127563476562,305.56934967041013,33.04774856567383,32.008209228515625,32.39874649047852,282.33032073974607,267.1923698425293,0.0127679624557495,0.0127023553848266,480.1416320800781,480.7039489746094,23.01311492919922,23.728775024414062,373229.718208313,1239745.9983825684,1216064.3577575684,1226318.2640075684,12.065428733825684,12.042235374450684,635253.8585662842,382690.3820037842,307.88460006713865,264.8652633666992,303.04870834350584,308.4405502319336,6.449999809265137,35.189998626708984,30.049999237060547,0.0001937416754828,1986.078369140625,7.86028528213501,7.942608833312988,8.08799934387207,2.670980930328369,1.5293257236480713,0.7185124158859253,0.8784232139587402,0.8925852179527283,2.128645420074463,243.76031494140625,8.129825592041016,648.5629272460938,285.5826416015625,2.4643361568450928,1.290627360343933,579.1929931640625,661.1709594726562,19.56,23.23
2025-01-28 14:49:54+01:00,4.0,1174.376953125,60.1557674407959,4.370646715164185,4.649541616439819,3.6281566619873047,3.723389387130737,3.9609776735305786,280.7478798866272,270.85052993297575,273.2156700283289,332.83107604980466,326.4127563476562,305.56934967041013,33.04774856567383,32.01545715332031,32.39874649047852,282.3853205680847,267.2923699855804,0.0127984766960144,0.0126958637237548,480.1166076660156,480.7176361083984,23.06365966796875,23.738075256347656,370597.5770950317,1238769.4358825684,1220336.8186950684,1222717.1897888184,12.056883811950684,12.057494163513184,634765.5773162842,378601.03845596313,307.8782619476318,264.9067410469055,303.05370845794675,308.4405502319336,6.449999809265137,35.189998626708984,30.06999969482422,0.0001941485765245,1987.8135986328125,8.006752252578735,7.691213607788086,8.08799934387207,2.6029030084609985,1.4867584705352783,0.7177351713180542,0.8859082460403442,0.8966331779956818,2.164080619812012,243.80128479003903,8.15163516998291,648.8083801269531,285.5697021484375,2.4643361568450928,1.2905713319778442,579.1804504394531,,19.56,23.23
2025-01-28 14:49:55+01:00,4.0,1176.5465087890625,60.18354034423828,4.389002799987793,4.66330099105835,3.639638900756836,3.742370128631592,3.976255655288696,280.7478798866272,270.8555299282074,273.2156700283289,332.83107604980466,326.4127563476562,305.56934967041013,33.04774856567383,32.022705078125,32.39874649047852,282.4403203964233,267.3923701286316,0.0128289909362792,0.0126893720626831,480.0915832519531,480.7313232421875,23.11420440673828,23.74737548828125,367965.4359817505,1237792.8733825684,1224609.2796325684,1219116.1155700684,12.048338890075684,12.072752952575684,634277.2960662842,374511.6949081421,307.871923828125,264.9482187271118,303.0587085723877,308.4405502319336,6.449999809265137,35.22999954223633,30.049999237060547,0.0001937416754828,1974.5982666015625,8.153219223022461,7.439818382263184,8.08799934387207,2.534825086593628,1.4441912174224854,0.7169579267501831,0.8933932781219482,0.9006811380386353,2.1995158195495605,243.84225463867188,8.173444747924805,649.0538330078125,285.5567626953125,2.4643361568450928,1.2905153036117554,579.1679077148438,661.1652221679688,19.56,23.23
