_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-29 13:39:14+01:00,4.0,1435.7569580078125,75.07891082763672,4.289810180664063,4.456592559814453,3.394855260848999,2.975361585617065,3.091040134429932,280.5178798675537,276.1255299091339,278.285669708252,347.8510803222656,337.3627532958984,305.13934936523435,32.02774810791016,30.866455078125,31.20874786376953,277.08032002449033,271.44236996173856,0.011493218421936,0.010624620437622,482.41998291015625,481.4373474121094,22.025585174560547,21.499919891357425,275802.4215698242,1226440.3343200684,1206420.8030700684,1199584.8655700684,11.892088890075684,11.903075218200684,551025.3429412842,284423.8042831421,307.51581420898435,257.1167224884033,303.07870903015134,308.22054901123045,7.400000095367432,34.939998626708984,30.0,0.0001975056118435,2999.91943359375,21.21110725402832,22.267765045166016,7.377600193023682,2.783945083618164,2.091015100479126,0.751967191696167,0.8766970634460449,0.8140601515769958,2.818838357925415,272.2352294921875,22.47093391418457,672.1703491210938,284.2986755371094,2.538159132003784,1.2865537405014038,591.4799194335938,,19.56,21.11
2025-01-29 13:39:16+01:00,4.0,1435.7569580078125,75.07891082763672,4.289810180664063,4.456592559814453,3.394855260848999,2.975361585617065,3.091040134429932,280.5178798675537,276.1255299091339,278.285669708252,347.8510803222656,337.3627532958984,305.13934936523435,32.02774810791016,30.866455078125,31.20874786376953,277.08032002449033,271.44236996173856,0.011493218421936,0.010624620437622,482.41998291015625,481.4373474121094,22.025585174560547,21.499919891357425,275802.4215698242,1226440.3343200684,1206420.8030700684,1199584.8655700684,11.892088890075684,11.903075218200684,551025.3429412842,284423.8042831421,307.51581420898435,257.1167224884033,303.07870903015134,308.22054901123045,7.399999618530273,34.91999816894531,30.0,0.0001978108045789,3004.59130859375,21.21110725402832,22.267765045166016,7.377600193023682,2.783945083618164,2.091015100479126,0.751967191696167,0.8766970634460449,0.8140601515769958,2.818838357925415,272.2352294921875,22.47093391418457,672.1703491210938,284.2986755371094,2.538159132003784,1.2865537405014038,591.4799194335938,693.515869140625,19.56,21.11
2025-01-29 13:39:18+01:00,4.0,1440.4822998046875,75.2850570678711,4.314109325408936,4.457842350006104,3.397923231124878,3.001335382461548,3.1013307571411133,280.45787992477415,276.08552994728086,278.285669708252,347.8510803222656,337.4127487182617,305.1293491363525,32.02774810791016,30.8505859375,31.20874786376953,277.0903200149536,271.4623700618744,0.011493218421936,0.010624620437622,482.41998291015625,481.389404296875,22.025585174560547,21.204326629638672,282134.8190307617,1231567.2874450684,1209472.5608825684,1195068.2640075684,11.925047874450684,11.912840843200684,540161.0851287842,293945.2886581421,307.520059967041,255.945337677002,303.03871002197263,308.22054901123045,7.4150004386901855,34.95000076293945,30.0,0.0001970478481716,3054.916259765625,21.975963592529297,21.489585876464844,7.377600193023682,2.3908965587615967,2.056830406188965,0.7661283016204834,0.9028128385543824,0.8157247304916382,2.854454755783081,273.5462951660156,21.67481231689453,672.4930419921875,284.30157470703125,2.540412664413452,1.2866530418395996,591.6201171875,693.8939819335938,19.56,21.11
2025-01-29 13:39:20+01:00,4.0,1441.4440307617188,75.27951431274414,4.301959753036499,4.444051027297974,3.387365937232971,2.989530324935913,3.088274002075196,280.4328798294067,276.0705298423767,278.2756697177887,347.8510803222656,337.4077514648437,305.1243490219116,32.01774787902832,30.854721069335938,31.19874858856201,277.085320019722,271.45237001180647,0.0114538302421569,0.010612648487091,482.3954162597656,481.4154357910156,21.97432518005371,21.337061882019043,275764.274597168,1231567.2874450684,1209350.4905700684,1196166.8968200684,11.923827171325684,11.893919944763184,543090.7726287842,284973.1206893921,307.5179370880127,255.9734319686889,303.0337099075317,308.2255500793457,7.429999828338623,34.939998626708984,30.0,0.0001977090793185,3013.935546875,22.11988925933838,21.522862434387207,7.377600193023682,2.2872376441955566,2.0732414722442627,0.7667936086654663,0.9044691324234008,0.8125336170196533,2.820226311683655,272.7200469970703,21.987504959106445,672.4610595703125,284.3015441894531,2.5391945838928223,1.2865713238716123,591.5277709960938,,19.56,21.11
2025-01-29 13:39:22+01:00,4.0,1442.40576171875,75.27397155761719,4.289810180664063,4.430259704589844,3.3768086433410645,2.9777252674102783,3.0752172470092773,280.4078797340393,276.0555297374725,278.2656697273254,347.8510803222656,337.40275421142576,305.1193489074707,32.007747650146484,30.858856201171875,31.18874931335449,277.08032002449033,271.44236996173856,0.0114144420623779,0.01060067653656,482.370849609375,481.44146728515625,21.923065185546875,21.46979713439941,269393.7301635742,1231567.2874450684,1209228.4202575684,1197265.5296325684,11.922606468200684,11.874999046325684,546020.4601287842,276000.9527206421,307.51581420898435,256.00152626037595,303.0287097930908,308.2305511474609,7.444999694824219,34.939998626708984,30.0,0.0001981159973144,3035.73876953125,22.26381492614746,21.55613899230957,7.377600193023682,2.1835787296295166,2.0896525382995605,0.7674589157104492,0.9061254262924194,0.8093425035476685,2.7859978675842285,271.893798828125,22.30019760131836,672.4290771484375,284.301513671875,2.5379765033721924,1.2864896059036257,591.4354248046875,693.5543823242188,19.56,21.11
2025-01-29 13:39:24+01:00,4.0,1438.547607421875,75.25214385986328,4.3085784912109375,4.441914081573486,3.386619806289673,2.992586612701416,3.0901341438293457,280.34787979125974,276.06552972793577,278.285669708252,347.871076965332,337.43275299072263,305.1193489074707,32.02774810791016,30.8447265625,31.18874931335449,277.0903200149536,271.44236996173856,0.011447636604309,0.0106142215728759,482.4361877441406,481.39251708984375,21.92926406860352,21.425806045532227,274734.3063354492,1209960.8421325684,1195556.5452575684,1204101.4671325684,11.910399436950684,11.926268577575684,537719.6788787842,283691.3824081421,307.48183670043943,256.88211288452146,303.03871002197263,308.2305511474609,7.4375,34.939998626708984,30.0,0.0001975564914279,3028.1298828125,22.23172187805176,22.03974151611328,7.377600193023682,2.0596354007720947,2.0511786937713623,0.7717082500457764,0.9090771675109864,0.8118810653686523,2.8202364444732666,272.1123046875,21.24247360229492,672.3224487304688,284.3022766113281,2.538417339324951,1.286646604537964,591.6737060546875,693.6898193359375,19.56,21.11
2025-01-29 13:39:26+01:00,4.0,1438.9918212890625,75.12682342529297,4.310213088989258,4.497964859008789,3.428123950958252,2.9939093589782715,3.1243231296539307,280.4178799629211,276.11552991867063,278.285669708252,347.871076965332,337.4127487182617,305.10934867858884,32.02774810791016,30.843658447265625,31.18874931335449,277.08032002449033,271.4323699712753,0.0115959768295288,0.0106210851669311,482.3727722167969,481.4009704589844,22.037029266357425,21.476551055908203,275878.7155151367,1216796.7796325684,1200195.2171325684,1204345.6077575684,11.917723655700684,11.893309593200684,548339.7960662842,285888.6480331421,307.8465751647949,256.27345123291013,303.03871002197263,308.2305511474609,7.440000534057617,34.939998626708984,29.979999542236328,0.0001980142550998,3016.11572265625,22.29987144470215,22.0039291381836,7.377600193023682,2.266110181808472,2.086743116378784,0.7653135657310486,0.9058762192726136,0.821557879447937,2.845956563949585,269.6813659667969,22.33230400085449,672.1148681640625,284.2730712890625,2.53735876083374,1.286543846130371,591.7236938476562,693.5921630859375,19.56,21.11
2025-01-29 13:39:28+01:00,4.0,1440.409423828125,75.24394226074219,4.288152694702148,4.46263313293457,3.3990743160247803,2.97414779663086,3.0951626300811768,280.5178798675537,276.15552988052366,278.29566993713377,347.9010833740234,337.4427551269531,305.10934867858884,32.007747650146484,30.84481811523437,31.20874786376953,277.08032002449033,271.44236996173856,0.0114906425476074,0.0105913276672363,482.4089965820313,481.4400024414063,21.93641662597656,21.48350143432617,274810.6002807617,1222289.9436950684,1205688.3811950684,1193969.6311950684,11.900633811950684,11.884764671325684,551025.3429412842,284057.5933456421,307.9395240783691,256.2575248718261,303.03871002197263,308.2405494689941,7.4375,34.939998626708984,29.979999542236328,0.0001975564914279,3050.42236328125,22.34808158874512,21.86873245239257,7.377600193023682,2.179309129714966,2.073925256729126,0.7634938359260559,0.9131584167480468,0.8163627982139587,2.8701770305633545,268.6434326171875,21.765914916992188,672.2742309570312,284.29852294921875,2.5383689403533936,1.2865482568740845,591.4883422851562,693.6160278320312,19.56,21.11
2025-01-29 13:39:30+01:00,4.0,1439.006103515625,75.18224334716797,4.275763988494873,4.449779033660889,3.3896549940109253,2.9680343866348267,3.08882737159729,280.5228799819946,276.1755298614502,278.29066982269285,347.9060806274414,337.4427551269531,305.11434879302976,32.007747650146484,30.84481811523437,31.19874858856201,277.08032002449033,271.43736996650694,0.0114593744277954,0.0105891351699829,482.4230651855469,481.4183349609375,21.949052810668945,21.358089447021484,274162.10174560547,1229064.8460388184,1209289.4554138184,1191711.3304138184,11.906737327575684,11.879881858825684,543579.0538787842,283019.9956893921,307.578409576416,256.5149539947509,303.0337099075317,308.2305492401123,7.460000038146973,34.91999816894531,30.0,0.0001976073540581,3014.069091796875,22.23985004425049,21.500929832458496,7.377600193023682,2.270957827568054,2.0461366176605225,0.7661596834659576,0.908942312002182,0.8132792115211487,2.799530506134033,268.0083770751953,21.700613021850582,672.4213256835938,284.28636169433594,2.5393871068954468,1.286565363407135,591.6144104003906,,19.56,21.11
2025-01-29 13:39:32+01:00,4.0,1437.602783203125,75.12054443359375,4.263375282287598,4.436924934387207,3.3802356719970703,2.961920976638794,3.082492113113404,280.5278800964355,276.1955298423767,278.285669708252,347.9110778808593,337.4427551269531,305.1193489074707,32.007747650146484,30.84481811523437,31.18874931335449,277.08032002449033,271.4323699712753,0.0114281063079833,0.0105869426727294,482.4371337890625,481.3966674804688,21.961688995361328,21.2326774597168,273513.6032104492,1235839.7483825684,1212890.5296325684,1189453.0296325684,11.912840843200684,11.874999046325684,536132.7648162842,281982.3980331421,307.21729507446287,256.77238311767576,303.0287097930908,308.22054901123045,7.457499980926514,34.939998626708984,30.0,0.0001979633924696,2973.8447265625,22.13161849975586,21.13312721252441,7.377600193023682,2.3626065254211426,2.018347978591919,0.7688255310058594,0.9047262072563172,0.8101956248283386,2.728883981704712,267.3733215332031,21.635311126708984,672.5684204101562,284.2742004394531,2.5404052734375,1.2865824699401855,591.740478515625,693.9961547851562,19.56,21.11
2025-01-29 13:39:34+01:00,4.0,1438.5841064453125,75.23961639404297,4.284838676452637,4.438249588012695,3.3779635429382324,2.9760937690734863,3.0826473236083984,280.6078800201416,276.22552981376646,278.285669708252,347.9110778808593,337.4927505493164,305.1193489074707,32.02774810791016,30.841522216796875,31.18874931335449,277.08032002449033,271.4323699712753,0.0114281063079833,0.0105869426727294,482.4371337890625,481.4317321777344,21.961688995361328,21.378772735595703,271758.8424682617,1218261.6233825684,1202148.3421325684,1194213.7718200684,11.895750999450684,11.874999046325684,541747.9991912842,279174.7808456421,307.2429145812988,256.9526542663574,303.03871002197263,308.22054901123045,7.454999923706055,34.95000076293945,29.959999084472656,0.0001975564914279,2992.93359375,21.74567031860352,22.430513381958008,7.377600193023682,2.385373115539551,2.1038291454315186,0.7519596219062805,0.8903560638427734,0.8141041994094849,2.917196989059448,268.4112548828125,21.79911422729492,672.3765258789062,284.2720642089844,2.538949966430664,1.2865098714828491,591.6004638671875,693.78955078125,19.56,21.11
2025-01-29 13:39:36+01:00,4.0,1439.4326171875,75.02770233154297,4.290881156921387,4.453551769256592,3.3924672603607178,2.9785256385803223,3.0914440155029297,280.68787994384763,276.27552976608274,278.2656697273254,347.9110778808593,337.4927505493164,305.099348449707,32.02774810791016,30.854248046875,31.18874931335449,277.08032002449033,271.4323699712753,0.0114795961380004,0.0105942449569702,482.3794250488281,481.4890747070313,21.988868713378903,21.564022064208984,272064.0182495117,1220703.0296325684,1200317.2874450684,1215331.9358825684,11.900633811950684,11.905516624450684,537841.7491912842,280761.6949081421,307.61774291992185,256.6777576446533,303.0087093353271,308.2405494689941,7.442500114440918,34.95000076293945,29.979999542236328,0.000196946105957,3027.017333984375,21.60766220092773,21.242345809936523,7.377600193023682,2.4704084396362305,2.025515079498291,0.761208713054657,0.8887398838996887,0.8132324814796448,2.857346773147583,267.34600830078125,21.54471015930176,672.2254638671875,284.27178955078125,2.5389821529388428,1.2863354682922363,591.3230590820312,693.612060546875,19.56,21.11
2025-01-29 13:39:38+01:00,4.0,1438.3436279296875,75.23334503173828,4.267771720886231,4.475278377532959,3.410223960876465,2.979109764099121,3.1141371726989746,280.79788007736204,276.31552972793577,278.285669708252,347.9410842895508,337.50275268554685,305.10934867858884,32.007747650146484,30.834991455078125,31.18874931335449,277.0903200149536,271.4323699712753,0.0115334463119506,0.0106053590774536,482.4643249511719,481.40374755859375,21.931171417236328,21.33332633972168,279693.4127807617,1219238.1858825684,1207031.1546325684,1203735.2561950684,11.917723655700684,11.885985374450684,547607.3741912842,289916.9683456421,307.48608627319334,256.7880577087402,303.0287097930908,308.22054901123045,7.434999465942383,34.95000076293945,30.0,0.0001970478481716,3019.364013671875,21.327072143554688,22.436628341674805,7.377600193023682,2.652807712554932,2.068281412124634,0.7633808255195618,0.906239092350006,0.820072591304779,2.884378671646118,268.0971374511719,21.600011825561523,672.2967529296875,284.2706298828125,2.538060426712036,1.286460280418396,591.392578125,693.5753173828125,19.56,21.11
2025-01-29 13:39:40+01:00,4.0,1442.4671630859375,75.28195190429688,4.287046432495117,4.4527268409729,3.3903887271881104,2.9782729148864746,3.0933732986450195,280.84787979125974,276.4255298614502,278.2656697273254,347.9410842895508,337.50275268554685,305.10934867858884,32.007747650146484,30.83489990234375,31.18874931335449,277.08032002449033,271.4323699712753,0.0114687871932983,0.0106064863204956,482.4304504394531,481.3975524902344,21.93546295166016,21.179866790771484,273513.6032104492,1218383.6936950684,1199584.8655700684,1204955.9593200684,11.932372093200684,11.905516624450684,545532.1788787842,281127.9058456421,307.93107452392576,256.51975479125974,303.0287097930908,308.21055068969724,7.434999942779541,34.95000076293945,29.979999542236328,0.0001973530239529,2996.804443359375,21.59554672241211,20.98213005065918,7.377600193023682,2.425150156021118,2.012679100036621,0.7532141804695129,0.8873135447502136,0.8162317276000977,2.8701770305633545,267.2230834960937,21.797515869140625,672.6766357421875,284.2741394042969,2.5408413410186768,1.2865805625915527,591.7346801757812,694.123046875,19.56,21.11
2025-01-29 13:39:42+01:00,4.0,1441.1168823242188,75.15217590332031,4.287046432495117,4.461506843566895,3.39775013923645,2.989283919334412,3.0994489192962646,280.8378798007965,276.4305298566818,278.2756697177887,347.951082611084,337.51275100708006,305.10934867858884,32.007747650146484,30.83489990234375,31.18874931335449,277.0903200149536,271.44737001657484,0.0114916267395019,0.0106101312637329,482.431884765625,481.4144134521485,21.942138671875,21.345867156982425,274009.51385498047,1226745.5101013184,1204772.8538513184,1197814.8460388184,11.918334007263184,11.871947288513184,544982.8624725342,282653.7847518921,307.7255672454834,256.40456619262693,303.01870956420896,308.21055068969724,7.447499752044678,34.939998626708984,29.959999084472656,0.0001978108045789,2979.006103515625,21.75199604034424,21.316725730896,7.377600193023682,2.381849765777588,2.049028992652893,0.7483156621456146,0.8826868832111359,0.8187329471111298,2.820957064628601,267.5508575439453,21.88199615478516,672.5907287597656,284.2733764648437,2.540044903755188,1.2865543961524963,591.6605834960938,,19.56,21.11
2025-01-29 13:39:44+01:00,4.0,1439.7666015625,75.02239990234375,4.287046432495117,4.470286846160889,3.40511155128479,3.0002949237823486,3.1055245399475098,280.82787981033323,276.43552985191343,278.285669708252,347.9610809326172,337.52274932861326,305.10934867858884,32.007747650146484,30.83489990234375,31.18874931335449,277.10032000541685,271.4623700618744,0.0115144662857055,0.0106137762069702,482.4333190917969,481.4312744140625,21.948814392089844,21.51186752319336,274505.4244995117,1235107.3265075684,1209960.8421325684,1190673.7327575684,11.904295921325684,11.838377952575684,544433.5460662842,284179.6636581421,307.520059967041,256.2893775939941,303.0087093353271,308.21055068969724,7.449999809265137,34.939998626708984,29.979999542236328,0.0001974038865831,2954.35546875,21.908445358276367,21.65132141113281,7.377600193023682,2.3385493755340576,2.085378885269165,0.7434171438217163,0.8780602216720581,0.8212341666221619,2.771737098693848,267.8786315917969,21.966476440429688,672.5048217773438,284.2726135253906,2.539248466491699,1.28652822971344,591.5864868164062,693.8402099609375,19.56,21.11
2025-01-29 13:39:46+01:00,4.0,1439.46533203125,75.21726989746094,4.2809929847717285,4.4718403816223145,3.4017794132232666,2.981626272201538,3.1145474910736084,280.7878798484802,276.4255298614502,278.29566993713377,347.97108306884763,337.5127548217773,305.10934867858884,32.007747650146484,30.83428955078125,31.18874931335449,277.0703197956085,271.4823700428009,0.0115144662857055,0.0106137762069702,482.4333190917969,481.4450378417969,21.948814392089844,21.60187149047852,276565.3610229492,1213500.8811950684,1195190.3343200684,1199096.5843200684,11.914061546325684,11.890868186950684,545288.0382537842,285888.6480331421,307.83812561035154,257.09339370727537,303.03871002197263,308.21055068969724,7.454999923706055,34.939998626708984,29.94999885559082,0.0001984211730957,2988.127685546875,21.20209693908692,22.149614334106445,7.377600193023682,2.8277385234832764,2.021236658096313,0.7432199120521545,0.8776416182518005,0.8228878974914551,2.788869380950928,267.57818603515625,21.45842170715332,672.3207397460938,284.2712707519531,2.538049936294556,1.286482334136963,591.583251953125,693.6627197265625,19.56,21.11
2025-01-29 13:39:48+01:00,4.0,1438.4713134765625,75.29798889160156,4.284300327301025,4.4539313316345215,3.391779661178589,2.974696159362793,3.092475175857544,280.8778800010681,276.3755299091339,278.29566993713377,347.97108306884763,337.52274932861326,305.079349899292,32.007747650146484,30.83099365234375,31.18874931335449,277.08032002449033,271.4623700618744,0.0114672021865844,0.0106228895187377,482.4485778808594,481.5209655761719,21.93641662597656,21.536571502685547,277023.1246948242,1203124.9046325684,1200561.4280700684,1199584.8655700684,11.881102561950684,11.912840843200684,539916.9445037842,280273.4136581421,307.7196678161621,256.6856578826904,303.03871002197263,308.22054901123045,7.454999446868896,34.91999816894531,30.0,0.0001974038865831,3003.87939453125,21.94229507446289,21.38971328735352,7.377600193023682,2.3868627548217773,1.9883991479873653,0.7585923671722412,0.8982046246528625,0.815586507320404,2.854513645172119,266.6085205078125,21.188947677612305,672.44580078125,284.15899658203125,2.5390896797180176,1.2861026525497437,591.5245971679688,693.7461547851562,19.56,21.11
2025-01-29 13:39:50+01:00,4.0,1440.1544799804688,75.26340866088867,4.280443668365479,4.448906183242798,3.388490080833435,2.9704301357269287,3.0873358249664307,280.86788001060484,276.3755299091339,278.305669927597,347.98108139038084,337.5327514648437,305.0893491744995,32.007747650146484,30.828399658203125,31.17374897003174,277.085320019722,271.467370057106,0.0114596824645996,0.0106053819656372,482.4504852294922,481.4788513183594,21.917104721069336,21.317347526550293,275153.923034668,1212219.1429138184,1201049.7093200684,1199279.6897888184,11.895750999450684,11.910399436950684,543212.8429412842,284667.9449081421,307.61986389160154,256.5273336410522,303.03871002197263,308.21554985046384,7.467499732971191,34.91999816894531,30.0,0.0001973021613226,2931.662109375,21.7455997467041,21.60645771026612,7.377600193023682,2.5819519758224487,2.011235058307648,0.7594864070415497,0.8905320465564728,0.8133628964424133,2.866621375083924,267.85813903808594,21.90276336669922,672.6389770507812,284.20191955566406,2.5405099391937256,1.2862732410430908,591.5916442871094,,19.56,21.11
2025-01-29 13:39:52+01:00,4.0,1441.837646484375,75.22882843017578,4.276587009429932,4.443881034851074,3.385200500488281,2.9661641120910645,3.0821964740753174,280.8578800201416,276.3755299091339,278.3156699180603,347.99107971191404,337.5427536010742,305.099348449707,32.007747650146484,30.8258056640625,31.158748626708984,277.0903200149536,271.4723700523376,0.0114521627426147,0.0105878744125366,482.452392578125,481.4367370605469,21.89779281616211,21.09812355041504,273284.7213745117,1221313.3811950684,1201537.9905700684,1198974.5140075684,11.910399436950684,11.907958030700684,546508.7413787842,289062.4761581421,307.520059967041,256.36900939941404,303.03871002197263,308.21055068969724,7.477499485015869,34.91999816894531,29.94999885559082,0.0001981159973144,2969.1279296875,21.548904418945312,21.82320213317871,7.377600193023682,2.77704119682312,2.0340709686279297,0.7603804469108582,0.882859468460083,0.8111392855644226,2.8787291049957275,269.1077575683594,22.616579055786133,672.8321533203125,284.2448425292969,2.5419301986694336,1.286443829536438,591.65869140625,694.2672119140625,19.56,21.11
2025-01-29 13:39:54+01:00,4.0,1438.9718017578125,75.29609680175781,4.304670333862305,4.446385383605957,3.3852758407592773,2.994060039520264,3.092628240585327,280.8778800010681,276.40552988052366,278.3056701660156,348.0010818481445,337.5127548217773,305.079349899292,32.007747650146484,30.82562255859375,31.18874931335449,277.08032002449033,271.4823700428009,0.0114596576690673,0.0105793256759643,482.4605102539063,481.5110778808594,21.95882797241211,21.41773223876953,281142.9977416992,1221923.7327575684,1202636.6233825684,1199462.7952575684,11.896971702575684,11.917723655700684,551635.6945037842,290161.1089706421,307.9733261108398,256.9291404724121,302.9987091064453,308.2305511474609,7.467499256134033,34.939998626708984,30.01000022888184,0.0001972004360622,2993.645263671875,21.21209716796875,22.40830612182617,7.377600193023682,2.836183547973633,2.1153757572174072,0.7522293925285339,0.8727378249168396,0.8149728178977966,2.788869380950928,269.7906188964844,21.400043487548828,672.4208984375,284.1865234375,2.5389015674591064,1.286178708076477,591.4347534179688,693.9178466796875,19.56,21.11
2025-01-29 13:39:56+01:00,4.0,1438.9912109375,75.22828674316406,4.284721851348877,4.486354351043701,3.417922258377075,2.97625994682312,3.116318225860596,280.82787981033323,276.40552988052366,278.3056701660156,348.0010818481445,337.50275268554685,305.079349899292,32.007747650146484,30.82061767578125,31.18874931335449,277.10032000541685,271.4823700428009,0.0115553817749023,0.010602144241333,482.4614562988281,481.40478515625,21.931171417236328,21.346656799316406,279159.3551635742,1211791.8968200684,1196044.8265075684,1204711.8186950684,11.904295921325684,11.879881858825684,547851.5148162842,287231.4214706421,307.71542205810545,256.8037342071533,303.0087093353271,308.21055068969724,7.462499618530273,34.91999816894531,29.979999542236328,0.0001969969855414,2971.84228515625,21.988201141357425,21.014375686645508,7.377600193023682,2.454911470413208,2.102471351623535,0.767109215259552,0.9054338932037354,0.8194284439086914,2.793151617050171,269.4491882324219,22.47475242614746,672.5235595703125,284.24676513671875,2.5395820140838623,1.286509990692139,591.7538452148438,694.0285034179688,19.56,21.11
2025-01-29 13:39:58+01:00,4.0,1434.369140625,75.15302276611328,4.283736228942871,4.437304496765137,3.377674102783203,2.981945753097534,3.08884596824646,280.7178796768188,276.38552989959715,278.3056701660156,348.011083984375,337.5127548217773,305.079349899292,32.02774810791016,30.81622314453125,31.158748626708984,277.0903200149536,271.49237003326414,0.0114337949752807,0.0106105184555053,482.4566955566406,481.43408203125,21.98171615600586,21.33568954467773,277099.4186401367,1234985.2561950684,1211669.8265075684,1204589.7483825684,11.915282249450684,11.898192405700684,536743.1163787842,286865.2105331421,307.93530120849607,256.79589691162107,303.0087093353271,308.21055068969724,7.4574995040893555,34.90999984741211,29.979999542236328,0.0001967426554361,3038.23046875,21.29234504699707,21.97229385375977,7.377600193023682,2.760132074356079,2.0340709686279297,0.7509358525276184,0.8740925788879395,0.8147480487823486,2.7545998096466064,269.6676940917969,21.41788101196289,672.6061401367188,284.2449951171875,2.540401697158813,1.286449313163757,591.669921875,694.0623168945312,19.56,21.11
2025-01-29 13:40:00+01:00,4.0,1436.8656005859375,75.15787124633789,4.275202751159668,4.442123651504517,3.3832554817199707,2.97567355632782,3.0918545722961426,280.69287981987,276.3605298042297,278.3256701469421,348.01608123779295,337.5127548217773,305.0893491744995,32.01774787902832,30.81622314453125,31.17374897003174,277.08031990528104,271.49237003326414,0.0114425354003906,0.010608968257904,482.4650421142578,481.4457550048828,21.96836471557617,21.30942726135254,276260.1852416992,1223632.7171325684,1205383.2054138184,1202392.4827575684,11.909789085388184,11.893309593200684,538940.3820037842,285339.3316268921,307.79563369750974,256.43081798553465,303.0087093353271,308.21055068969724,7.479999542236328,34.91999816894531,30.0,0.0001979125298394,2981.364501953125,21.73497772216797,21.88315486907959,7.377600193023682,2.583496689796448,1.9762649536132808,0.7570533752441406,0.8891082406044006,0.815611720085144,2.7638845443725586,269.1145935058594,21.66338062286377,672.595703125,284.2173614501953,2.54037082195282,1.286369562149048,591.7732849121094,,19.56,21.11
2025-01-29 13:40:02+01:00,4.0,1439.362060546875,75.1627197265625,4.266669273376465,4.4469428062438965,3.3888368606567383,2.969401359558105,3.094863176345825,280.6678799629211,276.3355297088623,278.34567012786863,348.0210784912109,337.5127548217773,305.099348449707,32.007747650146484,30.81622314453125,31.18874931335449,277.0703197956085,271.49237003326414,0.0114512758255004,0.0106074180603027,482.473388671875,481.4574279785156,21.955013275146484,21.283164978027344,275420.9518432617,1212280.1780700684,1199096.5843200684,1200195.2171325684,11.904295921325684,11.888426780700684,541137.6476287842,283813.4527206421,307.6559661865234,256.0657390594482,303.0087093353271,308.21055068969724,7.484999656677246,34.90999984741211,30.01000022888184,0.0001973530239529,3041.61181640625,22.177610397338867,21.79401588439941,7.377600193023682,2.4068613052368164,1.9184589385986328,0.7631708979606628,0.9041239023208618,0.8164753913879395,2.7731692790985107,268.5614929199219,21.90888023376465,672.5852661132812,284.1897277832031,2.540339946746826,1.2862898111343384,591.8766479492188,694.1294555664062,19.56,21.11
2025-01-29 13:40:04+01:00,4.0,1433.8262939453125,75.10160827636719,4.331203460693359,4.443720817565918,3.388577938079834,3.0090951919555664,3.087266445159912,280.50787963867185,276.22552981376646,278.3256701469421,348.0510772705078,337.50275268554685,305.099348449707,32.02774810791016,30.81991577148437,31.158748626708984,277.050319814682,271.4823700428009,0.0114512758255004,0.0106074180603027,482.473388671875,481.478271484375,21.955013275146484,21.41234397888184,270156.6696166992,1224853.4202575684,1199340.7249450684,1207153.2249450684,11.889647483825684,11.899413108825684,542724.5616912842,282592.7495956421,307.2258361816406,256.7567066192627,303.0287097930908,308.21055068969724,7.492499351501465,34.90999984741211,30.03999900817871,0.0001969969855414,2968.9501953125,22.33579063415528,22.171619415283203,7.377600193023682,2.182228803634644,2.0511786937713623,0.7729527354240417,0.9082542061805724,0.8121312856674194,2.7646000385284424,267.8786315917969,22.65848922729492,672.5208740234375,284.1884765625,2.539754629135132,1.286246657371521,591.8008422851562,693.984130859375,19.56,21.11
2025-01-29 13:40:06+01:00,4.0,1434.5188598632812,75.12199020385742,4.312148332595825,4.447941064834595,3.3901383876800537,3.0005836486816406,3.095100522041321,280.4678796768188,276.1655298709869,278.3256701469421,348.0510772705078,337.5077537536621,305.0893491744995,32.0027494430542,30.831024169921875,31.16874885559082,277.0453198194504,271.47737004756925,0.0114603996276855,0.0106012148857116,482.44287109375,481.4935607910156,21.924734115600582,21.468073844909668,272865.10467529297,1226074.1233825684,1204650.7835388184,1206420.8030700684,11.892699241638184,11.896361351013184,547180.1280975342,282714.8199081421,307.3580841064453,256.5190605163574,303.0287097930908,308.20555152893064,7.492499351501465,34.91999816894531,30.03999900817871,0.000197149573432,3025.4599609375,22.08157157897949,21.881003379821777,7.377600193023682,2.265389204025269,2.03980553150177,0.7675646841526031,0.9016096889972688,0.8149210810661316,2.840940237045288,268.2541961669922,22.1650505065918,672.5705871582031,284.18785095214844,2.540132164955139,1.2862246632575989,591.6779174804688,,19.56,21.11
2025-01-29 13:40:08+01:00,4.0,1435.21142578125,75.14237213134766,4.293093204498291,4.452161312103272,3.391698837280273,2.992072105407715,3.102934598922729,280.4278797149658,276.1055299282074,278.3256701469421,348.0510772705078,337.5127548217773,305.079349899292,31.97775077819824,30.84213256835937,31.178749084472656,277.0403198242187,271.4723700523376,0.0114695234298706,0.0105950117111206,482.412353515625,481.50885009765625,21.894454956054688,21.5238037109375,275573.5397338867,1227294.8265075684,1209960.8421325684,1205688.3811950684,11.895750999450684,11.893309593200684,551635.6945037842,282836.8902206421,307.49033203125,256.2814144134521,303.0287097930908,308.20055236816404,7.494999408721924,34.90999984741211,30.03999900817871,0.0001973530239529,3022.701171875,21.82735252380371,21.59038734436035,7.377600193023682,2.3485496044158936,2.0284323692321777,0.7621766328811646,0.8949651718139648,0.8177108764648438,2.917280435562134,268.6297607421875,21.671611785888672,672.6203002929688,284.1872253417969,2.5405097007751465,1.2862026691436768,591.5549926757812,694.2020874023438,19.56,21.11
2025-01-29 13:40:10+01:00,4.0,1439.74658203125,75.1402359008789,4.262836456298828,4.435788631439209,3.374399185180664,2.9494872093200684,3.0866661071777344,280.4178799629211,276.06552972793577,278.3156699180603,348.0210784912109,337.5427536010742,305.079349899292,31.95775032043457,30.8345947265625,31.18874931335449,277.08032002449033,271.4623700618744,0.0114299669265747,0.0105986785888671,482.41998291015625,481.4305114746094,21.87967300415039,21.23687744140625,283355.5221557617,1223022.3655700684,1203735.2561950684,1204467.6780700684,11.887206077575684,11.905516624450684,549438.4288787842,296264.6245956421,307.5965065002441,256.5039543151855,303.0287097930908,308.1705497741699,7.482499599456787,34.88999938964844,30.03999900817871,0.0001973021613226,3028.129638671875,20.85189819335937,22.30370330810547,7.377600193023682,3.0179831981658936,2.178097724914551,0.7645975947380066,0.8561751842498779,0.8139990568161011,2.8402349948883057,268.98486328125,21.50625991821289,672.2407836914062,284.1567077636719,2.540471315383911,1.2864567041397097,591.8036499023438,694.267822265625,19.56,21.11
2025-01-29 13:40:12+01:00,4.0,1438.1304931640625,75.20458984375,4.279819011688232,4.409793376922607,3.3555901050567627,2.975902795791626,3.0662782192230225,280.5178798675537,276.06552972793577,278.3156699180603,348.0510772705078,337.5427536010742,305.06934967041013,31.95775032043457,30.817901611328125,31.138748168945312,277.050319814682,271.44236996173856,0.0113566818237304,0.0106012668609619,482.4495239257813,481.4920043945313,21.893978118896484,21.48020362854004,270309.2575073242,1222289.9436950684,1206298.7327575684,1198974.5140075684,11.914061546325684,11.907958030700684,548461.8663787842,277221.6558456421,307.3453811645508,256.3132671356201,303.0287097930908,308.1805519104004,7.477499961853027,34.90999984741211,30.049999237060547,0.0001973530239529,3001.83251953125,21.35489654541016,21.94844627380371,7.377600193023682,2.7012763023376465,2.0455570220947266,0.7492935657501221,0.8689183592796326,0.8099056482315063,2.8916244506835938,269.3262939453125,22.80498313903809,672.3833618164062,284.1876525878906,2.538235664367676,1.2862181663513184,591.6419067382812,693.9963989257812,19.56,21.11
2025-01-29 13:40:14+01:00,4.0,1439.8800048828125,75.1474609375,4.2922446727752686,4.430466651916504,3.3719637393951416,2.9800100326538086,3.078579306602478,280.5128797531128,276.0555297374725,278.31067004203794,348.056078338623,337.5527519226074,305.06934967041013,31.95775032043457,30.814117431640625,31.158748626708984,277.050319814682,271.4323699712753,0.0114053058624267,0.0106018314361572,482.4554901123047,481.5044860839844,21.9111442565918,21.479432106018063,276756.09588623047,1219055.0804138184,1201965.2366638184,1201171.7796325684,11.918944358825684,11.890257835388184,543701.1241912842,277526.8316268921,307.36673011779783,256.3690103530884,303.01370944976804,308.2005504608154,7.472499847412109,34.91999816894531,30.049999237060547,0.0001977599419487,2937.7138671875,21.648595809936523,22.026065826416016,7.377600193023682,2.559813141822815,2.0755046606063843,0.7541724443435669,0.8823798298835754,0.8135441541671753,2.8652474880218506,268.77317810058594,22.82945156097412,672.5641784667969,284.1600952148437,2.538739323616028,1.2861645221710205,591.5623168945312,,19.56,21.11
2025-01-29 13:40:16+01:00,4.0,1441.6295166015625,75.09033203125,4.304670333862305,4.4511399269104,3.3883373737335205,2.984117269515991,3.0908803939819336,280.50787963867185,276.04552974700925,278.3056701660156,348.06107940673826,337.5627502441406,305.06934967041013,31.95775032043457,30.810333251953125,31.178749084472656,277.050319814682,271.42236998081205,0.011453929901123,0.0106023960113525,482.4614562988281,481.5169677734375,21.92831039428711,21.478660583496094,283202.9342651367,1215820.2171325684,1197631.7405700684,1203369.0452575684,11.923827171325684,11.872557640075684,538940.3820037842,277832.0074081421,307.3880790710449,256.4247535705566,302.9987091064453,308.22054901123045,7.464999675750732,34.89999771118164,30.06999969482422,0.0001975056118435,3006.994140625,21.94229507446289,22.10368537902832,7.377600193023682,2.4183499813079834,2.105452299118042,0.7590513229370117,0.8958413004875183,0.8171826601028442,2.8388705253601074,268.2200622558594,22.85391998291016,672.7449951171875,284.1325378417969,2.53924298286438,1.2861108779907229,591.4827270507812,693.9785766601562,19.56,21.11
2025-01-29 13:40:18+01:00,4.0,1439.035400390625,75.04187774658203,4.309103012084961,4.431502342224121,3.37274169921875,2.99909782409668,3.0842864513397217,280.4478796958923,276.04552974700925,278.29566993713377,348.1010803222656,337.6127532958984,305.099348449707,31.95775032043457,30.806427001953125,31.158748626708984,277.050319814682,271.4123699903488,0.0114038467407226,0.0105985679626464,482.48291015625,481.5271606445313,21.90589904785156,21.502769470214844,278854.1793823242,1224731.3499450684,1199951.0765075684,1201782.1311950684,11.903075218200684,11.898192405700684,550292.9210662842,285522.4370956421,307.7409042358398,255.81664314270017,302.9987091064453,308.22054901123045,7.457499980926514,34.90999984741211,30.06999969482422,0.0001975056118435,3057.94189453125,21.968202590942383,21.918445587158203,7.377600193023682,2.4338812828063965,2.062676429748535,0.7632995247840881,0.8939810991287231,0.8129623532295227,2.8317158222198486,267.9742431640625,21.282474517822266,672.462890625,284.1583251953125,2.5383572578430176,1.2860788106918335,591.4824829101562,693.9675903320312,19.56,21.11
2025-01-29 13:40:20+01:00,4.0,1438.8092041015625,75.07834243774414,4.2966742515563965,4.438294410705566,3.378342986106873,2.995009422302246,3.090822100639344,280.41787972450254,276.0555297374725,278.29066982269285,348.10608139038084,337.6127532958984,305.099348449707,31.95775032043457,30.804443359375,31.158748626708984,277.06031980514524,271.40236999988554,0.0114265332221984,0.0105959568023681,482.4812469482422,481.5060424804688,21.920204162597656,21.565807342529297,276298.33221435547,1220519.9241638184,1196533.1077575684,1200134.1819763184,11.896361351013184,11.891478538513184,546203.5655975342,284179.6636581421,307.8423274993896,256.16029872894285,302.9987091064453,308.21055068969724,7.452500343322754,34.95000076293945,30.06999969482422,0.0001969969855414,2970.72998046875,21.8967399597168,21.766996383666992,7.377600193023682,2.461393356323242,2.0519763231277466,0.7630528211593628,0.8935195505619049,0.8144489228725433,2.833856463432312,268.759521484375,21.534194946289062,672.4751281738281,284.20103454589844,2.537982225418091,1.286155879497528,591.5428771972656,,19.56,21.11
2025-01-29 13:40:22+01:00,4.0,1438.5830078125,75.11480712890625,4.284245491027832,4.445086479187012,3.383944272994995,2.9909210205078125,3.097357749938965,280.3878797531128,276.06552972793577,278.285669708252,348.11108245849607,337.6127532958984,305.099348449707,31.95775032043457,30.802459716796875,31.158748626708984,277.0703197956085,271.3923700094223,0.0114492197036743,0.0105933456420898,482.4795837402344,481.4849243164063,21.93450927734375,21.62884521484375,273742.4850463867,1216308.4983825684,1193115.1390075684,1198486.2327575684,11.889647483825684,11.884764671325684,542114.2101287842,282836.8902206421,307.94375076293943,256.5039543151855,302.9987091064453,308.20055236816404,7.414999485015869,34.89999771118164,30.06999969482422,0.0001970478481716,3014.513916015625,21.82527732849121,21.61554718017578,7.377600193023682,2.488905429840088,2.041276216506958,0.7628061175346375,0.8930580019950867,0.815935492515564,2.8359971046447754,269.5447998046875,21.78591537475586,672.4873657226562,284.2437438964844,2.537607192993164,1.2862329483032229,591.603271484375,693.8461303710938,19.56,21.11
2025-01-29 13:40:24+01:00,4.0,1439.1126708984375,75.20146942138672,4.282506942749023,4.446521282196045,3.38297963142395,2.9855759143829346,3.099919557571411,280.3978799819946,276.06552972793577,278.29566993713377,348.0810836791992,337.6127532958984,305.079349899292,31.95775032043457,30.807037353515625,31.138748168945312,277.050319814682,271.382370018959,0.0114374551773071,0.0106250772476196,482.4562072753906,481.51123046875,21.90446853637696,21.568574905395508,271148.4909057617,1215942.2874450684,1202148.3421325684,1193359.2796325684,11.900633811950684,11.884764671325684,536498.9757537842,275268.5308456421,307.6941856384277,256.62245788574216,303.0287097930908,308.20055236816404,7.394999980926514,34.88999938964844,30.06999969482422,0.0001961322869194,2962.05322265625,22.02189826965332,21.72610664367676,7.377600193023682,2.4238810539245605,2.0241506099700928,0.7567788362503052,0.8996777534484863,0.8194184303283691,2.8359971046447754,269.5311279296875,22.02221870422364,672.5224609375,284.1595764160156,2.538615226745605,1.2861227989196775,591.5105590820312,693.923095703125,19.56,21.11
2025-01-29 13:40:26+01:00,4.0,1439.5272827148438,75.17406463623047,4.283674240112305,4.455550909042358,3.390106081962585,2.980239748954773,3.099806547164917,280.3978799819946,276.0905298233032,278.2806698322296,348.09608306884763,337.6227516174316,305.07434978485105,31.96274948120117,30.80477905273437,31.14874839782715,277.050319814682,271.38737001419065,0.0114630479812622,0.0106237797737121,482.4783782958984,481.4746551513672,21.89970016479492,21.47660446166992,272712.516784668,1220214.7483825684,1202026.2718200684,1200988.6741638184,11.901854515075684,11.893919944763184,541686.9640350342,282714.8199081421,307.515514755249,256.7483667373657,303.0337099075317,308.20055236816404,7.404999732971191,34.88999938964844,30.06999969482422,0.000196946105957,3005.481201171875,21.96119880676269,21.759654998779297,7.377600193023682,2.348668098449707,2.024832844734192,0.7580911219120026,0.8993991315364838,0.8188754916191101,2.8124412298202515,268.7185363769531,22.174235343933105,672.7494201660156,284.14649963378906,2.5402878522872925,1.2861086130142212,591.5708312988281,,19.56,21.11
2025-01-29 13:40:28+01:00,4.0,1439.94189453125,75.14665985107422,4.284841537475586,4.464580535888672,3.3972325325012207,2.974903583526612,3.099693536758423,280.3978799819946,276.11552991867063,278.2656697273254,348.11108245849607,337.6327499389648,305.06934967041013,31.967748641967773,30.802520751953125,31.158748626708984,277.050319814682,271.3923700094223,0.0114886407852172,0.0106224822998046,482.5005493164063,481.4380798339844,21.89493179321289,21.384634017944336,274276.5426635742,1224487.2093200684,1201904.2015075684,1208618.0686950684,11.903075218200684,11.903075218200684,546874.9523162842,290161.1089706421,307.3368438720703,256.87427558898924,303.03871002197263,308.20055236816404,7.432499885559082,34.89999771118164,30.06999969482422,0.0001969969855414,3015.00341796875,21.90049934387207,21.79320335388184,7.377600193023682,2.273455142974853,2.025515079498291,0.7594034075737,0.8991205096244812,0.8183325529098511,2.7888853549957275,267.90594482421875,22.32625198364257,672.9763793945312,284.1334228515625,2.5419604778289795,1.2860944271087646,591.631103515625,694.4033813476562,19.56,21.11
2025-01-29 13:40:30+01:00,4.0,1441.3966064453125,75.19876861572266,4.288154125213623,4.4321489334106445,3.37210750579834,2.9755730628967285,3.07083797454834,280.2878798484802,276.1255299091339,278.2656697273254,348.1310791015625,337.6327499389648,305.099348449707,31.967748641967773,30.80926513671875,31.138748168945312,277.0703197956085,271.37237002849577,0.0114058723449707,0.0106047706604003,482.5172424316406,481.4704284667969,21.96884155273437,21.242721557617188,279617.1188354492,1227661.0374450684,1195190.3343200684,1200439.3577575684,11.894530296325684,11.899413108825684,545410.1085662842,289794.8980331421,307.94375076293943,256.72515907287595,303.0287097930908,308.20055236816404,7.432499885559082,34.89999771118164,30.06999969482422,0.0001974038865831,3020.654541015625,21.832857131958008,22.19562721252441,7.377600193023682,2.436642646789551,2.125377893447876,0.7594776749610901,0.8904974460601807,0.8121130466461182,2.8017377853393555,267.11383056640625,21.32085227966309,672.7730712890625,284.1882629394531,2.5415518283843994,1.2862073183059692,591.6705322265625,694.3988647460938,19.56,21.11
2025-01-29 13:40:32+01:00,4.0,1435.75537109375,75.2005386352539,4.270533084869385,4.464330196380615,3.396688222885132,2.969135999679565,3.103875637054444,280.1378797531128,276.11552991867063,278.285669708252,348.121076965332,337.6327499389648,305.06934967041013,31.967748641967773,30.811187744140625,31.178749084472656,277.050319814682,271.382370018959,0.0114899349212646,0.0106162147521972,482.4872131347656,481.5177001953125,21.95262908935547,21.52301406860352,274886.8942260742,1220825.0999450684,1199829.0061950684,1199951.0765075684,11.889647483825684,11.888426780700684,547729.4445037842,284790.0152206421,307.8043273925781,256.59875717163084,303.03871002197263,308.20055236816404,7.429999351501465,34.89999771118164,30.06999969482422,0.0001975564914279,2978.650390625,21.81699180603028,21.35187721252441,7.377600193023682,2.5131516456604004,2.08545184135437,0.7601708173751831,0.896330714225769,0.8192667961120605,2.7888853549957275,269.5174865722656,21.67271423339844,672.5455322265625,284.2430419921875,2.53840708732605,1.2863813638687134,591.42138671875,693.922119140625,19.56,21.11
2025-01-29 13:40:34+01:00,4.0,1438.833740234375,75.17104721069336,4.250774145126343,4.443624496459961,3.380384683609009,2.9616061449050903,3.0899213552474976,280.1428798675537,276.0855298280716,278.2756697177887,348.12607803344724,337.6577514648437,305.07434978485105,31.967748641967773,30.81439208984375,31.158748626708984,277.050319814682,271.382370018959,0.0114351463317871,0.0106122727394104,482.4719543457031,481.47987365722656,21.96025848388672,21.500450134277344,276603.50799560547,1222717.1897888184,1202148.3421325684,1202880.7640075684,11.901244163513184,11.903685569763184,541503.8585662842,280029.2730331421,307.76624526977537,256.82273330688474,303.04370918273924,308.20055236816404,7.447500228881836,34.89999771118164,30.06999969482422,0.0001972004360622,2992.75537109375,21.87851428985596,21.86009120941162,7.377600193023682,2.386102080345154,2.087589740753174,0.7569452524185181,0.8874137997627258,0.8160875737667084,2.800300359725952,269.4969940185547,21.71326446533203,672.7178344726562,284.2441101074219,2.539260506629944,1.2864071130752563,591.5713195800781,,19.56,21.11
2025-01-29 13:40:36+01:00,4.0,1441.912109375,75.14155578613281,4.231015205383301,4.422918796539307,3.3640811443328857,2.9540762901306152,3.075967073440552,280.1478799819946,276.0555297374725,278.2656697273254,348.1310791015625,337.68275299072263,305.079349899292,31.967748641967773,30.817596435546875,31.138748168945312,277.050319814682,271.382370018959,0.0113803577423095,0.0106083307266235,482.4566955566406,481.4420471191406,21.96788787841797,21.47788619995117,278320.1217651367,1224609.2796325684,1204467.6780700684,1205810.4515075684,11.912840843200684,11.918944358825684,535278.2726287842,275268.5308456421,307.72816314697263,257.04670944213865,303.04870834350584,308.20055236816404,7.434999465942383,34.88999938964844,30.06999969482422,0.0001963866000705,3014.78076171875,21.94003677368164,22.368305206298828,7.377600193023682,2.2590525150299072,2.089727640151977,0.753719687461853,0.8784968852996826,0.8129083514213562,2.8117153644561768,269.4765014648437,21.753814697265625,672.89013671875,284.24517822265625,2.540113925933838,1.286432862281799,591.7212524414062,694.098388671875,19.56,21.11
2025-01-29 13:40:38+01:00,4.0,1440.596435546875,75.1453628540039,4.184526443481445,4.431671619415283,3.3703854084014893,2.905457019805908,3.0770583152771,280.20787992477415,276.0555297374725,278.2656697273254,348.1310791015625,337.6627487182617,305.099348449707,31.97775077819824,30.815826416015625,31.178749084472656,277.050319814682,271.37237002849577,0.0113998651504516,0.0106083965301513,482.4609680175781,481.4642333984375,21.988391876220703,21.646020889282227,279235.6491088867,1222412.0140075684,1203613.1858825684,1203002.8343200684,11.903075218200684,11.895750999450684,539916.9445037842,284545.8745956421,307.6941856384277,256.2017807006836,303.04870834350584,308.21055068969724,7.429999828338623,34.89999771118164,30.06999969482422,0.000197149573432,2945.3671875,22.043685913085938,21.577661514282227,7.377600193023682,2.3868627548217773,2.1367404460906982,0.7593754529953003,0.8965912461280823,0.8136672973632812,2.8231523036956787,268.0015563964844,21.67481231689453,672.9921264648438,284.2431945800781,2.5379786491394043,1.2863869667053225,591.4808349609375,693.8836059570312,19.56,21.11
