_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-29 13:40:40+01:00,4.0,1440.2149658203125,75.12661361694336,4.20610499382019,4.447030305862427,3.382776260375977,2.921748399734497,3.0891036987304688,280.19287981987,276.06052973270414,278.2606698513031,348.1460784912109,337.67275085449216,305.099348449707,31.972749710083008,30.81405639648437,31.16874885559082,277.0703199148178,271.37237002849577,0.0114460062980651,0.0106048731803894,482.4693145751953,481.4377746582031,21.961450576782227,21.542680740356445,281295.5856323242,1223632.7171325684,1207580.4710388184,1205627.3460388184,11.904295921325684,11.901854515075684,544433.5460662842,289855.9331893921,307.8906940460205,256.58897438049314,303.05370845794675,308.20555152893064,7.432499885559082,34.89999771118164,30.06999969482422,0.0001967426554361,3014.11328125,21.8461856842041,21.89969253540039,7.377600193023682,2.5240700244903564,2.1381951570510864,0.7615019381046295,0.8936245441436768,0.8154120147228241,2.8145867586135864,267.9469299316406,21.374662399291992,672.8395385742188,284.24290466308594,2.5386300086975098,1.2863768339157104,591.4231567382812,,19.56,21.11
2025-01-29 13:40:42+01:00,4.0,1439.83349609375,75.10786437988281,4.227683544158936,4.46238899230957,3.395167112350464,2.938039779663086,3.101149082183838,280.1778797149658,276.06552972793577,278.25566997528074,348.1610778808593,337.68275299072263,305.099348449707,31.967748641967773,30.812286376953125,31.158748626708984,277.0903200149536,271.37237002849577,0.0114921474456787,0.0106013498306274,482.4776611328125,481.4113159179688,21.93450927734375,21.439340591430664,283355.5221557617,1224853.4202575684,1211547.7561950684,1208251.8577575684,11.905516624450684,11.907958030700684,548950.1476287842,295165.9917831421,308.08720245361326,256.9761680603027,303.0587085723877,308.20055236816404,7.427499771118164,34.88999938964844,30.06999969482422,0.0001968443806966,2991.95458984375,21.648685455322266,22.221723556518555,7.377600193023682,2.6612772941589355,2.1396498680114746,0.7636284232139587,0.8906578421592712,0.8171567320823669,2.806021213531494,267.8923034667969,21.074512481689453,672.6869506835938,284.2426147460937,2.5392813682556152,1.2863667011260986,591.365478515625,694.1674194335938,19.56,21.11
2025-01-29 13:40:44+01:00,4.0,1440.87109375,75.1798095703125,4.229917526245117,4.439446449279785,3.37548828125,2.963611602783203,3.0891873836517334,280.18787994384763,276.06552972793577,278.25566997528074,348.1610778808593,337.68275299072263,305.1193489074707,31.95775032043457,30.805633544921875,31.18874931335449,277.08032002449033,271.3623700380325,0.0114310607910156,0.0106133785247802,482.4833984375,481.4355773925781,21.90685272216797,21.399864196777344,276641.6549682617,1217162.9905700684,1196166.8968200684,1203246.9749450684,11.910399436950684,11.898192405700684,551147.4132537842,292480.4449081421,308.045149230957,256.79589691162107,303.0587085723877,308.2305511474609,7.409999847412109,34.89999771118164,30.06999969482422,0.0001969969855414,2958.093017578125,22.175626754760746,21.71984100341797,7.377600193023682,2.264636993408203,2.0826244354248047,0.7529873251914978,0.8785210847854614,0.816336989402771,2.9244544506073,267.2640686035156,21.71801376342773,672.8277587890625,284.3009948730469,2.54005765914917,1.2866337299346924,591.6541137695312,694.2222900390625,19.56,21.11
2025-01-29 13:40:46+01:00,4.0,1440.2520751953125,75.18695068359375,4.233202934265137,4.439328670501709,3.379796266555786,2.9513063430786133,3.0838117599487305,280.23787965774534,276.11552991867063,278.2456697463989,348.1810821533203,337.68275299072263,305.1193489074707,31.95775032043457,30.805633544921875,31.138748168945312,277.08032002449033,271.37237002849577,0.0114203920364379,0.010624849319458,482.4385681152344,481.42523193359375,21.976470947265625,21.4649715423584,279083.0612182617,1224853.4202575684,1193481.3499450684,1201904.2015075684,11.910399436950684,11.912840843200684,538574.1710662842,277954.0777206421,307.6771987915039,256.2097438812256,303.07870903015134,308.22054901123045,7.399999618530273,34.88999938964844,30.09000015258789,0.0001965900675455,2982.921875,22.63107681274414,21.2748966217041,7.377600193023682,2.2077221870422363,2.1396498680114746,0.7493416666984558,0.9186125993728638,0.8129655122756958,2.9415557384490967,267.2640686035156,21.704315185546875,673.0487670898438,284.32928466796875,2.539225578308105,1.2866344451904297,591.2957153320312,694.17431640625,19.56,21.11
2025-01-29 13:40:48+01:00,4.0,1440.9898681640625,75.19893646240234,4.225531578063965,4.465087413787842,3.398229122161865,2.9385221004486084,3.099453926086426,280.232879781723,276.1655298709869,278.2456697463989,348.1610816955566,337.69775238037107,305.1193489074707,31.95775032043457,30.811935424804688,31.138748168945312,277.08032002449033,271.37237002849577,0.0114919719696044,0.010619345664978,482.44667053222656,481.4025268554688,21.97432518005371,21.579164505004883,278587.15057373047,1224487.2093200684,1195373.4397888184,1199706.9358825684,11.914671897888184,11.908568382263184,540222.1202850342,280212.3785018921,307.57739486694334,256.3686994552612,303.07870903015134,308.2255500793457,7.404999732971191,34.88999938964844,30.06999969482422,0.0001963357374403,3051.267822265625,22.2002534866333,21.564754486083984,7.377600193023682,2.3884838819503784,2.099023461341858,0.7544507682323456,0.9090957939624786,0.8180003762245178,2.9443767070770264,268.36346435546875,21.99225616455078,672.8102416992188,284.34263610839844,2.538676619529724,1.2867092490196228,591.4750061035156,,19.56,21.11
2025-01-29 13:40:50+01:00,4.0,1441.7276611328125,75.21092224121094,4.217860221862793,4.490846157073975,3.4166619777679443,2.9257378578186035,3.115096092224121,280.22787990570066,276.2155298233032,278.2456697463989,348.14108123779295,337.7127517700195,305.1193489074707,31.95775032043457,30.8182373046875,31.138748168945312,277.08032002449033,271.37237002849577,0.0115635519027709,0.010613842010498,482.4547729492188,481.37982177734375,21.9721794128418,21.693357467651367,278091.2399291992,1224120.9983825684,1197265.5296325684,1197509.6702575684,11.918944358825684,11.904295921325684,541870.0695037842,282470.6792831421,307.4775909423828,256.52765502929685,303.07870903015134,308.2305511474609,7.394999980926514,34.90999984741211,30.049999237060547,0.0001972004360622,2983.767333984375,21.76943016052246,21.854612350463867,7.377600193023682,2.5692455768585205,2.058397054672241,0.7595598697662354,0.8995789885520935,0.8230352401733398,2.947197675704956,269.4628601074219,22.280197143554688,672.5717163085938,284.3559875488281,2.5381276607513428,1.286784052848816,591.654296875,693.882568359375,19.56,21.11
2025-01-29 13:40:52+01:00,4.0,1438.015625,75.08648681640625,4.243064880371094,4.493453025817871,3.4194259643554688,2.944981336593628,3.118768215179444,280.23787965774534,276.2655297756195,278.2456697463989,348.1810821533203,337.7127517700195,305.1193489074707,31.967748641967773,30.81414794921875,31.158748626708984,277.10032000541685,271.382370018959,0.0115635519027709,0.010613842010498,482.4547729492188,481.39105224609375,21.9721794128418,21.480581283569336,279693.4127807617,1219482.3265075684,1214843.6546325684,1200073.1468200684,11.905516624450684,11.894530296325684,537475.5382537842,289794.8980331421,307.3710006713867,255.9694179534912,303.07870903015134,308.2405494689941,7.400000095367432,34.88999938964844,30.099998474121094,0.0001969969855414,2969.08349609375,22.119613647460938,21.83873176574707,7.377600193023682,2.3455803394317627,2.092622756958008,0.7651318311691284,0.913985550403595,0.8236975073814392,2.9442858695983887,269.2853088378906,21.974254608154297,672.7069702148438,284.298095703125,2.539145231246948,1.2865335941314695,591.2445068359375,694.1939697265625,19.56,21.11
2025-01-29 13:40:54+01:00,4.0,1439.7819213867188,75.05248260498047,4.253215074539185,4.48254656791687,3.3970766067504883,2.948341965675354,3.099363923072815,280.2878798484802,276.2705297708511,278.2456697463989,348.1810821533203,337.7127517700195,305.1293491363525,31.967748641967773,30.812820434570312,31.158748626708984,277.0953200101852,271.3973700046539,0.0114927630424499,0.0106089496612548,482.4542999267578,481.4161987304688,21.976470947265625,21.58424472808838,279464.5309448242,1221130.2757263184,1210693.2640075684,1203430.0804138184,11.910399436950684,11.897582054138184,540954.5421600342,288452.1245956421,307.4858764648437,256.38265743255613,303.08370914459226,308.25054969787595,7.392499446868896,34.88999938964844,30.09000015258789,0.0001977090793185,3017.05029296875,21.558034896850582,21.72897148132324,7.377600193023682,2.6236114501953125,2.116136312484741,0.7626250088214874,0.9018477499485016,0.8187495470046997,2.9642863273620605,268.302001953125,21.549936294555664,672.6856384277344,284.32545471191406,2.538984417915344,1.2865395545959473,591.2263488769531,,19.56,21.11
2025-01-29 13:40:56+01:00,4.0,1441.5482177734375,75.01847839355469,4.263365268707275,4.471640110015869,3.374727249145508,2.95170259475708,3.0799596309661865,280.33788003921507,276.27552976608274,278.2456697463989,348.1810821533203,337.7127517700195,305.13934936523435,31.967748641967773,30.811492919921875,31.158748626708984,277.0903200149536,271.4123699903488,0.0114219741821289,0.0106040573120117,482.4538269042969,481.44134521484375,21.980762481689453,21.687908172607425,279235.6491088867,1222778.2249450684,1206542.8733825684,1206787.0140075684,11.915282249450684,11.900633811950684,544433.5460662842,287109.3511581421,307.6007522583008,256.79589691162107,303.0887092590332,308.2605499267578,7.387499809265137,34.89999771118164,30.06999969482422,0.0001972004360622,2951.86376953125,20.996456146240234,21.61921119689941,7.377600193023682,2.9016425609588623,2.1396498680114746,0.7601181864738464,0.8897099494934082,0.8138015866279602,2.9842867851257324,267.3186950683594,21.12561798095703,672.664306640625,284.3528137207031,2.53882360458374,1.2865455150604248,591.2081909179688,694.0402221679688,19.56,21.11
2025-01-29 13:40:58+01:00,4.0,1439.991455078125,75.10124206542969,4.275448322296143,4.4744744300842285,3.402172088623047,2.97076153755188,3.109053611755371,280.4278797149658,276.31552972793577,278.25566997528074,348.1810821533203,337.7127517700195,305.13934936523435,31.967748641967773,30.809326171875,31.158748626708984,277.10032000541685,271.4123699903488,0.0115156021118164,0.0106279497146606,482.4814758300781,481.3741760253906,21.933555603027344,21.23298454284668,273589.8971557617,1229980.3733825684,1208373.9280700684,1201660.0608825684,11.927489280700684,11.917723655700684,545165.9679412842,281372.0464706421,307.5625289916992,256.6540588378906,303.0887092590332,308.27055206298826,7.397500038146973,34.88999938964844,30.06999969482422,0.0001973530239529,2948.5263671875,21.601322174072266,21.441728591918945,7.377600193023682,2.3651487827301025,2.0826244354248047,0.7476968765258789,0.8909674882888794,0.8245274424552917,2.863069534301758,266.7860717773437,21.27733993530273,672.9732055664062,284.32940673828125,2.5411601066589355,1.2867401838302612,591.5226440429688,694.5103149414062,19.56,21.11
2025-01-29 13:41:00+01:00,4.0,1440.7742919921875,75.2396240234375,4.279321670532227,4.480460166931152,3.402440309524536,2.969570636749268,3.109147548675537,280.4678796768188,276.3755299091339,278.25566997528074,348.2110809326172,337.7127517700195,305.159349822998,31.97775077819824,30.812896728515625,31.138748168945312,277.0903200149536,271.42236998081205,0.0115274391174316,0.0106044902801513,482.4609680175781,481.3900451660156,21.95978164672852,21.53225517272949,282211.1129760742,1225463.7718200684,1208495.9983825684,1205688.3811950684,11.923827171325684,11.903075218200684,540771.4366912842,289428.6870956421,307.6347297668457,256.9683307647705,303.0887092590332,308.2605499267578,7.389999389648437,34.90999984741211,30.06999969482422,0.0001967426554361,2999.563232421875,21.05308151245117,21.632890701293945,7.716799736022949,2.588916301727295,2.1367404460906982,0.7339563965797424,0.8749399185180664,0.8267625570297241,2.947197675704956,269.5038146972656,22.09370422363281,672.72119140625,284.3554382324219,2.539252519607544,1.2867647409439087,591.5084228515625,694.1221313476562,19.56,21.11
2025-01-29 13:41:02+01:00,4.0,1440.5274047851562,75.17121124267578,4.2633795738220215,4.480929136276245,3.406248450279236,2.958661437034607,3.1096351146698,280.54287972450254,276.3905298948288,278.27066984176633,348.2110809326172,337.7127517700195,305.159349822998,31.972749710083008,30.813934326171875,31.14874839782715,277.2853199481964,271.42236998081205,0.0115287823677062,0.0106137495040893,482.4654998779297,481.3539276123047,21.953105926513672,21.405214309692383,280151.1764526367,1225341.7015075684,1204650.7835388184,1199767.9710388184,11.926878929138184,11.901854515075684,549133.2530975342,288452.1245956421,307.6941780090332,256.6527437210083,303.0937093734741,308.265550994873,7.404999732971191,34.91999816894531,30.06999969482422,0.0001968443806966,2972.99951171875,21.6785249710083,21.610276222229004,7.716799736022949,2.32707142829895,2.127509593963623,0.7478649914264679,0.8953388333320618,0.8253279030323029,2.9898935556411743,268.9029083251953,22.07083320617676,672.8875427246094,284.38453674316406,2.5404162406921387,1.286894142627716,591.6497802734375,,19.56,21.11
2025-01-29 13:41:04+01:00,4.0,1440.280517578125,75.10279846191406,4.247437477111816,4.481398105621338,3.4100565910339355,2.9477522373199463,3.1101226806640625,280.61787977218626,276.40552988052366,278.285669708252,348.2110809326172,337.7127517700195,305.159349822998,31.967748641967773,30.814971923828125,31.158748626708984,277.4803198814392,271.42236998081205,0.0115301256179809,0.0106230087280273,482.4700317382813,481.31781005859375,21.946430206298828,21.27817344665528,278091.2399291992,1225219.6311950684,1200805.5686950684,1193847.5608825684,11.929930686950684,11.900633811950684,557495.0695037842,287475.5620956421,307.7536262512207,256.33715667724607,303.098709487915,308.27055206298826,7.414999485015869,34.90999984741211,30.06999969482422,0.0001963866000705,3022.25634765625,22.30396842956543,21.587661743164062,7.716799736022949,2.065226554870605,2.118278741836548,0.7617735862731934,0.9157377481460572,0.8238932490348816,3.0325894355773926,268.302001953125,22.047962188720703,673.0538940429688,284.41363525390625,2.5415799617767334,1.2870235443115234,591.7911376953125,694.551513671875,19.56,21.11
2025-01-29 13:41:06+01:00,4.0,1446.306884765625,75.127685546875,4.270971298217773,4.48509407043457,3.408912181854248,2.96143651008606,3.1099064350128174,280.6778797149658,276.47552981376646,278.285669708252,348.2510818481445,337.75275268554685,305.1693519592285,31.967748641967773,30.81689453125,31.18874931335449,278.0903200149536,271.4323699712753,0.0115503015518188,0.0118989458084106,482.4790954589844,481.3056945800781,21.930694580078125,21.461313247680664,283126.6403198242,1226074.1233825684,1205932.5218200684,1203124.9046325684,11.917723655700684,11.915282249450684,563110.3038787842,293945.2886581421,307.2685302734375,256.6382583618164,303.0587085723877,308.27055206298826,7.420000076293945,34.939998626708984,30.049999237060547,0.0001967426554361,3013.66845703125,20.95988655090332,21.999868392944336,7.716799736022949,2.4189019203186035,2.102553129196167,0.7422581911087036,0.8725865483283997,0.824434757232666,2.857346773147583,268.24737548828125,22.00018119812012,673.1529541015625,284.43963623046875,2.542334794998169,1.2870482206344604,591.51123046875,694.4717407226562,19.56,21.11
2025-01-29 13:41:08+01:00,4.0,1450.4052124023438,75.17071533203125,4.262760639190674,4.488500356674194,3.411108016967773,2.942556381225586,3.1022568941116333,280.6978796958923,276.5055297851562,278.2756697177887,348.25608291625974,337.7577537536621,305.1693519592285,31.972749710083008,30.8258056640625,31.18874931335449,278.3203200340271,271.43736996650694,0.0115577030181884,0.011881995677948,482.44667053222656,481.3296813964844,21.93236351013184,21.47258281707764,278587.15057373047,1229064.8460388184,1209777.7366638184,1207031.1546325684,11.925047874450684,11.907958030700684,569518.9952850342,287353.4917831421,307.6399406433105,257.1790260314941,303.0737089157104,308.27055206298826,7.424999713897705,34.95000076293945,30.049999237060547,0.0001963866000705,2952.35302734375,20.962644577026367,21.36702346801757,7.716799736022949,2.469073176383972,2.115326762199402,0.741477906703949,0.8739040195941925,0.8235144019126892,2.8637619018554688,267.9469146728516,21.398913383483887,673.0108032226562,284.4532775878906,2.5416194200515747,1.287026584148407,591.29248046875,,19.56,21.11
2025-01-29 13:41:10+01:00,4.0,1454.5035400390625,75.2137451171875,4.254549980163574,4.491906642913818,3.413303852081299,2.9236762523651123,3.094607353210449,280.7178796768188,276.535529756546,278.2656697273254,348.261083984375,337.7627548217773,305.1693519592285,31.97775077819824,30.834716796875,31.18874931335449,278.55032005310056,271.44236996173856,0.0115651044845581,0.0118650455474853,482.4142456054688,481.3536682128906,21.934032440185547,21.48385238647461,274047.6608276367,1232055.5686950684,1213622.9515075684,1210937.4046325684,11.932372093200684,11.900633811950684,575927.6866912842,280761.6949081421,308.0113510131836,257.71979370117185,303.0887092590332,308.27055206298826,7.429999828338623,34.90999984741211,30.03999900817871,0.0001969969855414,2986.8818359375,20.96540260314941,20.73417854309082,7.716799736022949,2.519244432449341,2.1281003952026367,0.7406976222991943,0.8752214908599854,0.8225940465927124,2.8701770305633545,267.6464538574219,20.797645568847656,672.86865234375,284.4669189453125,2.5409040451049805,1.2870049476623535,591.07373046875,694.3284301757812,19.56,21.11
2025-01-29 13:41:12+01:00,4.0,1455.8536376953125,75.07298278808594,4.305614948272705,4.598934650421143,3.4924750328063965,2.955970764160156,3.1649672985076904,280.83788003921507,276.59552969932554,278.2056697845459,348.2810806274414,337.7827514648437,305.20934906005857,32.007747650146484,30.832427978515625,31.18874931335449,278.8603199958801,271.4723700523376,0.0118408784866333,0.0118598737716674,482.4786071777344,481.2838745117188,22.034168243408203,21.509090423583984,287551.6891479492,1218627.8343200684,1211547.7561950684,1210571.1936950684,11.951903343200684,11.932372093200684,578979.4445037842,293090.7964706421,307.6219886779785,257.3500093460083,303.0887092590332,308.290552520752,7.417499542236328,34.91999816894531,30.01999855041504,0.0001968443806966,3002.322021484375,20.47029685974121,20.63706588745117,7.716799736022949,2.648988485336304,2.187856435775757,0.7409948706626892,0.8918705582618713,0.8400903344154358,2.867281198501587,269.6676940917969,20.719070434570312,672.8887329101562,284.4940185546875,2.5410168170928955,1.2873717546463013,590.9696044921875,694.395263671875,19.56,21.11
2025-01-29 13:41:13+01:00,4.0,1455.8536376953125,75.07298278808594,4.305614948272705,4.598934650421143,3.4924750328063965,2.955970764160156,3.1649672985076904,280.83788003921507,276.59552969932554,278.2056697845459,348.2810806274414,337.7827514648437,305.20934906005857,32.007747650146484,30.832427978515625,31.18874931335449,278.8603199958801,271.4723700523376,0.0118408784866333,0.0118598737716674,482.4786071777344,481.2838745117188,22.034168243408203,21.509090423583984,287551.6891479492,1218627.8343200684,1211547.7561950684,1210571.1936950684,11.951903343200684,11.932372093200684,578979.4445037842,293090.7964706421,307.6219886779785,257.3500093460083,303.0887092590332,308.290552520752,7.417500019073486,34.939998626708984,30.03999900817871,0.0001965392049153,2984.0341796875,20.47029685974121,20.63706588745117,7.716799736022949,2.648988485336304,2.187856435775757,0.7409948706626892,0.8918705582618713,0.8400903344154358,2.867281198501587,269.6676940917969,20.719070434570312,672.8887329101562,284.4940185546875,2.5410168170928955,1.2873717546463013,590.9696044921875,,19.56,21.11
