_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-29 13:47:14+01:00,4.0,1478.314453125,75.24853515625,4.718059539794922,4.857489585876465,3.644501209259033,3.187245607376098,3.2861714363098145,280.18787994384763,272.7755300045013,275.63567008972166,345.8310836791992,336.8827537536621,305.3993515014648,32.667747497558594,31.5042724609375,31.888748168945312,279.8203200340271,269.2123700618744,0.0125555667877197,0.0118155288696289,481.2092895507813,480.9800109863281,22.006988525390625,22.006580352783203,304412.6272201538,1223266.5061950684,1201660.0608825684,1210571.1936950684,12.003172874450684,12.008055686950684,580566.3585662842,305175.7574081421,308.05357971191404,259.39347591400144,303.0887092590332,308.6005500793457,7.015000343322754,35.31999969482422,30.0,0.00020386364407,3040.188232421875,16.963529586791992,16.75446128845215,7.716799736022949,2.4501307010650635,1.7762565612792969,0.7094994187355042,0.8947420120239258,0.8743139505386353,2.601969957351685,263.57666015625,16.343183517456055,670.802734375,285.1099548339844,2.5319387912750244,1.2890565395355225,586.3106689453125,,19.56,23.23
2025-01-29 13:47:16+01:00,4.0,1478.314453125,75.24853515625,4.718059539794922,4.857489585876465,3.644501209259033,3.187245607376098,3.2861714363098145,280.18787994384763,272.7755300045013,275.63567008972166,345.8310836791992,336.8827537536621,305.3993515014648,32.667747497558594,31.5042724609375,31.888748168945312,279.8203200340271,269.2123700618744,0.0125555667877197,0.0118155288696289,481.2092895507813,480.9800109863281,22.006988525390625,22.006580352783203,304412.6272201538,1223266.5061950684,1201660.0608825684,1210571.1936950684,12.003172874450684,12.008055686950684,580566.3585662842,305175.7574081421,308.05357971191404,259.39347591400144,303.0887092590332,308.6005500793457,7.027499675750732,35.31999969482422,30.03999900817871,0.0002051861063639,2928.36962890625,16.963529586791992,16.75446128845215,7.716799736022949,2.4501307010650635,1.7762565612792969,0.7094994187355042,0.8947420120239258,0.8743139505386353,2.601969957351685,263.57666015625,16.343183517456055,670.802734375,285.1099548339844,2.5319387912750244,1.2890565395355225,586.3106689453125,689.0687866210938,19.56,23.23
2025-01-29 13:47:18+01:00,4.0,1477.0380859375,75.15629577636719,4.731318235397339,4.858094930648804,3.649075746536255,3.203073263168335,3.29124915599823,280.2178799152374,272.7405300080776,275.6256700992584,345.8310836791992,336.86775436401365,305.3993515014648,32.65274810791016,31.494949340820312,31.888748168945312,279.81531991958616,269.2023700714111,0.0125748805999755,0.0118203868865966,481.2364654541016,480.9664001464844,22.0184326171875,21.996353149414062,298805.034160614,1226623.4397888184,1210143.9476013184,1209411.5257263184,12.008055686950684,12.000731468200684,586303.6632537842,305541.9683456421,307.7995609283447,259.20150461196897,303.0687088012695,308.59054985046384,7.0425004959106445,35.31999969482422,30.01999855041504,0.0002047792053222,2995.2470703125,16.784671783447266,16.788000106811523,7.716799736022949,2.61482834815979,1.782628297805786,0.7059668600559235,0.8899737894535065,0.8760692775249481,2.584365487098694,263.52203369140625,16.5414400100708,670.696533203125,285.0961608886719,2.531684279441833,1.2890846729278564,586.2611083984375,,19.56,23.23
2025-01-29 13:47:20+01:00,4.0,1475.76171875,75.06405639648438,4.744576930999756,4.858700275421143,3.653650283813477,3.218900918960572,3.296326875686645,280.2478798866272,272.7055300116539,275.61567010879514,345.8310836791992,336.8527549743652,305.3993515014648,32.63774871826172,31.485626220703125,31.888748168945312,279.81031980514524,269.19237008094785,0.0125941944122314,0.0118252449035644,481.2636413574219,480.9527893066406,22.02987670898437,21.98612594604492,293197.4411010742,1229980.3733825684,1218627.8343200684,1208251.8577575684,12.012938499450684,11.993407249450684,592040.9679412842,305908.1792831421,307.54554214477537,259.0095333099365,303.04870834350584,308.580549621582,7.032499313354492,35.31999969482422,30.01000022888184,0.0002041688198513,2950.52880859375,16.60581398010254,16.8215389251709,7.716799736022949,2.7795259952545166,1.7890000343322754,0.7024343013763428,0.8852055668830872,0.877824604511261,2.566761016845703,263.4674072265625,16.739696502685547,670.59033203125,285.0823669433594,2.5314297676086426,1.2891128063201904,586.2115478515625,688.899169921875,19.56,23.23
2025-01-29 13:47:22+01:00,4.0,1475.2396240234375,75.08970642089844,4.721583843231201,4.864385604858398,3.653320789337158,3.1977181434631348,3.2922842502593994,280.25787963867185,272.5955300569534,275.59566988945005,345.81107940673826,336.8527549743652,305.37935104370115,32.63774871826172,31.493377685546875,31.87874794006348,279.81031980514524,269.17237010002134,0.0126021509170532,0.0118113250732421,481.2412109375,480.9612731933594,22.079944610595703,22.168397903442383,299606.1086654663,1243041.8968200684,1215942.2874450684,1212158.1077575684,12.003172874450684,12.022704124450684,596191.3585662842,313476.5386581421,308.1124214172363,258.7565320968628,303.0587085723877,308.580549621582,7.034999847412109,35.31999969482422,30.03999900817871,0.0002052878485785,3056.473876953125,16.76935577392578,16.771711349487305,7.716799736022949,2.703770637512207,1.7082432508468628,0.6999802589416504,0.8781188130378723,0.8768208026885986,2.448951482772827,261.8149108886719,16.524517059326172,670.7135009765625,285.0244445800781,2.532439947128296,1.2890952825546265,586.23486328125,688.8307495117188,19.56,23.23
2025-01-29 13:47:24+01:00,4.0,1475.0624389648438,75.15740585327148,4.729543924331665,4.864187717437744,3.657211184501648,3.202993988990784,3.293105721473694,280.232879781723,272.5805300414562,275.59566988945005,345.806078338623,336.8527549743652,305.37435188293455,32.647748947143555,31.48579406738281,31.86874771118164,279.81031980514524,269.167370223999,0.0126071729660034,0.0118100242614746,481.2559967041016,481.0130004882813,22.092342376708984,22.072389602661133,299415.37380218506,1246337.7952575684,1219848.5374450684,1215331.9358825684,12.008666038513184,12.013548851013184,591186.4757537842,310363.7456893921,308.0365356445312,258.77148761749265,303.0487092971801,308.5655502319336,7.017499923706055,35.31999969482422,30.01999855041504,0.000204524875217,2980.11865234375,16.799177169799805,17.038150787353516,7.716799736022949,2.65341854095459,1.7267489433288574,0.7054905295372009,0.8838772773742676,0.8759941756725311,2.4779807329177856,262.4977569580078,16.422256469726562,670.7911071777344,284.98260498046875,2.5330673456192017,1.2888493537902832,586.2269897460938,,19.56,23.23
2025-01-29 13:47:26+01:00,4.0,1474.88525390625,75.22510528564453,4.737504005432129,4.86398983001709,3.6611015796661377,3.2082698345184326,3.2939271926879883,280.20787992477415,272.565530025959,275.59566988945005,345.8010772705078,336.8527549743652,305.36935272216795,32.65774917602539,31.47821044921875,31.858747482299805,279.81031980514524,269.16237034797666,0.0126121950149536,0.011808723449707,481.2707824707031,481.0647277832031,22.104740142822266,21.976381301879883,299224.6389389038,1249633.6936950684,1223754.7874450684,1218505.7640075684,12.014159202575684,12.004393577575684,586181.5929412842,307250.9527206421,307.9606498718261,258.78644313812254,303.03871002197263,308.55055084228513,7.007499694824219,35.32999801635742,30.049999237060547,0.0002047792053222,3059.810791015625,16.828998565673828,17.304590225219727,7.716799736022949,2.6030664443969727,1.745254635810852,0.7110008001327515,0.8896357417106628,0.8751675486564636,2.507009983062744,263.1806030273437,16.319995880126953,670.8687133789062,284.9407653808594,2.5336947441101074,1.28860342502594,586.2191162109375,688.8524780273438,19.56,23.23
2025-01-29 13:47:28+01:00,4.0,1477.84619140625,75.21485137939453,4.725106239318848,4.8664984703063965,3.6643784046173096,3.1981658935546875,3.2938663959503174,280.29788007736204,272.565530025959,275.59566988945005,345.79108276367185,336.842756652832,305.37935104370115,32.667747497558594,31.48065185546875,31.87874794006348,279.8203200340271,269.17237010002134,0.0126081781387329,0.0117850103378295,481.2669677734375,481.0665283203125,22.106170654296875,21.854795455932617,291824.1500854492,1239257.7171325684,1209594.6311950684,1207519.4358825684,12.004393577575684,12.011717796325684,590820.2648162842,298461.8902206421,307.8001007080078,259.120832824707,303.03871002197263,308.55055084228513,6.984999656677246,35.32999801635742,30.03999900817871,0.0002051861063639,3030.3544921875,17.425703048706055,16.548742294311523,7.716799736022949,2.336521863937378,1.7052537202835083,0.7189399600028992,0.911641001701355,0.8748475909233093,2.43915057182312,263.9044494628906,16.988693237304688,670.7537231445312,284.93975830078125,2.53283429145813,1.2885693311691284,586.0029907226562,688.8807983398438,19.56,23.23
2025-01-29 13:47:30+01:00,4.0,1475.1806640625,75.18614959716797,4.767889976501465,4.85694694519043,3.656816482543945,3.2205233573913574,3.2886078357696533,280.3578800201416,272.565530025959,275.59566988945005,345.7710784912109,336.81275405883787,305.3493522644043,32.63774871826172,31.47998046875,31.858747482299805,279.80032005310056,269.16237034797666,0.0125903434753417,0.0118202190399169,481.28271484375,481.0535888671875,22.0637321472168,22.03313636779785,298232.8176498413,1235961.8186950684,1209838.7718200684,1206909.0843200684,11.990965843200684,11.964110374450684,585571.2413787842,307861.3042831421,308.1586517333984,259.3419374465942,303.03871002197263,308.580549621582,6.987500190734863,35.32999801635742,30.01999855041504,0.0002049317932128,3022.567626953125,17.274372100830078,16.407737731933594,7.716799736022949,2.319243669509888,1.728010654449463,0.7103902697563171,0.8935683369636536,0.8742991089820862,2.4091498851776123,262.8938293457031,16.69001579284668,670.7946166992188,285.0269775390625,2.5333285331726074,1.2886264324188232,586.405517578125,688.7506103515625,19.56,23.23
2025-01-29 13:47:32+01:00,4.0,1474.9401245117188,75.17198181152344,4.748846054077148,4.877448797225952,3.670182466506958,3.213525891304016,3.304565668106079,280.3778800010681,272.5805300414562,275.5806699037552,345.7710784912109,336.81275405883787,305.3493522644043,32.63774871826172,31.4814453125,31.87374782562256,279.8053199291229,269.16237034797666,0.0126481981277465,0.0118125562667846,481.27174377441406,481.08750915527344,22.109270095825195,22.087432861328125,300674.2238998413,1240844.6311950684,1211425.6858825684,1211486.7210388184,11.998290061950684,11.972655296325684,587219.1905975342,310729.9566268921,308.2048839569092,259.3161682128906,303.04370918273924,308.5655502319336,6.979999542236328,35.31999969482422,30.01999855041504,0.0002048809305826,3043.8369140625,16.723177909851074,16.58972454071045,7.716799736022949,2.570692300796509,1.7308841943740845,0.7035354673862457,0.8849544823169708,0.8795375525951385,2.498575806617737,262.4363098144531,16.43110466003418,670.6080627441406,284.9833984375,2.5321033000946045,1.2885285019874573,586.1427001953125,,19.56,23.23
2025-01-29 13:47:34+01:00,4.0,1474.6995849609375,75.1578140258789,4.729802131652832,4.897950649261475,3.68354845046997,3.206528425216675,3.320523500442505,280.3978799819946,272.5955300569534,275.5656699180603,345.7710784912109,336.81275405883787,305.3493522644043,32.63774871826172,31.48291015625,31.888748168945312,279.81031980514524,269.16237034797666,0.0127060527801513,0.0118048934936523,481.2607727050781,481.1214294433594,22.1548080444336,22.1417293548584,303115.6301498413,1245727.4436950684,1213012.5999450684,1216064.3577575684,12.005614280700684,11.981200218200684,588867.1398162842,313598.6089706421,308.2511161804199,259.290398979187,303.04870834350584,308.55055084228513,6.965000152587891,35.32999801635742,30.01999855041504,0.0002054404364691,2990.53076171875,16.17198371887207,16.771711349487305,7.716799736022949,2.82214093208313,1.733757734298706,0.6966806650161743,0.8763406276702881,0.8847759962081909,2.5880017280578613,261.9787902832031,16.17219352722168,670.4215087890625,284.9398193359375,2.5308780670166016,1.2884305715560913,585.8798828125,688.5606689453125,19.56,23.23
2025-01-29 13:47:36+01:00,4.0,1474.4925537109375,75.16816711425781,4.711111545562744,4.903995037078857,3.691664695739746,3.189737319946289,3.320332288742065,280.36787977218626,272.6155300378799,275.5656699180603,345.761083984375,336.80275573730466,305.3393501281738,32.63774871826172,31.474822998046875,31.858747482299805,279.81031980514524,269.16237034797666,0.0127154054641723,0.0118032178878784,481.2693481445313,481.0491333007813,22.09663391113281,21.781288146972656,302505.2785873413,1225463.7718200684,1204467.6780700684,1209472.5608825684,12.005614280700684,12.006834983825684,583618.1163787842,304443.3355331421,307.871923828125,259.0837329864502,303.03871002197263,308.55055084228513,6.949999809265137,35.279998779296875,30.049999237060547,0.0002051352437337,2963.8330078125,16.913593292236328,16.84620475769043,7.716799736022949,2.395861387252808,1.7850136756896973,0.7101106643676758,0.9008840322494508,0.8827463388442993,2.470228433609009,263.2215881347656,16.779226303100586,670.865478515625,284.9417419433594,2.534238815307617,1.2886357307434082,586.1459350585938,689.0247802734375,19.56,23.23
2025-01-29 13:47:38+01:00,4.0,1470.9859619140625,75.13023376464844,4.729802131652832,4.88954496383667,3.680443525314331,3.199836015701294,3.307906150817871,280.20787992477415,272.5455300450325,275.5656699180603,345.74107971191404,336.7927536010742,305.36935272216795,32.63774871826172,31.481414794921875,31.87874794006348,279.8203200340271,269.17237010002134,0.0126841268539428,0.0117916107177734,481.2588806152344,481.04779052734375,22.105693817138672,21.78838539123535,298309.1115951538,1248290.9202575684,1208373.9280700684,1210937.4046325684,12.022704124450684,11.994627952575684,593383.7413787842,310058.5699081421,308.03669967651365,258.5695871353149,303.03871002197263,308.55055084228513,6.945000171661377,35.29999923706055,30.049999237060547,0.0002047792053222,2985.235595703125,16.54098129272461,16.719356536865234,7.716799736022949,2.716921091079712,1.838724136352539,0.708858847618103,0.8884747624397278,0.8784587979316711,2.4817190170288086,263.3308410644531,17.093896865844727,670.4547119140625,284.91070556640625,2.5310752391815186,1.2884434461593628,585.8974609375,688.602294921875,19.56,23.23
2025-01-29 13:47:40+01:00,4.0,1472.3876342773438,75.19891738891602,4.716168403625488,4.888490676879883,3.681277751922608,3.191677689552307,3.308300018310547,280.15287985801695,272.5005300283432,275.5656699180603,345.73108139038084,336.782755279541,305.3543514251709,32.65274810791016,31.47764587402344,31.86874771118164,279.81531991958616,269.167370223999,0.0126801252365112,0.0117980732917785,481.2641143798828,481.0634460449219,22.06611633300781,21.81389236450196,301589.7512435913,1243408.1077575684,1212890.5296325684,1210204.9827575684,12.011717796325684,11.999510765075684,588378.8585662842,313476.5386581421,308.0303615570068,259.1022986412048,303.03871002197263,308.55055084228513,6.932499408721924,35.29999923706055,30.06999969482422,0.0002049317932128,2964.8564453125,16.74598217010498,16.63387680053711,7.716799736022949,2.5041444301605225,1.766989767551422,0.7132103443145752,0.8961349129676819,0.8780038058757782,2.4887348413467407,263.6586151123047,17.37037181854248,670.5609436035156,284.9130401611328,2.5318669080734253,1.288520872592926,586.06982421875,,19.56,23.23
2025-01-29 13:47:42+01:00,4.0,1473.789306640625,75.2676010131836,4.7025346755981445,4.887436389923096,3.682111978530884,3.1835193634033203,3.3086938858032227,280.09787979125974,272.4555300116539,275.5656699180603,345.72108306884763,336.7727569580078,305.3393501281738,32.667747497558594,31.473876953125,31.858747482299805,279.81031980514524,269.16237034797666,0.0126761236190795,0.0118045358657836,481.2693481445313,481.0791015625,22.02653884887696,21.839399337768555,304870.3908920288,1238525.2952575684,1217407.1311950684,1209472.5608825684,12.000731468200684,12.004393577575684,583373.9757537842,316894.5074081421,308.0240234375,259.6350101470947,303.03871002197263,308.55055084228513,6.919999599456787,35.279998779296875,30.049999237060547,0.0002056947496202,3061.45703125,16.95098304748535,16.548397064208984,7.716799736022949,2.291367769241333,1.6952553987503052,0.7175618410110474,0.903795063495636,0.8775488138198853,2.495750665664673,263.98638916015625,17.646846771240234,670.6671752929688,284.9153747558594,2.532658576965332,1.2885982990264893,586.2421875,688.8223876953125,19.56,23.23
2025-01-29 13:47:44+01:00,4.0,1475.9996337890625,75.14686584472656,4.722032070159912,4.909683704376221,3.696267604827881,3.1942200660705566,3.3211569786071777,280.1778797149658,272.43553003072736,275.5656699180603,345.7010787963867,336.7727569580078,305.3393501281738,32.67774963378906,31.481414794921875,31.87874794006348,279.8203200340271,269.17237010002134,0.0127239408493042,0.0118030109405517,481.2865295410156,481.0671691894531,22.05133438110352,22.034114837646484,294189.2623901367,1239990.1390075684,1211059.4749450684,1198120.0218200684,12.005614280700684,11.984862327575684,578247.0226287842,302612.2808456421,308.1586517333984,259.1578706741333,303.03871002197263,308.53055038452146,6.920000076293945,35.29999923706055,30.06999969482422,0.000205847354465,3002.856201171875,17.1387939453125,17.176467895507812,7.716799736022949,2.2049076557159424,1.7252541780471802,0.7075270414352417,0.9118403792381288,0.8846950531005859,2.319652795791626,263.0986633300781,16.988605499267578,670.367431640625,284.9405212402344,2.530799865722656,1.2885950803756714,586.0280151367188,688.6005249023438,19.56,23.23
2025-01-29 13:47:46+01:00,4.0,1474.778076171875,75.21881103515625,4.72279167175293,4.905109405517578,3.6924970149993896,3.1980905532836914,3.3215491771698,280.04788007736204,272.4555300116539,275.54566993713377,345.7010787963867,336.74275436401365,305.3393501281738,32.65774917602539,31.481414794921875,31.87874794006348,279.8203200340271,269.1823703289032,0.0127119092941284,0.0117901525497436,481.2712707519531,481.0782165527344,22.049903869628903,22.019773483276367,297469.8781967163,1223754.7874450684,1208007.7171325684,1208007.7171325684,11.994627952575684,11.990965843200684,585937.4523162842,304687.4761581421,308.0155738830566,258.92049350738523,303.03871002197263,308.55055084228513,6.912499904632568,35.2599983215332,30.06999969482422,0.0002051861063639,3014.113525390625,16.958477020263672,17.30752944946289,7.716799736022949,2.494757413864136,1.728243708610535,0.7073471546173096,0.9043772220611572,0.8837391138076782,2.508507251739502,261.9787902832031,16.144832611083984,670.4373779296875,284.9129943847656,2.5315070152282715,1.2885199785232544,586.1284790039062,688.5992431640625,19.56,23.23
2025-01-29 13:47:48+01:00,4.0,1474.9212036132812,75.19027709960938,4.722411870956421,4.902655363082886,3.690707564353943,3.1989506483078003,3.321046829223633,280.0028800010681,272.5005300283432,275.555669927597,345.7010787963867,336.7327541351318,305.34435119628904,32.66274833679199,31.482925415039062,31.86874771118164,279.8203200340271,269.1873702049255,0.0127119092941284,0.0117901525497436,481.2712707519531,481.0833435058594,22.049903869628903,22.01132297515869,300903.1057357788,1227233.7913513184,1207824.6116638184,1213195.7054138184,11.995238304138184,11.986083030700684,589965.7726287842,311157.2027206421,307.8909381866455,258.5981654167175,303.04370918273924,308.55055084228513,6.902500152587891,35.279998779296875,30.06999969482422,0.0002054912990993,2958.80517578125,16.809142112731934,17.039533615112305,7.716799736022949,2.631895899772644,1.7302526831626892,0.7088529467582703,0.8999709188938141,0.8825110793113708,2.510633111000061,262.21778869628906,16.44333553314209,670.4694519042969,284.9126892089844,2.531699180603028,1.2885093688964844,586.1416015625,,19.56,23.23
2025-01-29 13:47:50+01:00,4.0,1475.0643310546875,75.1617431640625,4.722032070159912,4.900201320648193,3.688918113708496,3.199810743331909,3.320544481277466,279.95787992477415,272.5455300450325,275.5656699180603,345.7010787963867,336.72275390625,305.3493522644043,32.667747497558594,31.48443603515625,31.858747482299805,279.8203200340271,269.19237008094785,0.0127119092941284,0.0117901525497436,481.2712707519531,481.0884704589844,22.049903869628903,22.002872467041016,304336.3332748413,1230712.7952575684,1207641.5061950684,1218383.6936950684,11.995848655700684,11.981200218200684,593994.0929412842,317626.9292831421,307.76630249023435,258.2758373260498,303.04870834350584,308.55055084228513,6.902499675750732,35.279998779296875,30.049999237060547,0.0002048809305826,2985.502685546875,16.659807205200195,16.77153778076172,7.716799736022949,2.7690343856811523,1.7322616577148438,0.710358738899231,0.895564615726471,0.8812830448150635,2.51275897026062,262.456787109375,16.741838455200195,670.5015258789062,284.9123840332031,2.531891345977783,1.2884987592697144,586.1547241210938,688.601318359375,19.56,23.23
2025-01-29 13:47:52+01:00,4.0,1476.8984375,75.33019256591797,4.691628932952881,4.923397064208984,3.709561586380005,3.1815221309661865,3.3351030349731445,279.9678796768188,272.565530025959,275.59566988945005,345.6710800170898,336.6927551269531,305.36935272216795,32.63774871826172,31.478973388671875,31.858747482299805,279.80032005310056,269.19237008094785,0.0127668657302856,0.0118068084716796,481.2707824707031,481.0648498535156,22.043228149414062,22.041269302368164,291900.4440307617,1216064.3577575684,1198974.5140075684,1204711.8186950684,12.005614280700684,11.981200218200684,588989.2101287842,308227.5152206421,308.17966690063474,258.8387874603271,303.07870903015134,308.53055038452146,6.889999866485596,35.25,30.06999969482422,0.0002053387112087,3033.380126953125,17.289478302001953,16.93604278564453,7.716799736022949,2.367387533187866,1.6984624862670898,0.6995415091514587,0.9070623517036438,0.8892437815666199,2.432112693786621,263.5493469238281,16.400436401367188,670.6373901367188,284.99871826171875,2.5332844257354736,1.2885476350784302,586.411376953125,688.7698974609375,19.56,23.23
2025-01-29 13:47:54+01:00,4.0,1475.954833984375,75.14889526367188,4.70877742767334,4.9493584632873535,3.7244930267333984,3.193930149078369,3.357114315032959,280.04788007736204,272.5955300569534,275.5656699180603,345.6710800170898,336.6927551269531,305.36935272216795,32.62774658203125,31.475860595703125,31.8487491607666,279.81031980514524,269.19237008094785,0.0128400030136108,0.0117992095947265,481.2583923339844,481.00830078125,22.025108337402344,21.839223861694336,295638.8235092163,1235961.8186950684,1215331.9358825684,1223510.6468200684,11.992186546325684,11.988524436950684,583251.9054412842,301269.5074081421,308.1124214172363,259.23886051177976,303.0587085723877,308.55055084228513,6.877499580383301,35.2599983215332,30.06999969482422,0.0002062542555067,2998.762451171875,16.98847770690918,16.734460830688477,7.716799736022949,2.448211193084717,1.819002628326416,0.7014623880386353,0.8934786915779114,0.8923165202140808,2.562511920928955,263.9317626953125,16.824092864990234,670.7487182617188,284.9143371582031,2.534120798110962,1.2885642051696775,586.294921875,688.8692016601562,19.56,23.23
2025-01-29 13:47:56+01:00,4.0,1476.937744140625,75.14887237548828,4.714032888412476,4.935132741928101,3.7155098915100098,3.19752037525177,3.347491860389709,280.04788007736204,272.60553004741666,275.5656699180603,345.6610816955566,336.6927551269531,305.3593524932861,32.62774658203125,31.47334289550781,31.853748321533203,279.81031980514524,269.2023700714111,0.012799211025238,0.0117931551933288,481.26698303222656,481.064682006836,22.01104164123535,22.028711318969727,293884.07468795776,1236450.0999450684,1214233.3030700684,1215942.2874450684,11.997679710388184,11.975096702575684,589477.4913787842,300353.9800643921,308.13553657531736,259.2830361366272,303.0587085723877,308.5405506134033,6.859999656677246,35.2599983215332,30.09000015258789,0.0002050843811035,2936.423828125,16.98847770690918,16.985547065734863,7.716799736022949,2.4651390314102173,1.7871297001838684,0.7057241797447205,0.9013737440109252,0.889375627040863,2.554760456085205,263.6995849609375,16.630946159362793,670.446533203125,284.8988800048828,2.5319124460220337,1.2884699702262878,586.16650390625,,19.56,23.23
2025-01-29 13:47:58+01:00,4.0,1477.920654296875,75.14884948730469,4.719288349151611,4.920907020568848,3.706526756286621,3.201110601425171,3.33786940574646,280.04788007736204,272.6155300378799,275.5656699180603,345.6510833740234,336.6927551269531,305.3493522644043,32.62774658203125,31.4708251953125,31.858747482299805,279.81031980514524,269.2123700618744,0.0127584190368652,0.0117871007919311,481.2755737304688,481.1210632324219,21.99697494506836,22.21819877624512,292129.3258666992,1236938.3811950684,1213134.6702575684,1208373.9280700684,12.003172874450684,11.961668968200684,595703.0773162842,299438.4527206421,308.1586517333984,259.3272117614746,303.0587085723877,308.53055038452146,6.869999885559082,35.25,30.09000015258789,0.0002049317932128,3027.41796875,16.98847770690918,17.23663330078125,7.716799736022949,2.4820668697357178,1.7552567720413208,0.7099859714508057,0.9092687964439392,0.8864347338676453,2.547008991241455,263.4674072265625,16.43779945373535,670.1443481445312,284.8834228515625,2.529704093933105,1.288375735282898,586.0380859375,688.2252807617188,19.56,23.23
2025-01-29 13:48:00+01:00,4.0,1476.0635986328125,75.19143676757812,4.674174785614014,4.863158226013184,3.660892248153688,3.163052797317505,3.2909390926361084,280.07787981033323,272.63553001880643,275.5656699180603,345.64108123779295,336.6927551269531,305.3493522644043,32.62774658203125,31.4677734375,31.8487491607666,279.81031980514524,269.19237008094785,0.0126174802780151,0.011804383277893,481.2860412597656,481.0357666015625,22.0947265625,21.73053359985352,302581.5725326538,1244995.0218200684,1210082.9124450684,1206176.6624450684,12.004393577575684,12.014159202575684,590698.1945037842,310913.0620956421,307.5625289916992,259.20204677581785,303.04870834350584,308.53055038452146,6.867499351501465,35.25,30.06999969482422,0.000204982655843,2957.203125,16.39342498779297,16.756807327270508,7.716799736022949,2.8379364013671875,1.7454848289489746,0.702066957950592,0.8791458010673523,0.8742284774780273,2.4361813068389893,262.7435913085937,16.89887237548828,670.3140869140625,284.88385009765625,2.5330796241760254,1.288663387298584,586.2045288085938,688.833740234375,19.56,23.23
2025-01-29 13:48:02+01:00,4.0,1472.37060546875,75.11736297607422,4.689301490783691,4.871132850646973,3.667346954345703,3.1786935329437256,3.2970633506774902,280.11787977218626,272.6155300378799,275.59566988945005,345.64108123779295,336.6927551269531,305.36935272216795,32.60774612426758,31.479736328125,31.858747482299805,279.81031980514524,269.2323700428009,0.0126352920532226,0.0118115472793579,481.2273864746094,481.06341552734375,22.123336791992188,22.057621002197266,295791.4113998413,1230346.5843200684,1206176.6624450684,1205932.5218200684,12.017821311950684,11.979979515075684,592529.2491912842,304809.5464706421,308.0282501220703,258.38887729644773,303.04870834350584,308.55055084228513,6.862499237060547,35.23999786376953,30.06999969482422,0.0002051352437337,3010.50927734375,16.622922897338867,16.52651596069336,7.716799736022949,2.662130355834961,1.7512286901474,0.7051767706871033,0.8855887055397034,0.8755732774734497,2.53149676322937,261.8558959960937,16.51161766052246,670.4589233398438,284.9408874511719,2.532137155532837,1.288607120513916,586.1520385742188,688.6324462890625,19.56,23.23
2025-01-29 13:48:04+01:00,4.0,1475.083984375,74.98162841796875,4.709161758422852,4.902817726135254,3.695410013198853,3.189932584762573,3.321113109588623,280.0178798675537,272.5955300569534,275.5656699180603,345.6010803222656,336.6827568054199,305.3493522644043,32.61774826049805,31.479736328125,31.82874870300293,279.81031980514524,269.2223702907562,0.0127117023468017,0.01179319190979,481.2779541015625,481.022216796875,22.10664749145508,21.873891830444336,292739.6774291992,1231689.3577575684,1205932.5218200684,1211425.6858825684,12.019042015075684,12.016600608825684,591796.8273162842,308715.7964706421,307.9099487304687,259.29776134490965,303.04870834350584,308.53055038452146,6.864999771118164,35.22999954223633,30.099998474121094,0.000204982655843,2969.172607421875,17.3348331451416,16.445127487182617,7.716799736022949,2.19640588760376,1.7880120277404783,0.7151814699172974,0.9158275723457336,0.8812985420227051,2.5187361240386963,262.63433837890625,16.356809616088867,670.4070434570312,284.99725341796875,2.532031774520874,1.2888025045394895,586.19873046875,688.58984375,19.56,23.23
2025-01-29 13:48:06+01:00,4.0,1476.43017578125,75.21461486816406,4.669842720031738,4.899613857269287,3.689866304397583,3.166775703430176,3.3225910663604736,279.98787965774534,272.565530025959,275.5656699180603,345.6010803222656,336.67275466918943,305.3493522644043,32.60774612426758,31.46014404296875,31.8487491607666,279.8203200340271,269.2123700618744,0.0127117023468017,0.01179319190979,481.2779541015625,481.0978088378906,22.10664749145508,22.129901885986328,296096.5871810913,1244506.7405700684,1211791.8968200684,1204101.4671325684,12.010497093200684,11.989745140075684,590209.9132537842,307617.1636581421,307.9733261108398,259.3640254974365,303.0887092590332,308.53055038452146,6.852499961853027,35.23999786376953,30.09000015258789,0.0002054912990993,3021.63330078125,16.67493438720703,16.253433227539062,7.716799736022949,2.5904018878936768,1.8432502746582031,0.7084015607833862,0.8953180909156799,0.8812135457992554,2.6334786415100098,263.0030822753906,16.245820999145508,670.303955078125,284.91180419921875,2.5309817790985107,1.2884794473648071,585.9298095703125,688.2600708007812,19.56,23.23
2025-01-29 13:48:08+01:00,4.0,1478.2281494140625,75.21261978149414,4.693397521972656,4.891111373901367,3.68246591091156,3.1796175241470337,3.31553328037262,280.00787987709043,272.55553003549574,275.5806699037552,345.5960792541504,336.657755279541,305.3493522644043,32.61274719238281,31.458160400390625,31.843749046325684,279.81531991958616,269.2173701763153,0.0126890187263488,0.0118003635406494,481.2975006103516,481.0817260742188,22.09067344665528,22.04075050354004,296363.61598968506,1229431.0569763184,1208373.9280700684,1209777.7366638184,12.019042015075684,12.006224632263184,588500.9288787842,304870.5816268921,307.979662322998,259.0341061592102,303.0887092590332,308.53055038452146,6.824999809265137,35.22999954223633,30.09000015258789,0.000204982655843,3046.2841796875,16.5822172164917,16.45674991607666,7.716799736022949,2.739891290664673,1.8141319751739504,0.7066651284694672,0.8899777233600616,0.878876805305481,2.5846141576766968,263.0303955078125,16.35274887084961,670.3612670898438,284.92559814453125,2.531520247459412,1.2885404825210571,586.0482177734375,,19.56,23.23
2025-01-29 13:48:10+01:00,4.0,1480.026123046875,75.21062469482422,4.716952323913574,4.882608890533447,3.675065517425537,3.192459344863892,3.3084754943847656,280.0278800964355,272.5455300450325,275.59566988945005,345.59107818603513,336.64275588989256,305.3493522644043,32.61774826049805,31.4561767578125,31.83874893188477,279.81031980514524,269.2223702907562,0.0126663351058959,0.0118075351715087,481.3170471191406,481.0656433105469,22.07469940185547,21.95159912109375,296630.6447982788,1214355.3733825684,1204955.9593200684,1215454.0061950684,12.027586936950684,12.022704124450684,586791.9445037842,302123.9995956421,307.9859985351562,258.70418682098386,303.0887092590332,308.53055038452146,6.814999580383301,35.23999786376953,30.09000015258789,0.0002055421617296,3019.23046875,16.489500045776367,16.660066604614258,7.716799736022949,2.889380693435669,1.7850136756896973,0.7049286961555481,0.8846373558044434,0.8765400648117065,2.535749673843384,263.0577087402344,16.45967674255371,670.4185791015625,284.9393920898437,2.5320587158203125,1.2886015176773071,586.1666259765625,688.469970703125,19.56,23.23
2025-01-29 13:48:12+01:00,4.0,1476.494873046875,75.13542175292969,4.709083080291748,4.909431457519531,3.698348045349121,3.188895463943481,3.3292253017425537,280.04788007736204,272.565530025959,275.59566988945005,345.59107818603513,336.67275466918943,305.36935272216795,32.60774612426758,31.46240234375,31.82874870300293,279.8203200340271,269.2123700618744,0.0127479391098022,0.0118061456680297,481.2979736328125,481.026123046875,22.127628326416016,22.065279006958008,296630.6447982788,1233642.4827575684,1214233.3030700684,1211791.8968200684,12.000731468200684,12.011717796325684,580566.3585662842,305786.1089706421,307.8761505126953,258.53205909729,303.0887092590332,308.53055038452146,6.809999465942383,35.22999954223633,30.09000015258789,0.0002061016676161,2959.07177734375,16.503923416137695,16.47470474243164,7.716799736022949,2.8525776863098145,1.839003086090088,0.6992089152336121,0.8878341913223267,0.8852378129959106,2.468951940536499,263.2215881347656,16.363622665405273,670.1112060546875,284.9955139160156,2.52983021736145,1.2887444496154783,586.067138671875,688.1343994140625,19.56,23.23
2025-01-29 13:48:14+01:00,4.0,1475.3785400390625,75.19115447998047,4.710694789886475,4.876143455505371,3.674459218978882,3.1934406757354736,3.30560040473938,279.93787994384763,272.565530025959,275.59566988945005,345.5810836791992,336.64275588989256,305.36935272216795,32.61774826049805,31.454742431640625,31.83874893188477,279.8203200340271,269.2223702907562,0.0126457595825195,0.0118047065734863,481.32037353515625,481.0489501953125,22.040843963623047,22.324663162231445,292281.9137573242,1245605.3733825684,1216918.8499450684,1207153.2249450684,12.000731468200684,12.012938499450684,595092.7257537842,299926.7339706421,307.7069267272949,258.6667980194092,303.0887092590332,308.55055084228513,6.797499656677246,35.23999786376953,30.099998474121094,0.0002060508049858,3013.935546875,17.38024139404297,17.448808670043945,7.716799736022949,2.329241991043091,1.8162574768066408,0.7164559960365295,0.9134032726287842,0.8770475387573242,2.53149676322937,264.42340087890625,17.39558219909668,670.0027465820312,284.99560546875,2.529027223587036,1.2887471914291382,586.2727661132812,687.9697265625,19.56,23.23
2025-01-29 13:48:16+01:00,4.0,1472.56787109375,75.2149658203125,4.696991920471191,4.874626636505127,3.6724178791046143,3.181387186050415,3.301703453063965,279.9078797340393,272.5055300235748,275.59566988945005,345.5810836791992,336.6227554321289,305.3493522644043,32.61774826049805,31.454742431640625,31.83874893188477,279.81031980514524,269.2223702907562,0.0126479902267456,0.0118309412002563,481.2750854492188,481.0228271484375,22.109031677246094,22.00891876220703,303191.9240951538,1225341.7015075684,1206054.5921325684,1204955.9593200684,12.030028343200684,11.975096702575684,586181.5929412842,315673.8042831421,307.9859985351562,258.8685544967651,303.098709487915,308.55055084228513,6.805000305175781,35.23999786376953,30.09000015258789,0.0002057456122504,2956.40234375,17.071020126342773,16.45949935913086,7.716799736022949,2.39974308013916,1.7439906597137451,0.7146191596984863,0.905038833618164,0.8753097057342529,2.54000210762024,263.0440368652344,16.608396530151367,670.1380004882812,284.9433898925781,2.53021502494812,1.2886900901794434,586.3560791015625,688.3764038085938,19.56,23.23
2025-01-29 13:48:18+01:00,4.0,1473.12646484375,75.12677001953125,4.691285371780396,4.873550415039063,3.672381043434143,3.174424171447754,3.2977532148361206,279.88287987709043,272.48053001761434,275.59566988945005,345.5660804748535,336.6327556610107,305.3593524932861,32.60774803161621,31.458297729492188,31.83874893188477,279.81031980514524,269.207370185852,0.0126479902267456,0.0118309412002563,481.2750854492188,481.00689697265625,22.109031677246094,21.997398376464844,301666.0451889038,1231323.1468200684,1209106.3499450684,1204650.7835388184,12.020262718200684,11.984862327575684,585021.9249725342,309936.4995956421,308.02819480895994,258.7601984977722,303.0937093734741,308.55055084228513,6.802499771118164,35.23999786376953,30.099998474121094,0.0002059490797254,2977.58251953125,17.04100227355957,16.89351463317871,7.716799736022949,2.446277379989624,1.7746233344078064,0.7166338264942169,0.9033570885658264,0.8737309575080872,2.4832756519317627,263.4400939941406,16.809717178344727,670.200439453125,284.98460388183594,2.5311554670333862,1.2887786030769348,586.3719177246094,,19.56,23.23
2025-01-29 13:48:20+01:00,4.0,1473.68505859375,75.03857421875,4.6855788230896,4.872474193572998,3.672344207763672,3.1674611568450928,3.2938029766082764,279.8578800201416,272.4555300116539,275.59566988945005,345.5510772705078,336.64275588989256,305.36935272216795,32.597747802734375,31.46185302734375,31.83874893188477,279.81031980514524,269.19237008094785,0.0126479902267456,0.0118309412002563,481.2750854492188,480.990966796875,22.109031677246094,21.985877990722656,300140.1662826538,1237304.5921325684,1212158.1077575684,1204345.6077575684,12.010497093200684,11.994627952575684,583862.2570037842,304199.1949081421,308.07039108276365,258.6518424987793,303.0887092590332,308.55055084228513,6.802499771118164,35.23999786376953,30.06999969482422,0.0002054912990993,3063.637451171875,17.010984420776367,17.327529907226562,7.716799736022949,2.492811679840088,1.805256009101868,0.7186484932899475,0.9016753435134888,0.8721522092819214,2.426549196243286,263.8361511230469,17.011037826538086,670.2628784179688,285.0258178710937,2.5320959091186523,1.2888671159744265,586.3877563476562,688.4061279296875,19.56,23.23
2025-01-29 13:48:22+01:00,4.0,1475.156005859375,75.24877166748047,4.708101272583008,4.875533103942871,3.670382499694824,3.1793875694274902,3.3090977668762207,279.8878797531128,272.3955300092697,275.5656699180603,345.5510772705078,336.6227554321289,305.37935104370115,32.60774612426758,31.46615600585937,31.82874870300293,279.81031980514524,269.1823703289032,0.0126475458145141,0.0118068027496337,481.271728515625,481.0455627441406,22.06134796142578,22.340648651123047,299300.9328842163,1235717.6780700684,1209838.7718200684,1221679.5921325684,12.003172874450684,11.988524436950684,587890.5773162842,310180.6402206421,308.16705932617185,258.9130739212036,303.098709487915,308.55055084228513,6.800000190734863,35.23999786376953,30.049999237060547,0.0002052878485785,3003.612548828125,17.402965545654297,17.116209030151367,7.716799736022949,2.09131932258606,1.7922630310058594,0.7083044648170471,0.8927479386329651,0.877636194229126,2.488950490951538,262.5933532714844,17.011037826538086,670.6551513671875,285.00054931640625,2.5338919162750244,1.2889105081558228,586.4549560546875,688.8298950195312,19.56,23.23
2025-01-29 13:48:24+01:00,4.0,1477.6671142578125,75.14728546142578,4.679792404174805,4.86701250076294,3.6669883728027344,3.1627449989318848,3.2974278926849365,280.00787963867185,272.3955300092697,275.59566988945005,345.5510772705078,336.6227554321289,305.37935104370115,32.60774612426758,31.448486328125,31.82874870300293,279.81031980514524,269.17237010002134,0.0126380805969238,0.0118119478225708,481.2974853515625,480.9917907714844,22.042274475097656,21.730857849121094,298919.4631576538,1241821.1936950684,1223388.5765075684,1208373.9280700684,12.003172874450684,11.968993186950684,591796.8273162842,311401.3433456421,308.22169342041013,258.1697076797485,303.098709487915,308.53055038452146,6.8125,35.279998779296875,30.06999969482422,0.0002051861063639,3011.84423828125,17.153736114501953,16.94352912902832,7.716799736022949,2.4436020851135254,1.8022613525390625,0.7105175256729126,0.887217104434967,0.8739967346191406,2.599504947662353,261.4461669921875,16.660015106201172,670.109130859375,284.9981994628906,2.530000686645508,1.2888338565826416,586.3590087890625,688.1018676757812,19.56,23.23
2025-01-29 13:48:26+01:00,4.0,1476.541259765625,75.15767669677734,4.676069974899292,4.862936973571777,3.664269208908081,3.1742626428604126,3.2954100370407104,280.0728796958923,272.43553003072736,275.5806699037552,345.5510772705078,336.6227554321289,305.37935104370115,32.60274696350098,31.447799682617188,31.818748474121094,279.81531991958616,269.17237010002134,0.0126295189857482,0.0118046741485595,481.3060760498047,480.9743041992188,22.053241729736328,21.788009643554688,296096.59910202026,1239623.9280700684,1220458.8890075684,1208434.9632263184,12.011717796325684,11.998290061950684,590820.2648162842,306213.3550643921,308.2195934295654,258.51542081832883,303.098709487915,308.53055038452146,6.832500457763672,35.22999954223633,30.06999969482422,0.0002057456122504,3036.4951171875,16.919097900390625,16.947256088256836,7.716799736022949,2.4370641708374023,1.8057625889778133,0.710471898317337,0.8883857727050781,0.8725114464759827,2.5875080823898315,262.7709045410156,16.775704383850098,670.0874328613281,285.0401763916016,2.531614303588867,1.2889691591262815,586.3005981445312,,19.56,23.23
2025-01-29 13:48:28+01:00,4.0,1475.4154052734375,75.1680679321289,4.672347545623779,4.858861446380615,3.661550045013428,3.1857802867889404,3.2933921813964844,280.1378797531128,272.47553005218504,275.5656699180603,345.5510772705078,336.6227554321289,305.37935104370115,32.597747802734375,31.44711303710937,31.80874824523925,279.8203200340271,269.17237010002134,0.0126209573745727,0.0117974004745483,481.3146667480469,480.9568176269531,22.064208984375,21.84516143798828,293273.7350463867,1237426.6624450684,1217529.2015075684,1208495.9983825684,12.020262718200684,12.027586936950684,589843.7023162842,301025.3667831421,308.2174934387207,258.8611339569092,303.098709487915,308.53055038452146,6.852499961853027,35.23999786376953,30.06999969482422,0.0002057456122504,3006.193359375,16.684459686279297,16.95098304748535,7.716799736022949,2.43052625656128,1.809263825416565,0.7104262709617615,0.8895544409751892,0.8710261583328247,2.5755112171173096,264.0956420898437,16.891393661499023,670.0657348632812,285.0821533203125,2.5332279205322266,1.289104461669922,586.2421875,688.48876953125,19.56,23.23
2025-01-29 13:48:30+01:00,4.0,1478.9593505859375,75.17152404785156,4.687232971191406,4.920030117034912,3.708418846130371,3.1710205078125,3.3285131454467773,280.23787965774534,272.57553001642225,275.5656699180603,345.5310806274414,336.6027549743652,305.3993515014648,32.61774826049805,31.443389892578125,31.82874870300293,279.81031980514524,269.19237008094785,0.0127677412033081,0.0117950439453125,481.313232421875,481.00830078125,22.09329605102539,21.978147506713867,302047.5149154663,1227905.1780700684,1217895.4124450684,1215942.2874450684,12.020262718200684,12.001952171325684,590331.9835662842,307006.8120956421,308.13343658447263,258.7565320968628,303.098709487915,308.55055084228513,6.875,35.23999786376953,30.06999969482422,0.00020564388699,3001.076171875,17.111265182495117,16.75899887084961,7.716799736022949,2.363150358200073,1.8162574768066408,0.7176670432090759,0.9137715101242064,0.8816882967948914,2.562758207321167,263.0030822753906,16.868961334228516,670.4336547851562,285.0250549316406,2.532419204711914,1.2888869047164917,586.0905151367188,688.3173828125,19.56,23.23
2025-01-29 13:48:32+01:00,4.0,1474.6942138671875,75.0958023071289,4.671192646026611,4.867162704467773,3.666355848312378,3.1659038066864014,3.298722743988037,280.3178800582885,272.6555299997329,275.5656699180603,345.511083984375,336.6227554321289,305.37935104370115,32.597747802734375,31.441375732421875,31.82874870300293,279.81031980514524,269.19237008094785,0.0126381759643554,0.0118073005676269,481.34375,480.9837646484375,22.17245101928711,21.96838760375977,300216.4602279663,1241821.1936950684,1212402.2483825684,1210815.3343200684,12.028807640075684,12.019042015075684,593627.8820037842,309326.1480331421,307.871923828125,258.20008792877195,303.10870971679685,308.55055084228513,6.887499809265137,35.23999786376953,30.049999237060547,0.0002055421617296,3008.863037109375,16.71957015991211,17.078594207763672,7.716799736022949,2.5741684436798096,1.872971773147583,0.7115603089332581,0.8899289965629578,0.8735389709472656,2.6349873542785645,262.41583251953125,16.81661605834961,670.291015625,285.0811767578125,2.531541347503662,1.2890740633010864,586.0992431640625,688.2555541992188,19.56,23.23
2025-01-29 13:48:34+01:00,4.0,1476.3091430664062,75.12498092651367,4.694655656814575,4.890031814575195,3.6839544773101807,3.174380898475647,3.316889762878418,280.33788003921507,272.6805300056934,275.5806699037552,345.5210823059082,336.61275520324705,305.37935104370115,32.60274696350098,31.44073486328125,31.82874870300293,279.8053199291229,269.2023700714111,0.0126978902816772,0.0118111176490783,481.3415985107422,480.9718475341797,22.11999893188477,21.92617416381836,300903.1057357788,1237853.9085388184,1215820.2171325684,1216308.4983825684,12.025755882263184,12.020262718200684,587219.1905975342,307189.9175643921,308.0026802062988,258.381098651886,303.10870971679685,308.5655502319336,6.884999752044678,35.25,30.049999237060547,0.0002050843811035,2991.509765625,16.726914405822754,16.93252658843994,7.716799736022949,2.6836655139923096,1.86235773563385,0.7127759456634521,0.8952606618404388,0.8774888515472412,2.6413557529449463,262.3065643310547,16.81287670135498,670.2333068847656,285.08045959472656,2.531541347503662,1.2890860438346865,586.1386413574219,,19.56,23.23
2025-01-29 13:48:36+01:00,4.0,1477.924072265625,75.15415954589844,4.718118667602539,4.912900924682617,3.701553106307984,3.1828579902648926,3.335056781768799,280.3578800201416,272.7055300116539,275.59566988945005,345.5310806274414,336.6027549743652,305.37935104370115,32.60774612426758,31.440093994140625,31.82874870300293,279.80032005310056,269.2123700618744,0.012757604598999,0.0118149347305297,481.3394470214844,480.9599304199219,22.067546844482425,21.88396072387696,301589.7512435913,1233886.6233825684,1219238.1858825684,1221801.6624450684,12.022704124450684,12.021483421325684,580810.4991912842,305053.6870956421,308.13343658447263,258.562109375,303.10870971679685,308.580549621582,6.879999160766602,35.25,30.06999969482422,0.0002060508049858,3006.32666015625,16.7342586517334,16.78645896911621,7.716799736022949,2.7931625843048096,1.8517436981201167,0.7139915823936462,0.9005923271179199,0.8814387321472168,2.647724151611328,262.1972961425781,16.80913734436035,670.1755981445312,285.0797424316406,2.531541347503662,1.289098024368286,586.1780395507812,688.379638671875,19.56,23.23
2025-01-29 13:48:38+01:00,4.0,1473.9267578125,75.13516998291016,4.68537712097168,4.921632289886475,3.710460662841797,3.183167695999145,3.3396174907684326,280.34787979125974,272.72553005218504,275.59566988945005,345.4810775756836,336.57275619506834,305.3993515014648,32.60774612426758,31.4423828125,31.83874893188477,279.81031980514524,269.2223702907562,0.0127824373245239,0.0117877511978149,481.3518676757813,480.9407348632813,22.037982940673828,21.76845932006836,297775.0539779663,1246948.1468200684,1220703.0296325684,1217162.9905700684,12.004393577575684,11.981200218200684,592651.3195037842,307983.3745956421,307.88460006713865,258.73409881591795,303.098709487915,308.55055084228513,6.869999885559082,35.23999786376953,30.049999237060547,0.00020564388699,3000.72021484375,16.906044006347656,17.259479522705078,7.716799736022949,2.438985586166382,1.8332481384277344,0.7019699215888977,0.8919140696525574,0.8862504363059998,2.528736352920532,261.28228759765625,16.801748275756836,670.1129150390625,285.08209228515625,2.5304949283599854,1.289103627204895,586.2247314453125,688.2155151367188,19.56,23.23
