_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-29 13:48:40+01:00,4.0,1479.029052734375,75.0311279296875,4.743451118469238,4.925802230834961,3.707696437835693,3.2095189094543457,3.3329014778137207,280.25787963867185,272.7055300116539,275.59566988945005,345.47108306884763,336.57275619506834,305.3993515014648,32.5777473449707,31.4423828125,31.83874893188477,279.8303197860717,269.2223702907562,0.0127824373245239,0.0117877511978149,481.3518676757813,480.9599304199219,22.037982940673828,21.99346351623535,295486.2356185913,1235961.8186950684,1213134.6702575684,1210937.4046325684,12.009276390075684,12.027586936950684,593017.5304412842,311889.6245956421,307.9522003173828,259.3124870300293,303.1187099456787,308.55055084228513,6.867500305175781,35.22999954223633,30.03999900817871,0.0002061016676161,3024.570068359375,16.64292335510254,16.4377384185791,7.716799736022949,2.730077028274536,1.8177623748779297,0.7028428316116333,0.8978807330131531,0.88432776927948,2.6816751956939697,262.2929077148437,16.615816116333008,670.1123046875,285.0819091796875,2.5308644771575928,1.289098024368286,586.2276000976562,688.1990356445312,19.56,23.23
2025-01-29 13:48:42+01:00,4.0,1476.7413330078125,75.10833740234375,4.694294452667236,4.885069370269775,3.684526681900024,3.180037498474121,3.3092734813690186,280.25787963867185,272.66553004980085,275.5656699180603,345.47108306884763,336.5227569580078,305.3993515014648,32.60774612426758,31.45025634765625,31.82874870300293,279.81031980514524,269.2223702907562,0.0126868991851806,0.0118158493041992,481.30084228515625,480.9541320800781,22.03845977783203,22.103179931640625,300369.0481185913,1241577.0530700684,1219726.4671325684,1214965.7249450684,12.017821311950684,12.027586936950684,592651.3195037842,310424.7808456421,308.08720245361326,259.18732204437254,303.1187099456787,308.580549621582,6.862499237060547,35.25,30.049999237060547,0.0002070680914984,2953.242919921875,17.13126564025879,17.20646858215332,7.716799736022949,2.4516725540161133,1.7950119972229004,0.7210105061531067,0.908363938331604,0.8750826716423035,2.6349873542785645,264.5736389160156,16.77183723449707,670.1303100585938,285.0820007324219,2.5298705101013184,1.2891100645065308,586.3793334960938,688.0181884765625,19.56,23.23
2025-01-29 13:48:44+01:00,4.0,1478.8563232421875,75.12329483032227,4.6890246868133545,4.873387336730957,3.675297498703003,3.17419958114624,3.3027552366256714,280.2678798675537,272.6405300438404,275.5806699037552,345.47108306884763,336.5377563476562,305.3993515014648,32.61274719238281,31.439620971679688,31.833748817443848,279.81031980514524,269.2223702907562,0.0126567935943603,0.0118235402107238,481.3387451171875,480.9677429199219,22.052526473999023,21.98380756378174,300254.60720062256,1236572.1702575684,1214050.1976013184,1212646.3890075684,12.015990257263184,12.020873069763184,594299.2687225342,310424.7808456421,308.2467636108398,258.88967123031614,303.1187099456787,308.5655502319336,6.877499580383301,35.25,30.01999855041504,0.0002059490797254,3025.90478515625,17.086124420166016,16.77781581878662,7.716799736022949,2.4199411869049072,1.8233778476715088,0.7203173041343689,0.9048603773117064,0.8726485967636108,2.59249484539032,264.4643859863281,16.656726837158203,670.1234130859375,285.08221435546875,2.530515432357788,1.2890819311141968,586.3473205566406,,19.56,23.23
2025-01-29 13:48:46+01:00,4.0,1480.9713134765625,75.13825225830078,4.683754920959473,4.861705303192139,3.666068315505981,3.16836166381836,3.296236991882324,280.2778800964355,272.6155300378799,275.59566988945005,345.47108306884763,336.55275573730466,305.3993515014648,32.61774826049805,31.428985595703125,31.83874893188477,279.81031980514524,269.2223702907562,0.01262668800354,0.0118312311172485,481.3766479492188,480.9813537597656,22.066593170166016,21.86443519592285,300140.1662826538,1231567.2874450684,1208373.9280700684,1210327.0530700684,12.014159202575684,12.014159202575684,595947.2179412842,310424.7808456421,308.4063247680664,258.59202041625974,303.1187099456787,308.55055084228513,6.892499923706055,35.2599983215332,30.03999900817871,0.0002060508049858,2984.879638671875,17.040983200073242,16.349163055419922,7.716799736022949,2.388209819793701,1.8517436981201167,0.7196241021156311,0.9013568162918092,0.8702145218849182,2.550002336502075,264.3551330566406,16.541616439819336,670.1165161132812,285.0824279785156,2.531160354614258,1.2890537977218628,586.3153076171875,688.0455322265625,19.56,23.23
2025-01-29 13:48:48+01:00,4.0,1478.432373046875,75.19664001464844,4.6849141120910645,4.877590656280518,3.6755099296569824,3.171145439147949,3.301564931869507,280.33788003921507,272.6155300378799,275.59566988945005,345.4610809326172,336.532755279541,305.3993515014648,32.597747802734375,31.44976806640625,31.80874824523925,279.80032005310056,269.2123700618744,0.0126734027862548,0.0118055906295776,481.3194274902344,480.946533203125,22.085189819335938,21.89613342285156,296401.7629623413,1226318.2640075684,1211669.8265075684,1218749.9046325684,12.010497093200684,12.031249046325684,586303.6632537842,304565.4058456421,308.03247299194334,259.29776134490965,303.098709487915,308.55055084228513,6.917499542236328,35.25,30.01999855041504,0.0002050843811035,2988.439208984375,16.29758644104004,17.5776309967041,7.716799736022949,2.829974174499512,1.8602358102798464,0.7055386304855347,0.8803885579109192,0.8739687204360962,2.5740113258361816,261.7739562988281,17.267080307006836,669.891845703125,285.082763671875,2.530827283859253,1.289125680923462,586.2305297851562,688.2258911132812,19.56,23.23
2025-01-29 13:48:50+01:00,4.0,1477.1844482421875,75.20742797851562,4.661277294158936,4.909071445465088,3.699749231338501,3.157991886138916,3.325871467590332,280.4178799629211,272.6455300092697,275.5656699180603,345.4310821533203,336.55275573730466,305.3993515014648,32.61774826049805,31.45321655273437,31.83874893188477,279.8203200340271,269.2123700618744,0.0127468242645263,0.0117882394790649,481.2960510253906,480.9657287597656,22.06611633300781,21.960119247436523,298232.8176498413,1233398.3421325684,1217773.3421325684,1213256.7405700684,12.009276390075684,12.034911155700684,592895.4601287842,307983.3745956421,307.9395240783691,258.9130739212036,303.098709487915,308.55055084228513,6.914999961853027,35.23999786376953,30.01999855041504,0.0002060508049858,2967.748779296875,16.76407814025879,16.60777473449707,7.716799736022949,2.55728816986084,1.8120089769363403,0.7106196880340576,0.9020658135414124,0.8807529807090759,2.732564210891724,262.1972961425781,16.868961334228516,670.1663818359375,285.0820007324219,2.531268119812012,1.2891007661819458,586.189697265625,688.1433715820312,19.56,23.23
2025-01-29 13:48:52+01:00,4.0,1477.2365112304688,75.12359619140625,4.680051803588867,4.903792142868042,3.697803258895874,3.167870879173279,3.31933331489563,280.4678799152374,272.68553003072736,275.5806699037552,345.4310821533203,336.54275550842283,305.3993515014648,32.61774826049805,31.451889038085938,31.83874893188477,279.81531991958616,269.2173701763153,0.0127305221557617,0.0118138666152954,481.3096466064453,480.9782257080078,22.072792053222656,21.995217323303223,295600.688457489,1238098.0491638184,1215942.2874450684,1210449.1233825684,12.017210960388184,12.016600608825684,585388.1359100342,304809.5464706421,307.97754898071287,258.4844268798828,303.098709487915,308.5655502319336,6.909999847412109,35.2599983215332,30.01999855041504,0.0002061525302463,2964.14453125,17.12144374847412,16.60050392150879,7.716799736022949,2.3795974254608154,1.8361223936080933,0.7179252207279205,0.9112134277820588,0.8778299987316132,2.686510920524597,262.1426696777344,17.204425811767578,670.1194763183594,285.0809936523437,2.53091847896576,1.289067566394806,586.1430053710938,,19.56,23.23
2025-01-29 13:48:54+01:00,4.0,1477.28857421875,75.03976440429688,4.698826313018799,4.898512840270996,3.695857286453247,3.1777498722076416,3.312795162200928,280.5178798675537,272.72553005218504,275.59566988945005,345.4310821533203,336.532755279541,305.3993515014648,32.61774826049805,31.4505615234375,31.83874893188477,279.81031980514524,269.2223702907562,0.012714220046997,0.0118394937515258,481.3232421875,480.99072265625,22.0794677734375,22.03031539916992,292968.5592651367,1242797.7561950684,1214111.2327575684,1207641.5061950684,12.025145530700684,11.998290061950684,577880.8116912842,301635.7183456421,308.0155738830566,258.055779838562,303.098709487915,308.580549621582,6.90749979019165,35.25,30.03999900817871,0.0002065594482421,2966.413818359375,17.478809356689453,16.593233108520508,7.716799736022949,2.201906681060791,1.8602358102798464,0.7252307534217834,0.9203610420227052,0.8749070167541504,2.6404576301574707,262.0880432128906,17.53989028930664,670.0725708007812,285.0799865722656,2.530568838119507,1.289034366607666,586.0963134765625,688.0331420898438,19.56,23.23
2025-01-29 13:48:56+01:00,4.0,1474.964111328125,75.11554718017578,4.702304363250732,4.884771347045898,3.684873342514038,3.1855244636535645,3.3091349601745605,280.54788007736204,272.72553005218504,275.5656699180603,345.4110778808593,336.5127548217773,305.3993515014648,32.597747802734375,31.4586181640625,31.82874870300293,279.81031980514524,269.2223702907562,0.0126952219009399,0.0118012151718139,481.2841491699219,480.9380493164063,22.056102752685547,21.78056907653809,300140.1662826538,1235473.5374450684,1215942.2874450684,1204223.5374450684,12.008055686950684,12.008055686950684,585815.3820037842,307128.8824081421,308.2301010131836,258.8537143707275,303.07870903015134,308.5705513000488,6.897500038146973,35.2599983215332,30.03999900817871,0.0002065085856119,2970.50732421875,16.87611198425293,17.19908905029297,7.716799736022949,2.5741684436798096,1.7882450819015503,0.7195138335227966,0.9013314843177797,0.8741980791091919,2.558506488800049,263.6176452636719,16.87643814086914,669.8536376953125,285.0811767578125,2.531655788421631,1.2891433238983154,586.3383178710938,688.33544921875,19.56,23.23
2025-01-29 13:48:58+01:00,4.0,1474.8480224609375,75.06114959716797,4.68955135345459,4.902766704559326,3.69966459274292,3.188565731048584,3.3059844970703125,280.47787990570066,272.68553003072736,275.59566988945005,345.4210800170898,336.5127548217773,305.3993515014648,32.597747802734375,31.4586181640625,31.83874893188477,279.80032005310056,269.2323700428009,0.0126952219009399,0.0118012151718139,481.2841491699219,480.9969787597656,22.056102752685547,22.13140296936035,294494.4381713867,1241454.9827575684,1223510.6468200684,1216064.3577575684,12.027586936950684,12.004393577575684,581664.9913787842,301879.8589706421,308.116625213623,258.965013885498,303.0887092590332,308.55055084228513,6.902499675750732,35.2599983215332,30.06999969482422,0.0002059490797254,2994.49072265625,17.063508987426758,16.906112670898438,7.716799736022949,2.485490798950196,1.873249053955078,0.7180871963500977,0.9021545648574828,0.8735575079917908,2.5740113258361816,264.32781982421875,16.824092864990234,670.0134887695312,285.081787109375,2.530409336090088,1.2890933752059937,586.3240356445312,688.03857421875,19.56,23.23
2025-01-29 13:49:00+01:00,4.0,1476.1968994140625,75.19866180419922,4.737973690032959,4.903348922729492,3.694949388504028,3.205308198928833,3.3171868324279785,280.3578800201416,272.6155300378799,275.59566988945005,345.39108123779295,336.48275604248045,305.37935104370115,32.61774826049805,31.4495849609375,31.82874870300293,279.8203200340271,269.2323700428009,0.0127367191314697,0.0118139171600341,481.2970275878906,480.9916076660156,22.13573455810547,21.951902389526367,301208.2815170288,1234863.1858825684,1208129.7874450684,1207519.4358825684,12.030028343200684,11.981200218200684,594604.4445037842,312255.8355331421,308.045149230957,258.77148761749265,303.098709487915,308.55055084228513,6.90749979019165,35.2599983215332,30.049999237060547,0.000205847354465,3022.25634765625,16.504302978515625,16.876205444335938,8.08799934387207,2.6658551692962646,1.814755082130432,0.7028092741966248,0.8931999206542969,0.8794323801994324,2.6140122413635254,263.8361511230469,16.077556610107422,670.1109008789062,285.0799255371094,2.5311357975006104,1.2890325784683228,586.1199340820312,688.114501953125,19.56,23.23
2025-01-29 13:49:02+01:00,4.0,1476.538330078125,75.1799201965332,4.7267746925354,4.903095960617065,3.695489287376404,3.201562285423279,3.3209983110427856,280.29787983894346,272.5955300271511,275.6056699991226,345.3860801696777,336.48275604248045,305.389351272583,32.61274719238281,31.44126892089844,31.833748817443848,279.94031991958616,269.2373701572418,0.0127329020500183,0.0118129062652587,481.3265838623047,480.9811248779297,22.10855484008789,22.029067039489743,302734.1604232788,1231872.4632263184,1208129.7874450684,1203918.3616638184,12.022704124450684,11.970824241638184,605102.4913787842,314758.2769393921,307.94586219787595,258.59148635864256,303.0887092590332,308.56055107116697,6.894999980926514,35.2599983215332,30.049999237060547,0.0002054404364691,3026.305419921875,16.844080924987793,16.842601776123047,8.08799934387207,2.5418448448181152,1.816258728504181,0.7089000642299652,0.9044533371925354,0.8798861801624298,2.63360059261322,263.7883605957031,16.342976570129395,670.1808471679688,285.08106994628906,2.530410647392273,1.2890542149543762,586.1724548339844,,19.56,23.23
2025-01-29 13:49:04+01:00,4.0,1476.8797607421875,75.16117858886719,4.715575695037842,4.902842998504639,3.6960291862487793,3.1978163719177246,3.3248097896575928,280.23787965774534,272.57553001642225,275.61567010879514,345.3810791015625,336.48275604248045,305.3993515014648,32.60774612426758,31.43295288085937,31.83874893188477,280.06031980514524,269.2423702716827,0.0127290849685668,0.0118118953704833,481.3561401367188,480.97064208984375,22.081375122070312,22.106231689453125,304260.0393295288,1228881.7405700684,1208129.7874450684,1200317.2874450684,12.015379905700684,11.960448265075684,615600.5382537842,317260.7183456421,307.8465751647949,258.41148509979246,303.07870903015134,308.5705513000488,6.889999866485596,35.25,30.049999237060547,0.000204982655843,2990.130126953125,17.18385887145996,16.808998107910156,8.08799934387207,2.417834520339966,1.8177623748779297,0.7149908542633057,0.915706753730774,0.8803399801254272,2.653188943862915,263.7405700683594,16.608396530151367,670.2507934570312,285.08221435546875,2.5296854972839355,1.2890758514404297,586.2249755859375,687.8563842773438,19.56,23.23
2025-01-29 13:49:06+01:00,4.0,1478.0604248046875,75.26429748535156,4.683754920959473,4.910739898681641,3.702683925628662,3.168506383895874,3.329002618789673,280.18787994384763,272.5055300235748,275.59566988945005,345.3810791015625,336.4627555847168,305.3993515014648,32.5777473449707,31.44442749023437,31.858747482299805,280.49031963348386,269.2423702716827,0.0127531023025512,0.0129306592941284,481.3761596679688,480.9697570800781,22.114276885986328,22.04106330871582,299758.6965560913,1225952.0530700684,1213256.7405700684,1205078.0296325684,12.019042015075684,11.988524436950684,611083.9366912842,307983.3745956421,307.7196678161621,258.93533363342283,303.07870903015134,308.53055038452146,6.900000095367432,35.279998779296875,30.03999900817871,0.0002058982170952,3030.265625,16.958505630493164,16.593233108520508,8.08799934387207,2.310763597488404,1.7950119972229004,0.7098316550254822,0.9055861830711364,0.8817349672317505,2.4008119106292725,263.2625732421875,16.764360427856445,670.0894165039062,285.02703857421875,2.531445026397705,1.288952350616455,586.2832641601562,688.0621948242188,19.56,23.23
2025-01-29 13:49:08+01:00,4.0,1481.896728515625,75.15010833740234,4.657447338104248,4.903585433959961,3.69832444190979,3.1475558280944824,3.313898801803589,280.23787965774534,272.47553005218504,275.59566988945005,345.3810791015625,336.4427551269531,305.3993515014648,32.60774612426758,31.459197998046875,31.8487491607666,280.8403200149536,269.2323700428009,0.0127312955856323,0.0128964672088623,481.3046569824219,480.9929504394531,22.025585174560547,22.12523078918457,295028.4957885742,1227661.0374450684,1212768.4593200684,1206542.8733825684,12.014159202575684,12.011717796325684,612060.4991912842,302734.3511581421,307.83812561035154,259.5254196166992,303.07870903015134,308.53055038452146,6.90749979019165,35.23999786376953,30.049999237060547,0.0002061016676161,3055.0498046875,17.08604621887207,15.89471435546875,8.08799934387207,2.247121810913086,1.849001407623291,0.7121161222457886,0.9096229672431946,0.8775264620780945,2.302717924118042,262.8392028808594,16.423072814941406,670.0613403320312,285.0830383300781,2.5313289165496826,1.2891349792480469,586.1809692382812,688.1471557617188,19.56,23.23
2025-01-29 13:49:10+01:00,4.0,1485.3956298828125,75.17518615722656,4.70836353302002,4.973624706268311,3.743715286254883,3.1710991859436035,3.3497536182403564,280.18787994384763,272.4555300116539,275.5656699180603,345.3810791015625,336.4427551269531,305.3993515014648,32.61774826049805,31.459197998046875,31.8487491607666,281.10031976699827,269.2323700428009,0.0129180965423583,0.0128840808868408,481.3103637695313,480.9849243164063,22.02939987182617,22.106231689453125,307082.9153060913,1238769.4358825684,1216064.3577575684,1213867.0921325684,12.014159202575684,12.023924827575684,617797.8038787842,318115.2105331421,307.95642318725584,258.89081420898435,303.07870903015134,308.53055038452146,6.934999942779541,35.279998779296875,30.03999900817871,0.0002057456122504,2987.46044921875,15.908461570739746,16.25286293029785,8.08799934387207,2.628995418548584,1.7610028982162476,0.6897470355033875,0.8826484680175781,0.8901116251945496,2.597724914550781,262.52508544921875,16.297359466552734,669.7904052734375,285.0803527832031,2.529310941696167,1.2890464067459106,585.9208984375,687.8563842773438,19.56,23.23
2025-01-29 13:49:12+01:00,4.0,1486.933349609375,75.14681625366211,4.709391832351685,4.972774267196655,3.744672656059265,3.1690598726272583,3.34629738330841,280.22287979125974,272.4255300104618,275.54566993713377,345.3710807800293,336.4427551269531,305.3993515014648,32.62274742126465,31.46080017089844,31.86374855041504,281.1803199291229,269.2323700428009,0.0129180965423583,0.0128840808868408,481.3103637695313,480.9728698730469,22.02939987182617,21.978628158569336,308189.17751312256,1239135.6468200684,1217101.9554138184,1217529.2015075684,12.027586936950684,12.021483421325684,615295.3624725342,315673.8042831421,308.1604694366455,259.1861986160278,303.0687088012695,308.53055038452146,6.945000171661377,35.279998779296875,30.03999900817871,0.000206762898763,2995.3359375,16.001869678497314,16.15206813812256,8.08799934387207,2.495900154113769,1.7928781509399414,0.6925981938838959,0.8870375156402588,0.8889621198177338,2.5148245096206665,263.0030822753906,15.8897442817688,669.9276733398438,285.08111572265625,2.530333399772644,1.2890713214874268,585.8451232910156,,19.56,23.23
2025-01-29 13:49:13+01:00,4.0,1488.4710693359375,75.11844635009766,4.71042013168335,4.971923828125,3.745630025863648,3.167020559310913,3.342841148376465,280.25787963867185,272.3955300092697,275.52566995620725,345.36108245849607,336.4427551269531,305.3993515014648,32.62774658203125,31.46240234375,31.87874794006348,281.26032009124754,269.2323700428009,0.0129180965423583,0.0128840808868408,481.3103637695313,480.9608154296875,22.02939987182617,21.851024627685547,309295.4397201538,1239501.8577575684,1218139.5530700684,1221191.3108825684,12.041014671325684,12.019042015075684,612792.9210662842,313232.3980331421,308.36451568603513,259.48158302307127,303.0587085723877,308.53055038452146,6.945000171661377,35.279998779296875,30.03999900817871,0.000206762898763,2995.3359375,16.095277786254883,16.051273345947266,8.08799934387207,2.362804889678955,1.824753403663636,0.6954493522644043,0.8914265632629395,0.887812614440918,2.431924104690552,263.4810791015625,15.482129096984863,670.06494140625,285.0818786621094,2.531355857849121,1.2890962362289429,585.7693481445312,688.1657104492188,19.56,23.23
