_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-29 13:56:46+01:00,4.0,1501.660400390625,75.04121398925781,4.990672111511231,5.2107110023498535,3.943418264389038,3.321101427078247,3.462996244430542,279.8178800582885,269.15553011894224,273.59567000865934,341.47108306884763,333.6827568054199,305.5193504333496,32.847747802734375,31.720733642578125,32.11874771118164,281.89032020568845,267.8223699569702,0.0137617921829223,0.0128717012405395,480.7925109863281,480.7655944824219,22.258758544921875,22.53188133239746,319289.9465560913,1237182.5218200684,1212402.2483825684,1218749.9046325684,12.053221702575684,12.045897483825684,623168.8976287842,328857.3980331421,308.03247299194334,260.87790908813474,303.098709487915,308.5705513000488,6.509999752044678,35.279998779296875,30.06999969482422,0.000218817715115,3015.8486328125,12.745816230773926,12.830825805664062,8.08799934387207,2.724576473236084,1.7547557353973389,0.6956308484077454,0.8961852788925171,0.8939123153686523,2.4013664722442627,257.11688232421875,12.746103286743164,664.107666015625,285.4715576171875,2.512083053588867,1.2901666164398191,582.0934448242188,679.6333618164062,19.56,25.55
2025-01-29 13:56:48+01:00,4.0,1500.4078369140625,75.03266906738281,4.991735219955444,5.209158658981323,3.9460662603378296,3.32311475276947,3.465591549873352,279.8778800010681,269.1605299949646,273.5906700134277,341.4660820007324,333.67275657653806,305.5193504333496,32.84274864196777,31.72592163085937,32.11874771118164,281.89032020568845,267.8223699569702,0.0137617921829223,0.0128717012405395,480.7925109863281,480.75099182128906,22.258758544921875,22.61889743804932,316772.2463607788,1242675.6858825684,1212402.2483825684,1217162.9905700684,12.059325218200684,12.056273460388184,623046.8273162842,326965.3081893921,308.0577377319336,260.5750464439392,303.098709487915,308.58555068969724,6.5,35.29999923706055,30.06999969482422,0.0002170883348253,3028.39697265625,12.769142627716064,12.937491416931152,8.08799934387207,2.591482639312744,1.7405179142951963,0.7069955468177795,0.908190369606018,0.8918510973453522,2.42679762840271,256.6388854980469,12.841758251190186,664.0691833496094,285.4445037841797,2.512174129486084,1.2901703119277954,582.0791015625,,19.56,25.55
2025-01-29 13:56:50+01:00,4.0,1499.1552734375,75.02412414550781,4.992798328399658,5.207606315612793,3.948714256286621,3.3251280784606934,3.468186855316162,279.93787994384763,269.1655298709869,273.5856700181961,341.4610809326172,333.6627563476562,305.5193504333496,32.83774948120117,31.731109619140625,32.11874771118164,281.89032020568845,267.8223699569702,0.0137617921829223,0.0128717012405395,480.7925109863281,480.73638916015625,22.258758544921875,22.70591354370117,314254.5461654663,1248168.8499450684,1212402.2483825684,1215576.0765075684,12.065428733825684,12.066649436950684,622924.7570037842,325073.2183456421,308.0830024719238,260.27218379974363,303.098709487915,308.6005500793457,6.484999656677246,35.29999923706055,30.06999969482422,0.0002178004286024,2979.49560546875,12.792469024658203,13.044157028198242,8.08799934387207,2.4583888053894043,1.7262800931930542,0.7183602452278137,0.920195460319519,0.889789879322052,2.452228784561157,256.160888671875,12.937413215637209,664.0307006835938,285.4174499511719,2.512265205383301,1.2901740074157717,582.0647583007812,679.6844482421875,19.56,25.55
2025-01-29 13:56:52+01:00,4.0,1499.7657470703125,75.29457092285156,5.028056621551514,5.195687770843506,3.9337005615234375,3.344281911849976,3.455777406692505,280.0378798484802,269.19553008079527,273.5656700372696,341.4610809326172,333.6627563476562,305.4893516540527,32.8277473449707,31.71478271484375,32.11874771118164,281.89032020568845,267.7823699951172,0.0137232761383056,0.0128526487350463,480.8278198242188,480.7184753417969,22.31884002685547,22.629789352416992,317077.4221420288,1239379.7874450684,1212402.2483825684,1206664.9436950684,12.047118186950684,12.036131858825684,624023.3898162842,326782.2027206421,308.17966690063474,260.9769004821777,303.098709487915,308.6005500793457,6.465000152587891,35.279998779296875,30.049999237060547,0.0002182073465983,3069.110595703125,12.799555778503418,13.004157066345217,8.08799934387207,2.5416419506073,1.764754056930542,0.6957631707191467,0.8940650820732117,0.8911084532737732,2.4279916286468506,256.7481689453125,12.497357368469238,663.95751953125,285.4740600585937,2.511821746826172,1.2903751134872437,582.1940307617188,679.4073486328125,19.56,25.55
2025-01-29 13:56:54+01:00,4.0,1500.95947265625,75.2641372680664,5.001906394958496,5.2161407470703125,3.951730489730835,3.33962345123291,3.482661247253418,280.08788003921507,269.2155300617218,273.5856700181961,341.4310821533203,333.65275421142576,305.5193504333496,32.83774948120117,31.72857666015625,32.11874771118164,281.9003204345703,267.79236974716184,0.0137824249267578,0.0128400249481201,480.8015747070313,480.7543029785156,22.256851196289062,22.63446044921875,317535.1858139038,1242309.4749450684,1219360.2561950684,1220458.8890075684,12.055663108825684,12.028807640075684,621337.8429412842,323730.4449081421,307.95642318725584,260.76454010009763,303.10870971679685,308.6005500793457,6.454999923706055,35.279998779296875,30.049999237060547,0.0002184107971191,2963.96630859375,12.99989891052246,12.680449485778809,8.08799934387207,2.501641035079956,1.835207462310791,0.7070693373680115,0.9059569835662842,0.8949205875396729,2.4679925441741943,256.160888671875,12.958746910095217,664.0098266601562,285.4730834960937,2.512202739715576,1.2903436422348022,582.1278686523438,679.51416015625,19.56,25.55
2025-01-29 13:56:56+01:00,4.0,1502.3818359375,75.04013061523438,5.004241943359375,5.166790008544922,3.911393880844116,3.3388147354125977,3.447266101837158,280.1778797149658,269.2555300235748,273.54567002654073,341.4310821533203,333.64275588989256,305.53935089111326,32.86774826049805,31.708221435546875,32.13874816894531,281.89032020568845,267.79236974716184,0.0136612510681152,0.0128444528579711,480.8440246582031,480.7413024902344,22.353172302246094,22.643016815185547,322875.7619857788,1243163.9671325684,1218017.4827575684,1211181.5452575684,12.065428733825684,12.036131858825684,616210.8898162842,325805.6402206421,308.03247299194334,260.6012023925781,303.10870971679685,308.6005500793457,6.444999694824219,35.279998779296875,30.06999969482422,0.0002172917853461,3054.427001953125,12.416742324829102,13.132715225219728,8.08799934387207,2.8713247776031494,1.74746572971344,0.6966034173965454,0.8790960907936096,0.8875468969345093,2.489173412322998,257.8543701171875,13.147238731384276,663.9978637695312,285.4725952148437,2.5122950077056885,1.2903279066085815,582.1339111328125,679.3900756835938,19.56,25.55
2025-01-29 13:56:58+01:00,4.0,1503.93017578125,75.1203498840332,5.007043361663818,5.194988965988159,3.934584140777588,3.3336044549942017,3.4586997032165527,280.20287981033323,269.26052989959715,273.55567003190515,341.4310821533203,333.64275588989256,305.53935089111326,32.85774803161621,31.71685791015625,32.12874794006348,281.89032020568845,267.7823697566986,0.0137343440055847,0.0128390703201293,480.82566833496094,480.7280883789063,22.373199462890625,22.67930030822754,321655.0588607788,1242431.5452575684,1223144.4358825684,1212463.2835388184,12.067870140075684,12.053221702575684,620117.1398162842,330688.4527206421,308.1039680480957,260.5405153274536,303.10370960235593,308.6005500793457,6.472499847412109,35.279998779296875,30.049999237060547,0.0002182582092285,2921.16162109375,12.59878396987915,13.096978664398192,8.08799934387207,2.6711848974227905,1.7538195252418518,0.6989149749279022,0.8891396224498749,0.8904013931751251,2.49552583694458,258.17530822753906,12.616212844848633,663.8516235351562,285.4449768066406,2.511130928993225,1.290355205535889,582.1376342773438,,19.56,25.55
2025-01-29 13:57:00+01:00,4.0,1505.478515625,75.20056915283203,5.009844779968262,5.2231879234313965,3.95777440071106,3.3283941745758057,3.470133304595948,280.22787990570066,269.2655297756195,273.5656700372696,341.4310821533203,333.64275588989256,305.53935089111326,32.847747802734375,31.725494384765625,32.11874771118164,281.89032020568845,267.77236976623533,0.0138074369430542,0.0128336877822875,480.8073120117188,480.7148742675781,22.39322662353516,22.71558380126953,320434.3557357788,1241699.1233825684,1228271.3890075684,1213745.0218200684,12.070311546325684,12.070311546325684,624023.3898162842,335571.2652206421,308.175463104248,260.4798282623291,303.098709487915,308.6005500793457,6.470000267028809,35.279998779296875,30.03999900817871,0.0002180038791232,3045.483154296875,12.7808256149292,13.06124210357666,8.08799934387207,2.471045017242432,1.7601733207702637,0.701226532459259,0.8991831541061401,0.893255889415741,2.501878261566162,258.4962463378906,12.085186958312988,663.7053833007812,285.4173583984375,2.5099668502807617,1.2903825044631958,582.141357421875,679.275634765625,19.56,25.55
2025-01-29 13:57:02+01:00,4.0,1506.6109619140625,75.13587951660156,5.001906394958496,5.215380668640137,3.948874473571777,3.325389623641968,3.487834453582764,280.11787977218626,269.2755300045013,273.51567002534864,341.4210800170898,333.6227554321289,305.5193504333496,32.847747802734375,31.725494384765625,32.11874771118164,281.89032020568845,267.79236974716184,0.0138074369430542,0.0128336877822875,480.8073120117188,480.7247314453125,22.39322662353516,22.579553604125977,318069.2434310913,1252075.0999450684,1222045.8030700684,1216186.4280700684,12.050780296325684,12.056883811950684,616455.0304412842,327636.6949081421,307.8803771972656,260.84248104095457,303.098709487915,308.6005500793457,6.489999771118164,35.29999923706055,30.049999237060547,0.0002188685777452,3013.134521484375,12.702893257141112,13.353900909423828,8.08799934387207,2.484780550003052,1.7644085884094238,0.6997025609016418,0.9096357822418212,0.8993392586708069,2.548438310623169,257.8816833496094,12.575800895690918,663.918701171875,285.47320556640625,2.511897563934326,1.2903473377227783,581.97705078125,679.4381713867188,19.56,25.55
2025-01-29 13:57:04+01:00,4.0,1503.8121337890625,75.13970947265625,5.03157901763916,5.209579944610596,3.9456241130828857,3.3488290309906006,3.467299461364746,280.04788007736204,269.30553021430967,273.555670017004,341.4010833740234,333.6227554321289,305.53935089111326,32.88774871826172,31.71917724609375,32.11874771118164,281.89032020568845,267.79236974716184,0.0137810611724853,0.0128490104675292,480.8153991699219,480.75921630859375,22.36557006835937,22.367992401123047,323638.7014389038,1248046.7796325684,1222778.2249450684,1231323.1468200684,12.056883811950684,12.088622093200684,627563.4288787842,335327.1245956421,308.3309692382812,260.9558061599731,303.10870971679685,308.6205505371093,6.532500267028809,35.279998779296875,30.049999237060547,0.0002178512912326,3022.03369140625,12.346556663513184,12.954276084899902,8.08799934387207,2.854572534561157,1.8125100135803225,0.6980465650558472,0.8847758173942566,0.8917216658592224,2.3747031688690186,257.3217468261719,13.01872444152832,664.006103515625,285.471435546875,2.512624979019165,1.2902909517288208,581.9710693359375,679.7103881835938,19.56,25.55
2025-01-29 13:57:06+01:00,4.0,1502.0081787109375,74.98246765136719,5.046573638916016,5.2418293952941895,3.9693353176116943,3.354799032211304,3.4845988750457764,280.07787981033323,269.2655297756195,273.54567002654073,341.4110778808593,333.64275588989256,305.53935089111326,32.83774948120117,31.712799072265625,32.13874816894531,281.9103206634521,267.8223699569702,0.0138512687683105,0.0128525009155273,480.8411560058594,480.7551879882813,22.30548858642578,22.57223320007324,316314.4826889038,1246826.0765075684,1219116.1155700684,1211547.7561950684,12.050780296325684,12.094725608825684,622802.6866912842,325317.3589706421,308.045149230957,260.6865991592407,303.10870971679685,308.6005500793457,6.545000076293945,35.279998779296875,30.01999855041504,0.0002180547417534,2990.1748046875,12.753734588623049,13.15134048461914,8.08799934387207,2.6279373168945312,1.7432292699813845,0.6989846229553223,0.9030888080596924,0.8971731662750244,2.384402275085449,256.625244140625,12.642333030700684,663.9089965820312,285.4717102050781,2.51099157333374,1.2902992963790894,581.9468994140625,679.4237670898438,19.56,25.55
2025-01-29 13:57:08+01:00,4.0,1501.046630859375,75.16835021972656,5.028327465057373,5.215943813323975,3.945902347564697,3.3432154655456543,3.467957019805908,280.1378797531128,269.2355300426483,273.54567002654073,341.4010833740234,333.6027549743652,305.53935089111326,32.83774948120117,31.718780517578125,32.11874771118164,281.9103206634521,267.8423699378967,0.0137882680892944,0.0128477563858032,480.81396484375,480.7690734863281,22.371768951416016,22.83180046081543,326080.1076889038,1235839.7483825684,1213989.1624450684,1228027.2483825684,12.075194358825684,12.078856468200684,620361.2804412842,339965.7964706421,308.2469123840332,260.9979957580566,303.098709487915,308.6005500793457,6.53749942779541,35.279998779296875,30.03999900817871,0.0002182582092285,3002.677978515625,12.98564624786377,12.739556312561035,8.08799934387207,2.45104455947876,1.7955784797668457,0.6873167157173157,0.8745801448822021,0.8938888311386108,2.5568997859954834,255.88775634765625,12.501420974731444,663.8738403320312,285.4734191894531,2.511570930480957,1.2903547286987305,582.121826171875,679.39208984375,19.56,25.55
2025-01-29 13:57:10+01:00,4.0,1502.9344482421875,75.17314910888672,5.0347740650177,5.214293241500855,3.948496103286743,3.3491398096084595,3.4685535430908203,280.1128798961639,269.2355300426483,273.5506700217724,341.3860801696777,333.60775604248045,305.53935089111326,32.83774948120117,31.715362548828125,32.11874771118164,281.9103206634521,267.8423699378967,0.0137868371009826,0.0128538627624511,480.8237457275391,480.7464141845703,22.39561080932617,22.715540885925293,325126.4333724976,1241210.8421325684,1219238.1858825684,1222350.9788513184,12.064208030700684,12.085570335388184,626098.5851287842,335510.2300643921,308.43950309753416,260.77104034423826,303.098709487915,308.6005500793457,6.552499771118164,35.279998779296875,30.0,0.0002184616597493,3038.096923828125,12.878430366516112,12.94113540649414,8.08799934387207,2.54369592666626,1.7616902589797974,0.6967816948890686,0.8867756426334381,0.8918785154819489,2.514564514160156,256.6593780517578,12.501420974731444,663.8514099121094,285.50048828125,2.511407732963562,1.2904150485992432,582.0042419433594,,19.56,25.55
2025-01-29 13:57:12+01:00,4.0,1504.822265625,75.17794799804688,5.041220664978027,5.212642669677734,3.951089859008789,3.3550641536712646,3.4691500663757324,280.08788003921507,269.2355300426483,273.555670017004,341.371076965332,333.6127571105957,305.53935089111326,32.83774948120117,31.711944580078125,32.11874771118164,281.9103206634521,267.8423699378967,0.0137854061126708,0.0128599691390991,480.8335266113281,480.7237548828125,22.419452667236328,22.59928131103516,324172.7590560913,1246581.9358825684,1224487.2093200684,1216674.7093200684,12.053221702575684,12.092284202575684,631835.8898162842,331054.6636581421,308.63209381103513,260.5440849304199,303.098709487915,308.6005500793457,6.552499771118164,35.279998779296875,30.0,0.0002180547417534,2966.280517578125,12.771214485168455,13.142714500427246,8.08799934387207,2.63634729385376,1.727802038192749,0.7062466740608215,0.8989711403846741,0.8898681998252869,2.472229242324829,257.4309997558594,12.501420974731444,663.8289794921875,285.5275573730469,2.511244535446167,1.290475368499756,581.8866577148438,679.32958984375,19.56,25.55
2025-01-29 13:57:14+01:00,4.0,1502.621337890625,75.26348876953125,5.008674621582031,5.206367492675781,3.940741062164306,3.3308112621307373,3.4622786045074463,280.08788003921507,269.2355300426483,273.5856700181961,341.371076965332,333.6127571105957,305.55935134887693,32.83774948120117,31.711944580078125,32.11874771118164,281.9103206634521,267.87237014770506,0.0137854061126708,0.0128509006500244,480.8507080078125,480.7677307128906,22.419452667236328,22.604570388793945,322341.7043685913,1250488.1858825684,1220703.0296325684,1216430.5686950684,12.065428733825684,12.061766624450684,627075.1476287842,335205.0542831421,308.38123931884763,260.6012023925781,303.10870971679685,308.6205505371093,6.552499771118164,35.29999923706055,30.01000022888184,0.0002182073465983,3044.4599609375,11.993585586547852,12.44782257080078,8.08799934387207,2.9048147201538086,1.820973873138428,0.6860314011573792,0.8704016208648682,0.8922464847564697,2.514580249786377,257.526611328125,11.983697891235352,663.6297607421875,285.4703369140625,2.511301279067993,1.2902734279632568,581.8927001953125,679.3226928710938,19.56,25.55
2025-01-29 13:57:16+01:00,4.0,1504.099365234375,75.14524841308594,5.019204616546631,5.205644130706787,3.947688341140747,3.3398516178131104,3.464146614074707,280.18787994384763,269.2755300045013,273.5856700181961,341.371076965332,333.592756652832,305.53935089111326,32.847747802734375,31.7095947265625,32.11874771118164,281.9303201675415,267.88236989974973,0.0137676515579223,0.0128509006500244,480.8507080078125,480.7044982910156,22.385597229003903,22.678207397460938,319671.4162826538,1239623.9280700684,1218261.6233825684,1212890.5296325684,12.076415061950684,12.072752952575684,620605.4210662842,327026.3433456421,307.8169998168945,260.77871170043943,303.098709487915,308.6005500793457,6.557499885559082,35.279998779296875,30.01999855041504,0.0002187668524848,2985.23583984375,12.362534523010254,12.785382270812988,8.08799934387207,2.90062952041626,1.7317014932632446,0.7012706995010376,0.9022697806358336,0.89090496301651,2.4818778038024902,258.7967224121094,13.041584968566896,663.5772705078125,285.4703674316406,2.509598731994629,1.290255784988403,581.8806762695312,679.1216430664062,19.56,25.55
2025-01-29 13:57:18+01:00,4.0,1506.73779296875,75.21113586425781,5.033927440643311,5.245748996734619,3.9737062454223633,3.342236995697021,3.482874155044556,280.2878798484802,269.33552994728086,273.5656700372696,341.3510803222656,333.6127571105957,305.55935134887693,32.83774948120117,31.71484375,32.11874771118164,281.9303201675415,267.8923701286316,0.0138635807037353,0.0128645763397216,480.83447265625,480.720703125,22.406578063964844,22.584636688232425,322036.5285873413,1255737.2093200684,1224243.0686950684,1226074.1233825684,12.086180686950684,12.064208030700684,633300.7335662842,338500.9527206421,308.19647827148435,261.0472177505493,303.10870971679685,308.6005500793457,6.550000190734863,35.29999923706055,30.01999855041504,0.0002189703030056,3011.977783203125,12.494091033935549,12.520015716552734,8.08799934387207,2.5774521827697754,1.736278414726257,0.6949217915534973,0.8921376466751099,0.8961586952209473,2.438326120376587,258.5372314453125,12.801130294799805,663.7818603515625,285.4739074707031,2.51099157333374,1.2903704643249512,582.11279296875,679.2310791015625,19.56,25.55
2025-01-29 13:57:20+01:00,4.0,1505.097900390625,75.21351623535156,5.022466659545898,5.220740795135498,3.955796241760254,3.336905241012573,3.4751405715942383,280.29788007736204,269.3655301570892,273.5856700181961,341.3210815429687,333.6027549743652,305.53935089111326,32.8277473449707,31.69769287109375,32.11874771118164,281.9303201675415,267.9123701095581,0.013803071975708,0.0128545169830322,480.8797912597656,480.7741088867188,22.443294525146484,22.680389404296875,323180.9377670288,1246215.7249450684,1218383.6936950684,1214843.6546325684,12.052000999450684,12.059325218200684,631591.7491912842,335693.3355331421,308.3896011352539,260.77162590026853,303.0887092590332,308.6205505371093,6.550000190734863,35.31999969482422,30.01999855041504,0.000217953016493,2987.46044921875,12.597489356994627,13.306052207946776,8.08799934387207,2.632142305374145,1.74475359916687,0.7010334134101868,0.8851432204246521,0.894480288028717,2.489173412322998,257.13055419921875,12.041444778442385,663.7025146484375,285.4721984863281,2.510594367980957,1.29031503200531,581.9939575195312,679.1139526367188,19.56,25.55
2025-01-29 13:57:22+01:00,4.0,1503.5375366210938,75.15560913085938,5.037003993988037,5.231053590774536,3.966073513031006,3.349736452102661,3.482032895088196,280.2728799819946,269.3955300092697,273.59567000865934,341.326082611084,333.5877555847168,305.5493511199951,32.83274841308594,31.710464477539062,32.108747482299805,281.9303201675415,267.92237010002134,0.0138284101486206,0.0128595423698425,480.8349609375,480.7476348876953,22.44853973388672,22.4947566986084,322265.4104232788,1242614.6507263184,1217529.2015075684,1217651.2718200684,12.052611351013184,12.058104515075684,622558.5460662842,329345.6792831421,308.2468074798584,260.6542858123779,303.0887092590332,308.6105503082275,6.590000152587891,35.31999969482422,30.03999900817871,0.0002187668524848,2971.041259765625,12.900835514068604,12.894909858703612,8.08799934387207,2.39145302772522,1.7376357316970823,0.7048514783382416,0.9010521173477172,0.8949227929115295,2.4701077938079834,257.519775390625,12.494429111480711,663.8815612792969,285.47303771972656,2.5119893550872803,1.2903423309326172,582.050537109375,,19.56,25.55
2025-01-29 13:57:24+01:00,4.0,1501.9771728515625,75.09770202636719,5.051541328430176,5.241366386413574,3.976350784301758,3.362567663192749,3.4889252185821533,280.2478798866272,269.4255298614502,273.6056699991226,341.3310836791992,333.57275619506834,305.55935134887693,32.83774948120117,31.72323608398437,32.09874725341797,281.9303201675415,267.9323700904846,0.0138537483215332,0.0128645677566528,480.7901306152344,480.7211608886719,22.45378494262696,22.30912399291992,321349.8830795288,1239013.5765075684,1216674.7093200684,1220458.8890075684,12.053221702575684,12.056883811950684,613525.3429412842,322998.0230331421,308.10401382446287,260.5369457244873,303.0887092590332,308.6005500793457,6.622499942779541,35.31999969482422,30.03999900817871,0.0002185633850097,3056.340087890625,13.204181671142578,12.48376750946045,8.08799934387207,2.150763750076294,1.730517864227295,0.7086695432662964,0.9169610142707824,0.895365297794342,2.4510421752929688,257.90899658203125,12.947413444519045,664.0606079101562,285.473876953125,2.5133843421936035,1.2903696298599243,582.1071166992188,679.6110229492188,19.56,25.55
2025-01-29 13:57:26+01:00,4.0,1504.1988525390625,75.1395492553711,5.059974193572998,5.181617736816406,3.931870460510254,3.3673763275146484,3.448329210281372,280.22787990570066,269.4255298614502,273.6056699991226,341.3210815429687,333.57275619506834,305.53935089111326,32.8277473449707,31.72323608398437,32.11874771118164,281.9103206634521,267.9323700904846,0.0136949396133422,0.0128142929077148,480.8163757324219,480.7637023925781,22.49002456665039,22.84173011779785,318374.4192123413,1246704.0061950684,1216552.6390075684,1213256.7405700684,12.056883811950684,12.070311546325684,618774.3663787842,328002.9058456421,307.91417541503904,260.05634632110593,303.0887092590332,308.6005500793457,6.642499923706055,35.31999969482422,30.03999900817871,0.0002192754957411,2975.00146484375,13.37196922302246,12.794132232666016,8.08799934387207,2.315901517868042,1.7844090461730957,0.7101296186447144,0.9086381793022156,0.8850144147872925,2.476465940475464,256.9256896972656,13.100143432617188,663.4762573242188,285.4711608886719,2.5093119144439697,1.2902816534042358,582.1102294921875,678.8949584960938,19.56,25.55
2025-01-29 13:57:28+01:00,4.0,1499.8424072265625,75.1185302734375,5.052941799163818,5.178363800048828,3.9279706478118896,3.366497755050659,3.450079679489136,280.29788007736204,269.3755299091339,273.6156700193882,341.31107940673826,333.532755279541,305.53935089111326,32.83774948120117,31.720611572265625,32.11874771118164,281.9103206634521,267.9523700714111,0.0136949396133422,0.0128142929077148,480.8163757324219,480.7834777832031,22.49002456665039,22.744632720947266,325393.4621810913,1250244.0452575684,1224975.4905700684,1218871.9749450684,12.065428733825684,12.066649436950684,625122.0226287842,333984.3511581421,307.88460006713865,261.2370733261108,303.07870903015134,308.6005500793457,6.657500267028809,35.31999969482422,30.01999855041504,0.0002187668524848,2990.441650390625,12.81829833984375,12.557052612304688,8.08799934387207,2.6605520248413086,1.776279330253601,0.7043612003326416,0.8932934999465942,0.8852741718292236,2.494579792022705,255.88775634765625,13.043025970458984,663.5385131835938,285.41607666015625,2.5096731185913086,1.2901296615600586,582.1253051757812,679.0023193359375,19.56,25.55
2025-01-29 13:57:30+01:00,4.0,1505.800537109375,75.17764282226562,5.0332441329956055,5.221782684326172,3.962765455245972,3.347426652908325,3.472816705703736,280.36787977218626,269.435530090332,273.635670030117,341.2710784912109,333.55275573730466,305.53935089111326,32.8177490234375,31.71697998046875,32.11874771118164,281.9003204345703,267.9523700714111,0.0137996311187744,0.0128374900817871,480.8158874511719,480.7247314453125,22.434711456298828,22.63973426818848,321044.7072982788,1240844.6311950684,1217651.2718200684,1212036.0374450684,12.060545921325684,12.065428733825684,621337.8429412842,330566.3824081421,308.561018371582,260.86373844146726,303.07870903015134,308.580549621582,6.662500381469727,35.31999969482422,30.03999900817871,0.0002184616597493,3002.633544921875,13.354517936706545,12.447599411010742,8.08799934387207,2.2778351306915283,1.7617002725601196,0.713249921798706,0.9156616926193236,0.8885828852653503,2.523046493530273,258.2777404785156,12.251014709472656,663.74462890625,285.4736633300781,2.511167526245117,1.2903621196746826,582.2833862304688,679.119873046875,19.56,25.55
2025-01-29 13:57:32+01:00,4.0,1504.2686157226562,75.20067596435547,5.030319213867188,5.223818302154541,3.9649137258529663,3.3619476556777954,3.4805792570114136,280.357879781723,269.4505300760269,273.64567002058027,341.2710784912109,333.55275573730466,305.5293506622314,32.8227481842041,31.71746826171875,32.12874794006348,281.8953203201294,267.97736992836,0.0138062925338745,0.0128348455429077,480.8075408935547,480.7465057373047,22.39584922790528,22.61832427978516,318946.62380218506,1247985.7444763184,1215820.2171325684,1212524.3186950684,12.066649436950684,12.055052757263184,617980.9093475342,329528.7847518921,308.4123710632324,260.68963232040403,303.08370914459226,308.5655502319336,6.65749979019165,35.32999801635742,30.03999900817871,0.0002188685777452,2965.96923828125,13.242903232574465,12.901058673858644,8.08799934387207,2.3612306118011475,1.766701340675354,0.7022288739681244,0.9122764766216278,0.8908545076847076,2.5293952226638794,258.7557373046875,12.422154426574709,663.7180786132812,285.4176330566406,2.5111184120178223,1.2902616262435913,582.3016357421875,,19.56,25.55
2025-01-29 13:57:34+01:00,4.0,1502.7366943359375,75.22370910644531,5.0273942947387695,5.22585391998291,3.967061996459961,3.3764686584472656,3.488341808319092,280.34787979125974,269.4655300617218,273.6556700110435,341.2710784912109,333.55275573730466,305.5193504333496,32.8277473449707,31.71795654296875,32.13874816894531,281.89032020568845,268.0023697853088,0.0138129539489746,0.0128322010040283,480.7991943359375,480.7682800292969,22.35698699951172,22.59691429138184,316848.5403060913,1255126.8577575684,1213989.1624450684,1213012.5999450684,12.072752952575684,12.044676780700684,614623.9757537842,328491.1870956421,308.2637237548828,260.5155261993408,303.0887092590332,308.55055084228513,6.652499675750732,35.32999801635742,30.01999855041504,0.000219072028266,2971.575439453125,13.131288528442385,13.354517936706545,8.08799934387207,2.4446260929107666,1.7717024087905884,0.6912078261375427,0.908891260623932,0.8931261301040649,2.5357439517974854,259.2337341308594,12.593294143676758,663.6915283203125,285.3616027832031,2.511069297790528,1.2901611328125,582.3198852539062,679.3094482421875,19.56,25.55
2025-01-29 13:57:36+01:00,4.0,1500.98974609375,75.19436645507812,5.006579399108887,5.2086381912231445,3.9533579349517822,3.334579467773437,3.469158411026001,280.33788003921507,269.435530090332,273.6756700515747,341.2710784912109,333.5427536010742,305.53935089111326,32.8277473449707,31.697998046875,32.11874771118164,281.9003204345703,268.0023697853088,0.0137664165496826,0.0128541440963745,480.8764343261719,480.7516174316406,22.3388671875,22.433574676513672,317458.8918685913,1252807.5218200684,1226196.1936950684,1207763.5765075684,12.033690452575684,12.077635765075684,623046.8273162842,324340.7964706421,308.0113510131836,260.4369901657104,303.0887092590332,308.5705513000488,6.644999504089356,35.29999923706055,30.049999237060547,0.0002188685777452,3008.99658203125,13.302823066711426,12.783379554748535,8.08799934387207,2.513211727142334,1.7886439561843872,0.7129239439964294,0.9131300449371338,0.8871423006057739,2.4510421752929688,258.7284240722656,12.621420860290527,663.8875122070312,285.41668701171875,2.5124783515930176,1.2901500463485718,582.1995239257812,679.3894653320312,19.56,25.55
2025-01-29 13:57:38+01:00,4.0,1501.9083251953125,75.09613800048828,5.010083198547363,5.2239274978637695,3.965226650238037,3.334349632263184,3.4766685962677,280.3578800201416,269.3755299091339,273.6556700110435,341.261083984375,333.532755279541,305.5193504333496,32.8177490234375,31.697998046875,32.11874771118164,281.9003204345703,268.0023697853088,0.0138113718032836,0.0128679656982421,480.83782958984375,480.7741088867188,22.441864013671875,22.449995040893555,316848.5403060913,1240966.7015075684,1213500.8811950684,1213134.6702575684,12.042235374450684,12.084959983825684,628906.2023162842,329711.8902206421,308.3099540710449,260.6582569122314,303.07870903015134,308.5705513000488,6.642499923706055,35.31999969482422,30.06999969482422,0.0002184107971191,3003.16748046875,13.081398010253906,12.434504508972168,8.08799934387207,2.454169511795044,1.7308458089828491,0.706515371799469,0.9067139029502868,0.8905273079872131,2.3649888038635254,257.9363098144531,12.989070892333984,663.6512451171875,285.41668701171875,2.512380361557007,1.2901490926742554,582.1814575195312,679.3092041015625,19.56,25.55
2025-01-29 13:57:40+01:00,4.0,1504.1591796875,75.12844848632812,5.019763469696045,5.2225542068481445,3.9625518321990967,3.336423873901367,3.4726150035858154,280.4278797149658,269.31552996635435,273.6756700515747,341.261083984375,333.5127548217773,305.5193504333496,32.8277473449707,31.70346069335937,32.11874771118164,281.9103206634521,268.0323699951172,0.0138113718032836,0.0128679656982421,480.83782958984375,480.84674072265625,22.441864013671875,22.751672744750977,319671.4162826538,1250121.9749450684,1215331.9358825684,1218871.9749450684,12.048338890075684,12.073973655700684,627197.2179412842,329589.8199081421,308.3561538696289,260.64404048919675,303.0887092590332,308.580549621582,6.657500267028809,35.31999969482422,30.03999900817871,0.0002182582092285,2991.954345703125,12.733928680419922,12.595946311950684,8.08799934387207,2.479480743408203,1.7632297277450562,0.7107236385345459,0.8942983746528625,0.891903817653656,2.5188136100769043,256.4340515136719,12.544072151184082,663.5516357421875,285.41729736328125,2.50867247581482,1.2898322343826294,582.1513061523438,678.9146728515625,19.56,25.55
2025-01-29 13:57:42+01:00,4.0,1500.4326171875,75.03778076171875,5.049803733825684,5.241818904876709,3.9822840690612793,3.361886978149414,3.489720106124878,280.5278800964355,269.3255301952362,273.70567002296445,341.24107971191404,333.5027565002441,305.4993499755859,32.8277473449707,31.7091064453125,32.11874771118164,281.9103206634521,268.0323699951172,0.0138646059036254,0.0128412055969238,480.8268432617188,480.79388427734375,22.417068481445312,22.475914001464844,318374.4192123413,1249877.8343200684,1219726.4671325684,1221801.6624450684,12.052000999450684,12.061766624450684,618774.3663787842,328002.9058456421,308.2847389221191,261.0894073486328,303.0587085723877,308.5705513000488,6.649999618530273,35.31999969482422,30.049999237060547,0.0002178512912326,3016.249267578125,13.241259574890137,12.58782196044922,8.08799934387207,2.357039213180542,1.7335654497146606,0.7156310081481934,0.913019061088562,0.8909211158752441,2.496466398239136,257.3217468261719,12.496723175048828,663.8599243164062,285.361572265625,2.5126373767852783,1.2899969816207886,582.4418334960938,679.236083984375,19.56,25.55
2025-01-29 13:57:44+01:00,4.0,1501.9957275390625,75.15052032470703,5.030527353286743,5.236100912094116,3.977381467819214,3.352530598640442,3.489542245864868,280.5428799629211,269.35553016662595,273.7106700181961,341.2260803222656,333.5027565002441,305.4993499755859,32.8227481842041,31.70736694335937,32.11874771118164,281.9103206634521,268.0373698711395,0.0138444213867187,0.0128423438072204,480.8299560546875,480.7844848632813,22.39513397216797,22.38916015625,318259.97829437256,1242126.3694763184,1216674.7093200684,1216491.6038513184,12.047728538513184,12.060545921325684,623596.1437225342,328002.9058456421,308.1817687988281,260.84173526763914,303.0687088012695,308.56055107116697,6.637499809265137,35.29999923706055,30.03999900817871,0.0002185633850097,3032.890869140625,13.29420566558838,13.073062419891356,8.08799934387207,2.39449942111969,1.7306837439537048,0.7146458923816681,0.915248841047287,0.8912546932697296,2.5014655590057373,257.53343200683594,12.718926429748535,663.7851867675781,285.36163330078125,2.512824773788452,1.2900164127349854,582.4951477050781,,19.56,25.55
2025-01-29 13:57:46+01:00,4.0,1503.558837890625,75.26325988769531,5.011250972747803,5.230382919311523,3.972478866577149,3.3431742191314697,3.4893643856048584,280.5578798294067,269.3855301380157,273.7156700134277,341.2110809326172,333.5027565002441,305.4993499755859,32.8177490234375,31.70562744140625,32.11874771118164,281.9103206634521,268.04236974716184,0.013824236869812,0.012843482017517,480.83306884765625,480.7750854492188,22.373199462890625,22.30240631103516,318145.5373764038,1234374.9046325684,1213622.9515075684,1211181.5452575684,12.043456077575684,12.059325218200684,628417.9210662842,328002.9058456421,308.0787986755371,260.5940631866455,303.07870903015134,308.55055084228513,6.632499694824219,35.31999969482422,30.06999969482422,0.0002192246331108,3023.947265625,13.34715175628662,13.558302879333496,8.08799934387207,2.431959629058838,1.727802038192749,0.7136607766151428,0.917478621006012,0.8915882706642151,2.506464719772339,257.7451171875,12.941129684448242,663.71044921875,285.3616943359375,2.513012170791626,1.290035843849182,582.5484619140625,679.404296875,19.56,25.55
2025-01-29 13:57:48+01:00,4.0,1502.1875,75.13215637207031,5.043566703796387,5.178152561187744,3.933995485305786,3.3357534408569336,3.4492502212524414,280.36787977218626,269.3955298900604,273.70567002296445,341.22108306884763,333.5027565002441,305.4893516540527,32.8277473449707,31.706085205078125,32.11874771118164,281.9103206634521,268.04236974716184,0.013690728187561,0.0128229894638061,480.8306579589844,480.8108825683594,22.32646942138672,22.45009422302246,317001.1281967163,1244140.5296325684,1228027.2483825684,1225585.8421325684,12.038573265075684,12.047118186950684,623046.8273162842,328002.9058456421,308.10401382446287,260.9133371353149,303.04870834350584,308.53055038452146,6.619999885559082,35.31999969482422,30.06999969482422,0.0002194789462619,2983.767333984375,13.371485710144045,12.727489471435549,8.08799934387207,2.3347575664520264,1.6641886234283447,0.7134150862693787,0.9092224836349488,0.8815901875495911,2.501878261566162,257.4992980957031,12.988215446472168,663.585693359375,285.36236572265625,2.5109951496124268,1.289961814880371,582.4705200195312,679.0658569335938,19.56,25.55
2025-01-29 13:57:50+01:00,4.0,1503.922119140625,75.25245666503906,5.016273021697998,5.238814830780029,3.976650476455689,3.350037336349488,3.4986584186553955,280.3978799819946,269.3555299282074,273.7456699848175,341.2010787963867,333.4627555847168,305.4993499755859,32.8177490234375,31.70501708984375,32.11874771118164,281.9003204345703,268.0523699760437,0.0138617982864379,0.0128382759094238,480.8516540527344,480.8466796875,22.30978012084961,22.897539138793945,317611.4797592163,1244995.0218200684,1224243.0686950684,1220703.0296325684,12.050780296325684,12.032469749450684,633422.8038787842,334960.9136581421,308.175463104248,261.23004093170164,303.07870903015134,308.53055038452146,6.612500190734863,35.29999923706055,30.06999969482422,0.0002186142476399,3031.822998046875,12.565673828125,12.754539489746094,8.08799934387207,2.9631834030151367,1.6996445655822754,0.7037466764450073,0.892159640789032,0.8936410546302795,2.3874335289001465,259.0152282714844,13.044899940490724,663.288330078125,285.35821533203125,2.5085740089416504,1.2898879051208496,582.08984375,678.586669921875,19.56,25.55
2025-01-29 13:57:52+01:00,4.0,1499.4356689453125,75.38517761230469,5.011618137359619,5.240633487701416,3.981696844100952,3.340837240219116,3.493502855300904,280.3978799819946,269.3555299282074,273.72567000389097,341.2010787963867,333.4627555847168,305.4893516540527,32.8277473449707,31.70501708984375,32.11874771118164,281.8803199768066,268.04236974716184,0.0138617982864379,0.0128382759094238,480.8516540527344,480.83599853515625,22.30978012084961,22.67339324951172,317764.0676498413,1246704.0061950684,1219116.1155700684,1215087.7952575684,12.056883811950684,12.054442405700684,625976.5148162842,329223.6089706421,308.2048820495605,260.3655933380127,303.04870834350584,308.55055084228513,6.619999885559082,35.29999923706055,30.06999969482422,0.000219072028266,3008.77392578125,13.088685989379885,13.076019287109377,8.08799934387207,2.4461803436279297,1.7378041744232178,0.7109914422035217,0.9088638424873352,0.8920384049415588,2.408644199371338,258.3187255859375,13.294400215148926,663.3966674804688,285.3336486816406,2.5099689960479736,1.2898544073104858,582.3958740234375,678.8994140625,19.56,25.55
2025-01-29 13:57:54+01:00,4.0,1503.4752197265625,75.08639526367188,5.004971027374268,5.191051483154297,3.9426584243774414,3.347074031829834,3.451740026473999,280.3178800582885,269.31552996635435,273.72567000389097,341.1910842895508,333.4327568054199,305.4893516540527,32.83774948120117,31.70123291015625,32.11874771118164,281.8803199768066,268.04236974716184,0.0137225408554077,0.0128250064849853,480.8406982421875,480.8256530761719,22.31407165527344,22.69569206237793,315398.9553451538,1253662.0140075684,1223632.7171325684,1223632.7171325684,12.042235374450684,12.049559593200684,630737.2570037842,332275.3667831421,308.22169342041013,260.2002376556396,303.07870903015134,308.53055038452146,6.604999542236328,35.29999923706055,30.06999969482422,0.0002200384521484,2967.65966796875,13.302715301513672,12.847519874572754,8.08799934387207,2.327834367752075,1.7378041744232178,0.7085704207420349,0.8961870670318604,0.8813236951828003,2.4679925441741943,258.3460388183594,13.201584815979004,663.6209106445312,285.3344421386719,2.5113413333892822,1.2899339199066162,582.4541015625,679.03076171875,19.56,25.55
2025-01-29 13:57:56+01:00,4.0,1501.5397338867188,75.11811828613281,4.997976303100586,5.2037999629974365,3.95280385017395,3.334524154663086,3.461925506591797,280.29788007736204,269.2855299949646,273.72567000389097,341.17608108520506,333.44775619506834,305.4943508148193,32.83274841308594,31.6998291015625,32.108747482299805,281.8803199768066,268.0473698616028,0.0137610683441162,0.012827784538269,480.8466491699219,480.8346862792969,22.31764793395996,22.56502056121826,319747.7102279663,1247924.7093200684,1219482.3265075684,1216552.6390075684,12.047728538513184,12.045287132263184,625060.9874725342,334594.7027206421,308.20908584594724,260.2971948623657,303.0637086868286,308.53055038452146,6.627499580383301,35.29999923706055,30.099998474121094,0.0002192246331108,3080.635009765625,13.235618591308594,12.935459613800049,8.08799934387207,2.5994434356689453,1.7285642623901367,0.7112006545066833,0.9008491933345796,0.8833039700984955,2.50551974773407,257.4173583984375,13.272981643676758,663.6238708496094,285.3326110839844,2.5113182067871094,1.2898743152618408,582.3316650390625,,19.56,25.55
2025-01-29 13:57:58+01:00,4.0,1499.604248046875,75.14984130859375,4.990981578826904,5.216548442840576,3.962949275970459,3.321974277496338,3.4721109867095947,280.2778800964355,269.2555300235748,273.72567000389097,341.1610778808593,333.4627555847168,305.4993499755859,32.8277473449707,31.69842529296875,32.09874725341797,281.8803199768066,268.0523699760437,0.0137995958328247,0.0128305625915527,480.85260009765625,480.8437194824219,22.321224212646484,22.4343490600586,324096.4651107788,1242187.4046325684,1215331.9358825684,1209472.5608825684,12.053221702575684,12.041014671325684,619384.7179412842,336914.0386581421,308.19647827148435,260.3941520690918,303.04870834350584,308.53055038452146,6.630000114440918,35.31999969482422,30.09000015258789,0.0002194789462619,2947.45849609375,13.168521881103516,13.023399353027344,8.08799934387207,2.8710525035858154,1.7193243503570557,0.7138308882713318,0.9055113196372986,0.8852842450141907,2.5430469512939453,256.4886779785156,13.344378471374512,663.6268310546875,285.3307800292969,2.5112950801849365,1.2898147106170654,582.209228515625,678.9884643554688,19.56,25.55
2025-01-29 13:58:00+01:00,4.0,1499.5517578125,75.14568328857422,5.02325439453125,5.203004837036133,3.954499483108521,3.3528223037719727,3.4727988243103027,280.22787990570066,269.1655298709869,273.75566997528074,341.1610778808593,333.4127563476562,305.4893516540527,32.83774948120117,31.7049560546875,32.11874771118164,281.8803199768066,268.04236974716184,0.0137623634338378,0.0128126592636108,480.8425903320313,480.8087158203125,22.32599258422852,22.587692260742188,314101.9582748413,1242919.8265075684,1216552.6390075684,1204955.9593200684,12.055663108825684,12.059325218200684,618652.2960662842,323242.1636581421,308.2553199768066,260.9558061599731,303.04870834350584,308.53055038452146,6.645000457763672,35.29999923706055,30.09000015258789,0.0002208522881401,2969.08349609375,13.432995796203612,13.368499755859377,8.08799934387207,2.398169040679932,1.6741907596588137,0.7180457711219788,0.9119948744773864,0.8847227692604065,2.4510421752929688,255.81948852539065,12.507563591003418,663.6021728515625,285.333740234375,2.511204957962036,1.2899107933044434,582.484619140625,678.93310546875,19.56,25.55
2025-01-29 13:58:02+01:00,4.0,1502.898193359375,75.21626281738281,5.019763469696045,5.215637683868408,3.958543062210083,3.3430275917053223,3.473474264144897,280.1278800010681,269.0655302047729,273.75566997528074,341.1510833740234,333.40275421142576,305.4893516540527,32.8177490234375,31.714080810546875,32.11874771118164,281.8803199768066,268.04236974716184,0.013784119606018,0.0128366403579711,480.83447265625,480.8216857910156,22.322654724121094,22.787656784057617,315017.4856185913,1236205.9593200684,1212280.1780700684,1208495.9983825684,12.043456077575684,12.065428733825684,621581.9835662842,324462.8667831421,307.6432250976562,260.89208068847654,303.0587085723877,308.55055084228513,6.654999732971191,35.279998779296875,30.11999893188477,0.000219072028266,3005.52587890625,13.140036582946776,12.455500602722168,8.08799934387207,2.5600686073303223,1.7308458089828491,0.7048232555389404,0.9052704572677612,0.8880447149276733,2.476465940475464,255.35513305664065,13.39435577392578,663.2093505859375,285.3329162597656,2.508622407913208,1.2898839712142944,582.5206298828125,678.6519165039062,19.56,25.55
2025-01-29 13:58:04+01:00,4.0,1501.367431640625,75.16578674316406,4.99561882019043,5.194331169128418,3.9472248554229736,3.334980726242065,3.4610376358032227,280.18787994384763,269.0055302619934,273.76567002534864,341.14108123779295,333.4127563476562,305.4893516540527,32.8277473449707,31.714080810546875,32.11874771118164,281.8803199768066,268.0523699760437,0.0137374067306518,0.0128279809951782,480.8063354492188,480.8324279785156,22.33123779296875,22.66513442993164,316085.6008529663,1242797.7561950684,1211425.6858825684,1212280.1780700684,12.048338890075684,12.047118186950684,616699.1710662842,325805.6402206421,308.2469123840332,260.6724275588989,303.07870903015134,308.53055038452146,6.649999618530273,35.279998779296875,30.099998474121094,0.000219072028266,2927.79150390625,12.828051567077637,12.883379936218262,8.08799934387207,2.753581047058105,1.7138841152191162,0.7154688239097595,0.9075419306755066,0.8825315833091736,2.420161247253418,258.3869934082031,13.050728797912598,663.4473876953125,285.3315734863281,2.5104362964630127,1.289840579032898,582.2905883789062,678.7870483398438,19.56,25.55
2025-01-29 13:58:06+01:00,4.0,1500.609619140625,75.13625717163086,4.992194414138794,5.193240642547607,3.943800091743469,3.3293890953063965,3.460169076919556,280.20787992477415,269.0455302238464,273.76567002534864,341.14108123779295,333.407755279541,305.4893516540527,32.8277473449707,31.71273803710937,32.11874771118164,281.88532009124754,268.0423699855804,0.0137374067306518,0.0128279809951782,480.8063354492188,480.833984375,22.33123779296875,22.73945426940918,319595.1223373413,1240722.5608825684,1217529.2015075684,1216064.3577575684,12.045287132263184,12.039183616638184,621765.0890350342,329833.9605331421,308.31825675964353,260.78933944702146,303.07870903015134,308.5405506134033,6.634999752044678,35.279998779296875,30.11999893188477,0.000218817715115,2926.54541015625,12.716862678527832,12.655453205108644,8.08799934387207,2.822792649269104,1.7223649621009829,0.7086069285869598,0.8953200280666351,0.8828140795230865,2.4625498056411743,258.36651611328125,13.096888542175291,663.2923889160156,285.33180236816406,2.509358048439026,1.28984797000885,582.3440246582031,,19.56,25.55
2025-01-29 13:58:08+01:00,4.0,1499.851806640625,75.10672760009766,4.988770008087158,5.192150115966797,3.940375328063965,3.3237974643707275,3.4593005180358887,280.22787990570066,269.08553018569944,273.76567002534864,341.14108123779295,333.40275421142576,305.4893516540527,32.8277473449707,31.711395263671875,32.11874771118164,281.89032020568845,268.0323699951172,0.0137374067306518,0.0128279809951782,480.8063354492188,480.8355407714844,22.33123779296875,22.81377410888672,323104.6438217163,1238647.3655700684,1223632.7171325684,1219848.5374450684,12.042235374450684,12.031249046325684,626831.0070037842,333862.2808456421,308.3896011352539,260.906251335144,303.07870903015134,308.55055084228513,6.632499694824219,35.2599983215332,30.11999893188477,0.0002196315341525,2992.66650390625,12.605673789978027,12.427526473999023,8.08799934387207,2.8920042514801025,1.7308458089828491,0.7017450332641602,0.8830981254577637,0.8830965757369995,2.5049383640289307,258.3460388183594,13.143048286437988,663.1373901367188,285.33203125,2.508279800415039,1.2898553609848022,582.3974609375,678.5784912109375,19.56,25.55
2025-01-29 13:58:10+01:00,4.0,1501.615966796875,75.23941040039062,4.9795122146606445,5.209485054016113,3.954617977142334,3.324512481689453,3.4780514240264893,280.09787979125974,269.0655302047729,273.75566997528074,341.14108123779295,333.39275588989256,305.4993499755859,32.83774948120117,31.711944580078125,32.11874771118164,281.8803199768066,268.0323699951172,0.013776065826416,0.0128407697677612,480.804443359375,480.8140869140625,22.342681884765625,22.660457611083984,312347.1975326538,1238769.4358825684,1210693.2640075684,1210082.9124450684,12.053221702575684,12.032469749450684,617919.8741912842,320800.7574081421,308.0240234375,260.572643661499,303.0587085723877,308.55055084228513,6.637499809265137,35.279998779296875,30.11999893188477,0.0002195806715223,3065.150390625,13.023399353027344,13.27552604675293,8.08799934387207,2.509479522705078,1.7166075706481934,0.7056752443313599,0.8996622562408447,0.8885908126831055,2.4116766452789307,257.7724304199219,13.033642768859863,663.488037109375,285.3332214355469,2.510746955871582,1.2898997068405151,582.47998046875,678.7202758789062,19.56,25.55
