_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-29 13:58:12+01:00,4.0,1503.3997802734375,75.10189819335938,4.98645544052124,5.202273845672607,3.9523959159851074,3.325557470321656,3.468761444091797,280.11787977218626,269.0655302047729,273.75566997528074,341.14108123779295,333.39275588989256,305.4893516540527,32.8277473449707,31.70269775390625,32.11874771118164,281.89032020568845,268.02236976623533,0.0137515535354614,0.0128356275558471,480.8464050292969,480.8717041015625,22.329330444335938,22.90042495727539,315933.0129623413,1232665.9202575684,1219360.2561950684,1214599.5140075684,12.058104515075684,12.050780296325684,630493.1163787842,326171.8511581421,308.08720245361326,260.9133371353149,303.07870903015134,308.53055038452146,6.659999847412109,35.279998779296875,30.11999893188477,0.0002209540134006,3000.3642578125,13.566701889038086,11.827025413513184,8.08799934387207,2.501043796539306,1.6996445655822754,0.7110370397567749,0.9114227294921876,0.8859212398529053,2.521878719329834,256.0243225097656,12.856504440307615,663.3756103515625,285.3332824707031,2.5100929737091064,1.289896011352539,582.58935546875,678.6578369140625,19.56,25.55
2025-01-29 13:58:14+01:00,4.0,1503.961669921875,75.19505310058594,4.972775936126709,5.177840709686279,3.933379650115967,3.308867692947388,3.445316791534424,280.18787994384763,269.145530128479,273.75566997528074,341.1010803222656,333.3727554321289,305.4893516540527,32.79774856567383,31.708404541015625,32.11874771118164,281.89032020568845,268.0323699951172,0.0137186565399169,0.0128713331222534,480.8230285644531,480.7979736328125,22.369861602783203,22.585657119750977,316619.6584701538,1238647.3655700684,1210815.3343200684,1212768.4593200684,12.055663108825684,12.009276390075684,629638.6241912842,334472.6324081421,308.03247299194334,260.64404048919675,303.098709487915,308.53055038452146,6.659999847412109,35.279998779296875,30.11999893188477,0.0002201401774088,2957.9150390625,12.343719482421877,12.452497482299805,8.08799934387207,3.088578701019287,1.7293264865875244,0.7066968679428101,0.872747540473938,0.8772881031036377,2.455280303955078,256.2018737792969,13.101629257202148,663.42529296875,285.3344116210937,2.5107226371765137,1.2899329662322998,582.50537109375,678.876953125,19.56,25.55
2025-01-29 13:58:16+01:00,4.0,1500.834228515625,75.17910766601562,4.987687587738037,5.239114761352539,3.975031137466431,3.3200485706329346,3.4874107837677,280.25787963867185,269.2355300426483,273.7456699848175,341.1310791015625,333.3727554321289,305.4993499755859,32.8177490234375,31.708404541015625,32.11874771118164,281.8803199768066,268.0323699951172,0.0138607025146484,0.0128538923263549,480.8158874511719,480.81005859375,22.434711456298828,22.54331016540528,322036.5285873413,1245849.5140075684,1219604.3968200684,1226928.6155700684,12.043456077575684,12.055663108825684,619750.9288787842,333496.0699081421,308.16285552978513,260.5940631866455,303.098709487915,308.53055038452146,6.662499904632568,35.2599983215332,30.11999893188477,0.0002198350016276,3042.679931640625,12.508517265319824,13.279815673828123,8.08799934387207,2.6721432209014893,1.7674661874771118,0.6965013146400452,0.8898160457611084,0.8915846347808838,2.4286446571350098,256.40673828125,12.508596420288086,663.3434448242188,285.3600769042969,2.510095357894897,1.2899080514907837,582.4693603515625,678.932373046875,19.56,25.55
2025-01-29 13:58:18+01:00,4.0,1500.1985473632812,75.18611907958984,5.003826141357422,5.238478899002075,3.975342631340027,3.3334027528762817,3.489712238311768,280.2078796863556,269.2855299949646,273.7456699848175,341.1360801696777,333.3727554321289,305.4993499755859,32.8227481842041,31.7080078125,32.1037483215332,281.8803199768066,268.0323699951172,0.0138607025146484,0.0128538923263549,480.8158874511719,480.7952117919922,22.434711456298828,22.567437171936035,318221.8313217163,1245056.0569763184,1218627.8343200684,1223449.6116638184,12.045897483825684,12.059935569763184,619995.0695037842,328979.4683456421,308.1292327880859,260.6047724723816,303.098709487915,308.53055038452146,6.672499656677246,35.25,30.11999893188477,0.0002195806715223,2990.1748046875,12.524031162261965,13.14950942993164,8.08799934387207,2.7267554998397827,1.7433952689170835,0.6974456906318665,0.8902444839477539,0.891906201839447,2.458318829536438,256.08580017089844,13.05719518661499,663.36376953125,285.3597106933594,2.510258913040161,1.2899160385131836,582.3641052246094,,19.56,25.55
2025-01-29 13:58:20+01:00,4.0,1499.5628662109375,75.19313049316406,5.019964694976807,5.237843036651611,3.975654125213623,3.346756935119629,3.492013692855835,280.1578797340393,269.33552994728086,273.7456699848175,341.14108123779295,333.3727554321289,305.4993499755859,32.8277473449707,31.70761108398437,32.088748931884766,281.8803199768066,268.0323699951172,0.0138607025146484,0.0128538923263549,480.8158874511719,480.7803649902344,22.434711456298828,22.5915641784668,314407.1340560913,1244262.5999450684,1217651.2718200684,1219970.6077575684,12.048338890075684,12.064208030700684,620239.2101287842,324462.8667831421,308.0956100463867,260.61548175811765,303.098709487915,308.53055038452146,6.679999828338623,35.2599983215332,30.11999893188477,0.0002194280836317,3074.939453125,12.539545059204102,13.019203186035156,8.08799934387207,2.781367778778076,1.7193243503570557,0.6983900666236877,0.8906729221343994,0.8922277688980103,2.487993001937866,255.76486206054688,13.605793952941896,663.3840942382812,285.3593444824219,2.510422468185425,1.2899240255355835,582.2588500976562,678.8104248046875,19.56,25.55
2025-01-29 13:58:22+01:00,4.0,1501.1778564453125,75.1139144897461,5.006128311157227,5.179097652435303,3.9308130741119385,3.3293890953063965,3.4444243907928467,280.18787994384763,269.3955298900604,273.7456699848175,341.1010803222656,333.3727554321289,305.4893516540527,32.79774856567383,31.703369140625,32.09874725341797,281.8503202438354,268.0323699951172,0.0137004966735839,0.012851219177246,480.844970703125,480.8131408691406,22.520065307617188,22.726776123046875,319366.2405014038,1235717.6780700684,1206176.6624450684,1206420.8030700684,12.038573265075684,12.049559593200684,617919.8741912842,330322.2417831421,308.13343658447263,260.61548175811765,303.10870971679685,308.55055084228513,6.682499885559082,35.23999786376953,30.11999893188477,0.0002194280836317,2972.510009765625,12.796869277954102,13.188421249389648,8.08799934387207,2.785564422607422,1.7678029537200928,0.7020909786224365,0.8885793685913086,0.8799141049385071,2.506112575531006,258.5645446777344,12.923189163208008,663.1905517578125,285.3603515625,2.5091068744659424,1.2899572849273682,582.4723510742188,678.633544921875,19.56,25.55
2025-01-29 13:58:24+01:00,4.0,1500.604248046875,75.13636779785156,4.972671508789063,5.254055500030518,3.986715316772461,3.319204330444336,3.494455337524414,280.25787963867185,269.435530090332,273.7456699848175,341.1010803222656,333.3527549743652,305.5193504333496,32.8177490234375,31.71591186523437,32.11874771118164,281.8803199768066,268.0323699951172,0.0138921546936035,0.0128332576751708,480.7925109863281,480.8064270019531,22.49622344970703,22.43659400939941,318145.5373764038,1245361.2327575684,1217040.9202575684,1222045.8030700684,12.056883811950684,12.050780296325684,627075.1476287842,328124.9761581421,308.1292327880859,260.6012023925781,303.10870971679685,308.53055038452146,6.667499542236328,35.25,30.11999893188477,0.000219072028266,2969.17236328125,12.927051544189451,12.976644515991213,8.08799934387207,2.575348138809204,1.7635642290115356,0.6983832716941833,0.9039927124977112,0.8943444490432739,2.487993001937866,258.5645446777344,13.325819969177246,663.5637817382812,285.3607177734375,2.510924816131592,1.289971113204956,582.3327026367188,678.99365234375,19.56,25.55
2025-01-29 13:58:26+01:00,4.0,1500.49609375,75.20221710205078,5.006128311157227,5.204535007476807,3.954949617385864,3.339662790298462,3.4720230102539062,280.3078798294067,269.49553003311155,273.75566997528074,341.1010803222656,333.342756652832,305.5193504333496,32.79774856567383,31.710479736328125,32.11874771118164,281.86032047271726,268.0323699951172,0.0137627630233764,0.0128695068359375,480.8063354492188,480.7588806152344,22.46379852294922,22.336294174194336,318908.4768295288,1243163.9671325684,1213867.0921325684,1218871.9749450684,12.070311546325684,12.069090843200684,627075.1476287842,329589.8199081421,308.1376365661621,261.6204532623291,303.1187099456787,308.53055038452146,6.654999732971191,35.2599983215332,30.099998474121094,0.0002196315341525,3020.031494140625,13.540725708007812,12.423545837402344,8.08799934387207,2.1283442974090576,1.7944073677062988,0.7129685878753662,0.9177615642547609,0.886343240737915,2.4425652027130127,257.963623046875,13.88327693939209,663.56005859375,285.4176330566406,2.5117056369781494,1.2901805639266968,582.454345703125,679.1249389648438,19.56,25.55
2025-01-29 13:58:28+01:00,4.0,1500.564697265625,75.16691970825195,4.988877296447754,5.193618059158325,3.947548985481262,3.3275848627090454,3.4641462564468384,280.2928799629211,269.5205300092697,273.75566997528074,341.0960792541504,333.342756652832,305.5193504333496,32.807748794555664,31.710479736328125,32.11874771118164,281.87032022476194,268.0423699855804,0.0137371087074279,0.0128567924499511,480.8082580566406,480.7631378173828,22.43781089782715,22.42741775512696,320777.67848968506,1237182.5218200684,1209106.3499450684,1216430.5686950684,12.062987327575684,12.053221702575684,625793.4093475342,329650.8550643921,308.2698902130127,260.9930233001709,303.1187099456787,308.5405506134033,6.632499694824219,35.25,30.13999938964844,0.0002194789462619,2999.207275390625,13.470356464385986,12.693007469177246,8.08799934387207,2.322346806526184,1.752626359462738,0.7156137824058533,0.9129877984523772,0.8829795718193054,2.482805848121643,257.6153717041016,13.570280075073242,663.4522399902344,285.3893737792969,2.5108526945114136,1.29017174243927,582.4010620117188,,19.56,25.55
2025-01-29 13:58:30+01:00,4.0,1500.63330078125,75.13162231445312,4.971626281738281,5.182701110839844,3.94014835357666,3.315506935119629,3.4562695026397705,280.2778800964355,269.54552998542783,273.75566997528074,341.09107818603513,333.342756652832,305.5193504333496,32.8177490234375,31.710479736328125,32.11874771118164,281.8803199768066,268.0523699760437,0.0137114543914794,0.0128440780639648,480.8101806640625,480.7673950195313,22.41182327270508,22.51854133605957,322646.8801498413,1231201.0765075684,1204345.6077575684,1213989.1624450684,12.055663108825684,12.037352561950684,624511.6710662842,329711.8902206421,308.40214385986326,260.3655933380127,303.1187099456787,308.55055084228513,6.627500057220459,35.23999786376953,30.11999893188477,0.0002200384521484,3011.310302734375,13.39998722076416,12.962469100952148,8.08799934387207,2.5163493156433105,1.7108453512191772,0.7182589769363403,0.908214032649994,0.8796159029006958,2.523046493530273,257.2671203613281,13.257283210754396,663.3444213867188,285.3611145019531,2.5099997520446777,1.2901629209518433,582.3477783203125,678.8864135742188,19.56,25.55
2025-01-29 13:58:32+01:00,4.0,1502.6549072265625,75.1759033203125,4.957839012145996,5.179354190826416,3.931934356689453,3.3399033546447754,3.450941801071167,280.18787994384763,269.5355299949646,273.76567002534864,341.0710815429687,333.32275619506834,305.53935089111326,32.8277473449707,31.7064208984375,32.09874725341797,281.9003204345703,268.04236974716184,0.0137114543914794,0.0128440780639648,480.8101806640625,480.7355041503906,22.41182327270508,22.73272132873535,317916.6555404663,1241210.8421325684,1213256.7405700684,1211425.6858825684,12.055663108825684,12.059325218200684,621581.9835662842,328369.1167831421,307.82544937133787,260.87790908813474,303.1387084960937,308.55055084228513,6.617499828338623,35.25,30.11999893188477,0.0002204453701443,3011.31005859375,12.594615936279297,13.078912734985352,8.496000289916992,2.896444082260132,1.7886439561843872,0.7175696492195129,0.904178261756897,0.8786452412605286,2.472229242324829,256.4613647460937,12.634072303771973,663.0762939453125,285.47039794921875,2.508811712265014,1.2902567386627195,582.2153930664062,678.7330932617188,19.56,25.55
2025-01-29 13:58:34+01:00,4.0,1497.7464599609375,75.12272644042969,4.976229667663574,5.179522514343262,3.938267469406128,3.3092381954193115,3.444429636001587,280.1378797531128,269.5255300045013,273.7756700158119,341.09107818603513,333.282755279541,305.53935089111326,32.79774856567383,31.70468139648437,32.13874816894531,282.20032062530515,268.0523699760437,0.0137162961959838,0.0128352680206298,480.8511657714844,480.7690734863281,22.449493408203125,22.55775451660156,315398.9553451538,1244628.8108825684,1223022.3655700684,1217407.1311950684,12.055663108825684,12.056883811950684,637939.4054412842,325195.2886581421,308.63627471923826,260.3297399520874,303.1487087249756,308.55055084228513,6.617499828338623,35.25,30.11999893188477,0.0002194280836317,3027.729248046875,13.311259269714355,13.174276351928713,8.496000289916992,2.35506534576416,1.6502329111099243,0.7143932580947876,0.9053865671157836,0.8786303400993347,2.3547027111053467,252.65103149414065,12.904847145080566,663.1288452148438,285.4708251953125,2.509192943572998,1.2902705669403076,582.3359375,678.7958984375,19.56,25.55
2025-01-29 13:58:36+01:00,4.0,1503.80908203125,75.1090316772461,4.956696033477783,5.1841959953308105,3.9364707469940186,3.3170275688171387,3.469270944595337,280.0378798484802,269.4655300617218,273.76567002534864,341.0510772705078,333.282755279541,305.53935089111326,32.79774856567383,31.71258544921875,32.11874771118164,282.58032073974607,268.0623697280884,0.0137237091064453,0.0138685836791992,480.8430786132813,480.7135314941406,22.294998168945312,22.58110809326172,312804.9612045288,1242309.4749450684,1218627.8343200684,1226806.5452575684,12.056883811950684,12.050780296325684,646606.3976287842,322143.5308456421,308.35197296142576,260.49410762786863,303.1387084960937,308.55055084228513,6.614999771118164,35.25,30.099998474121094,0.0002199875895182,2999.07373046875,12.855114936828612,13.157155990600586,8.496000289916992,2.699382066726685,1.7944073677062988,0.7013624906539917,0.8906863331794739,0.886436939239502,2.404402732849121,254.2762451171875,12.252381324768066,663.2265014648438,285.474365234375,2.509002447128296,1.2903852462768557,582.4425659179688,678.7261352539062,19.56,25.55
2025-01-29 13:58:38+01:00,4.0,1501.3651123046875,75.18238830566406,4.978531360626221,5.192091464996338,3.945918560028076,3.311513662338257,3.452481985092163,279.9078797340393,269.3855301380157,273.7756700158119,341.0510772705078,333.2527565002441,305.53935089111326,32.8277473449707,31.727020263671875,32.13874816894531,282.82032051086424,268.0923699378967,0.0137346868515014,0.0138224191665649,480.7681884765625,480.706298828125,22.286415100097656,22.758819580078125,320281.7678451538,1256469.6311950684,1224609.2796325684,1216796.7796325684,12.058104515075684,12.036131858825684,646972.6085662842,328124.9761581421,307.66021194458006,260.9979957580566,303.1387084960937,308.55055084228513,6.619999885559082,35.25,30.11999893188477,0.0002195806715223,3023.1904296875,13.4673433303833,12.972468376159668,8.496000289916992,2.156200170516968,1.679945707321167,0.706787645816803,0.9106172323226928,0.8831806778907776,2.431041717529297,253.04708862304688,13.457513809204102,663.5590209960938,285.5313720703125,2.507805824279785,1.2905114889144895,582.3643798828125,678.4935913085938,19.56,25.55
2025-01-29 13:58:40+01:00,4.0,1502.5120849609375,75.14229965209961,4.980823755264282,5.18813157081604,3.941114783287048,3.310035467147827,3.447265386581421,279.9478796958923,269.3805300235748,273.77067002058027,341.0510772705078,333.2527565002441,305.5493511199951,32.83274841308594,31.718490600585938,32.12874794006348,282.9203204154968,268.0923699378967,0.0137357549667358,0.0138287878036499,480.8011016845703,480.73231506347656,22.318363189697266,22.707300186157227,319595.1223373413,1252380.2757263184,1224487.2093200684,1221984.7679138184,12.055663108825684,12.061766624450684,648132.2765350342,331909.1558456421,307.8209938049316,261.0507334709167,303.1387084960937,308.55055084228513,6.659999847412109,35.25,30.11999893188477,0.0002203945075141,3026.2607421875,13.020979404449465,12.750492572784424,8.496000289916992,2.444586157798767,1.718704879283905,0.697603315114975,0.8882416188716888,0.8822242319583893,2.426803231239319,252.575927734375,12.99711847305298,663.3423461914062,285.5014343261719,2.508710503578186,1.2904021739959717,582.2732238769531,,19.56,25.55
2025-01-29 13:58:42+01:00,4.0,1503.6590576171875,75.10221099853516,4.983116149902344,5.184171676635742,3.936311006546021,3.308557271957397,3.4420487880706787,279.98787965774534,269.3755299091339,273.76567002534864,341.0510772705078,333.2527565002441,305.55935134887693,32.83774948120117,31.7099609375,32.11874771118164,283.0203203201294,268.0923699378967,0.0137368230819702,0.0138351564407348,480.8340148925781,480.7583312988281,22.350311279296875,22.655780792236328,318908.4768295288,1248290.9202575684,1224365.1390075684,1227172.7561950684,12.053221702575684,12.087401390075684,649291.9445037842,335693.3355331421,307.9817756652832,261.10347118377683,303.1387084960937,308.55055084228513,6.679999828338623,35.279998779296875,30.099998474121094,0.0002199875895182,2952.97607421875,12.574615478515623,12.52851676940918,8.496000289916992,2.7329721450805664,1.757464051246643,0.688418984413147,0.8658660054206848,0.881267786026001,2.422564744949341,252.10476684570312,12.536723136901855,663.1256713867188,285.47149658203125,2.509615182876587,1.2902928590774536,582.1820678710938,678.79541015625,19.56,25.55
2025-01-29 13:58:44+01:00,4.0,1508.95654296875,75.10856628417969,5.026866436004639,5.244488716125488,3.99054765701294,3.3381447792053223,3.482659101486206,280.0278800964355,269.3855301380157,273.7456699848175,341.0210784912109,333.282755279541,305.53935089111326,32.83774948120117,31.7099609375,32.178749084472656,283.1203207015991,268.0623697280884,0.0138929414749145,0.0138299169540405,480.844482421875,480.7543029785156,22.360801696777344,22.61554908752441,322265.4104232788,1246093.6546325684,1218627.8343200684,1212890.5296325684,12.058104515075684,12.055663108825684,643432.5695037842,333007.7886581421,307.9986747741699,261.3418487548828,303.1387084960937,308.55055084228513,6.704999923706055,35.2599983215332,30.06999969482422,0.0002208014085557,2983.67822265625,13.274109840393066,12.425500869750977,8.496000289916992,2.2801287174224854,1.7432292699813845,0.7182841897010803,0.9168958067893982,0.8867886066436768,2.3119709491729736,250.84832763671875,12.615167617797852,663.1181640625,285.4717712402344,2.5095605850219727,1.2903010845184326,582.0868530273438,678.6810913085938,19.56,25.55
