_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-29 14:04:16+01:00,4.0,1516.7117919921875,75.20870971679688,5.266266345977783,5.469223976135254,4.138305187225342,3.4708681106567383,3.60463285446167,280.3578800201416,269.12553014755247,270.63567008972166,337.3010772705078,329.8727554321289,305.6493515014648,33.21774673461914,32.09063720703125,32.51874923706055,283.6803201675415,264.37237014770506,0.0147665748596191,0.0137792339324951,480.1297302246094,480.60748291015625,22.739410400390625,23.367795944213867,333785.7723236084,1252319.2405700684,1221069.2405700684,1230590.7249450684,12.091063499450684,12.094725608825684,651733.3507537842,336181.6167831421,308.15024795532224,261.9864906311035,303.04870834350584,308.580549621582,6.747499465942383,35.32999801635742,29.979999542236328,0.0002281258646647,2969.3505859375,8.524724960327148,9.01416301727295,8.496000289916992,2.5032434463500977,1.4382786750793457,0.6896999478340149,0.9034101366996764,0.914081335067749,2.1161131858825684,244.56607055664065,8.754791259765625,656.2487182617188,285.7226257324219,2.4888916015625,1.2910796403884888,576.5494995117188,670.5503540039062,19.56,28.1
2025-01-29 14:04:18+01:00,4.0,1517.5598754882812,75.2197494506836,5.278088092803955,5.461230516433716,4.139163017272949,3.465869665145874,3.604956865310669,280.2928799629211,269.0805300712585,270.6756700515747,337.2810806274414,329.9627555847168,305.639351272583,33.2027473449707,32.09309387207031,32.52874946594238,283.6803201675415,264.6873702049255,0.0147375645637512,0.0137824373245239,480.11566162109375,480.6038665771485,22.75705337524414,23.175665855407715,331573.25983047485,1245849.5140075684,1216186.4280700684,1225036.5257263184,12.088011741638184,12.084349632263184,653503.3702850342,337768.5308456421,308.2385066986084,261.9073595046997,303.04870834350584,308.5655502319336,6.737500190734863,35.31999969482422,30.0,0.0002279223971896,2951.86376953125,8.771331787109375,8.854027271270752,8.496000289916992,2.3603439331054688,1.4863467812538147,0.6875493228435516,0.9041138589382172,0.9104376137256622,2.157649874687195,245.9317779541016,8.853818893432617,656.3641357421875,285.7247009277344,2.4893176555633545,1.2910995483398438,576.7346496582031,,19.56,28.1
2025-01-29 14:04:20+01:00,4.0,1518.407958984375,75.23078918457031,5.289909839630127,5.453237056732178,4.140020847320557,3.4608712196350098,3.605280876159668,280.22787990570066,269.0355299949646,270.7156700134277,337.261083984375,330.05275573730466,305.62935104370115,33.187747955322266,32.095550537109375,32.53874969482422,283.6803201675415,265.002370262146,0.0147085542678833,0.0137856407165527,480.1015930175781,480.6002502441406,22.774696350097656,22.98353576660156,329360.7473373413,1239379.7874450684,1211303.6155700684,1219482.3265075684,12.084959983825684,12.073973655700684,655273.3898162842,339355.4449081421,308.3267654418945,261.8282283782959,303.04870834350584,308.55055084228513,6.717499732971191,35.31999969482422,30.0,0.0002280750020345,3061.81298828125,9.017938613891602,8.693891525268555,8.496000289916992,2.21744441986084,1.5344148874282837,0.6853986978530884,0.9048175811767578,0.9067938923835754,2.1991865634918213,247.2974853515625,8.95284652709961,656.4795532226562,285.7267761230469,2.489743709564209,1.2911194562911987,576.9197998046875,670.7719116210938,19.56,28.1
2025-01-29 14:04:22+01:00,4.0,1517.1663818359375,75.15765380859375,5.247352123260498,5.470820903778076,4.13541841506958,3.453666925430298,3.600748062133789,280.2878798484802,268.7755302429199,270.77567019462583,337.2510818481445,330.1927551269531,305.6093505859375,33.187747955322266,32.087921142578125,32.50874710083008,283.6603206634521,264.582370185852,0.0147422590255737,0.0137601852416992,480.1173095703125,480.6289978027344,22.64976501464844,23.23199844360352,337829.3514251709,1243163.9671325684,1214477.4436950684,1215331.9358825684,12.075194358825684,12.075194358825684,651611.2804412842,347167.9449081421,308.3896011352539,261.73126831054685,303.03871002197263,308.55055084228513,6.695000171661377,35.32999801635742,30.0,0.000229143134223,2951.0625,9.144977569580078,8.337602615356445,8.496000289916992,2.2681679725646973,1.459437608718872,0.6999253034591675,0.9207282066345216,0.9087942242622375,2.151510715484619,245.90447998046875,8.539172172546387,656.4730224609375,285.6681823730469,2.4880211353302,1.2909489870071411,576.7869262695312,670.4421997070312,19.56,28.1
2025-01-29 14:04:24+01:00,4.0,1518.48583984375,75.12364196777344,5.2510271072387695,5.420596122741699,4.081863880157471,3.460360050201416,3.572103977203369,280.2478798866272,268.5455302238464,270.77567019462583,337.24107971191404,330.31275405883787,305.6093505859375,33.187747955322266,32.079315185546875,32.498748779296875,283.6603206634521,264.24237003326414,0.0145961456298828,0.0137647428512573,480.1349487304688,480.6325988769531,22.75419235229492,23.285947799682617,331115.4842376709,1249023.3421325684,1221557.5218200684,1215209.8655700684,12.095946311950684,12.080077171325684,659057.5695037842,347900.3667831421,308.56519927978513,261.5927499771118,303.04870834350584,308.5705513000488,6.672499656677246,35.32999801635742,30.0,0.0002280750020345,2977.537841796875,8.593639373779297,8.655284881591797,8.496000289916992,2.6167807579040527,1.4878995418548584,0.68489009141922,0.892819344997406,0.9036071300506592,2.18267035484314,245.2352905273437,7.841366767883301,657.0398559570312,285.6680908203125,2.489152193069458,1.2909414768218994,576.791259765625,670.2926635742188,19.56,28.1
2025-01-29 14:04:26+01:00,4.0,1517.980224609375,75.08789825439453,5.229160308837891,5.443580150604248,4.09927773475647,3.458150863647461,3.592975258827209,280.2178799152374,268.4905301570892,270.7356701135635,337.2260803222656,330.32775535583494,305.59935035705564,33.1977481842041,32.08290100097656,32.498748779296875,283.6503204345703,264.1823700904846,0.0146567907333374,0.0137670793533325,480.1247100830078,480.6211242675781,22.708892822265625,23.195688247680664,329665.91119766235,1251098.5374450684,1222656.1546325684,1219177.1507263184,12.083739280700684,12.082518577575684,654479.9327850342,342407.2027206421,308.2396873474121,261.8068050384521,303.04370918273924,308.55055084228513,6.657500267028809,35.31999969482422,30.0,0.0002278715345594,2997.427490234375,8.495786666870117,8.494317054748535,8.496000289916992,2.616276741027832,1.4646229147911072,0.6828730404376984,0.8996824026107788,0.9104223549365996,2.1628578901290894,245.0167694091797,8.167325496673584,657.0432739257812,285.64012145996094,2.490150809288025,1.2908539175987244,576.6719360351562,,19.56,28.1
2025-01-29 14:04:28+01:00,4.0,1517.474609375,75.05215454101562,5.207293510437012,5.466564178466797,4.116691589355469,3.455941677093506,3.61384654045105,280.18787994384763,268.435530090332,270.6956700325012,337.2110809326172,330.342756652832,305.5893501281738,33.20774841308594,32.08648681640625,32.498748779296875,283.64032020568845,264.12237014770506,0.0147174358367919,0.0137694158554077,480.1144714355469,480.6096496582031,22.663593292236328,23.10542869567871,328216.3381576538,1253173.7327575684,1223754.7874450684,1223144.4358825684,12.071532249450684,12.084959983825684,649902.2960662842,336914.0386581421,307.91417541503904,262.02086009979246,303.03871002197263,308.53055038452146,6.662499904632568,35.31999969482422,30.01999855041504,0.0002278715345594,2995.4697265625,8.397933959960938,8.333349227905273,8.496000289916992,2.615772724151612,1.441346287727356,0.6808559894561768,0.9065454602241516,0.9172375798225404,2.143045425415039,244.7982482910156,8.493284225463867,657.0466918945312,285.6121520996094,2.491149425506592,1.290766358375549,576.5526123046875,670.6929931640625,19.56,28.1
2025-01-29 14:04:30+01:00,4.0,1516.6639404296875,75.25596618652344,5.261728286743164,5.445742607116699,4.107665061950684,3.471994161605835,3.5934174060821533,280.25787963867185,268.2955302238464,270.6656700611114,337.1910842895508,330.3827537536621,305.6093505859375,33.187747955322266,32.076171875,32.50874710083008,283.6603206634521,264.4523700714111,0.0146594343185424,0.0137612342834472,480.14068603515625,480.646484375,22.69935607910156,23.301986694335938,332336.1873626709,1240966.7015075684,1216308.4983825684,1216674.7093200684,12.071532249450684,12.082518577575684,664428.6632537842,343017.5542831421,307.9522003173828,262.21285285949705,303.03871002197263,308.55055084228513,6.679999828338623,35.31999969482422,30.049999237060547,0.0002281258646647,3024.30322265625,8.313348770141602,8.628239631652832,8.496000289916992,2.570551872253418,1.5428681373596191,0.6822094321250916,0.8906663656234741,0.9098889231681824,2.1738171577453613,245.399169921875,8.60793685913086,656.8134155273438,285.66705322265625,2.4892404079437256,1.2909128665924072,576.4353637695312,670.232421875,19.56,28.1
2025-01-29 14:04:32+01:00,4.0,1518.6724853515625,75.12606811523438,5.229637622833252,5.454626560211182,4.108514785766602,3.4447290897369385,3.592928171157837,280.3178800582885,268.185530090332,270.6256700992584,337.1610778808593,330.3727554321289,305.5793518066406,33.187747955322266,32.076171875,32.51874923706055,283.6203207015991,264.252370262146,0.0147078733444213,0.0137463016510009,480.0987243652344,480.7021179199219,22.67122268676757,23.11393928527832,333251.7147064209,1240844.6311950684,1214599.5140075684,1198486.2327575684,12.075194358825684,12.082518577575684,647827.1007537842,335327.1245956421,308.22589721679685,262.4854797363281,303.0287097930908,308.53055038452146,6.672499656677246,35.32999801635742,30.049999237060547,0.000227769809299,2966.1025390625,7.845619678497314,7.859330177307129,8.496000289916992,3.122034788131714,1.5005892515182495,0.6874399781227112,0.8800904154777527,0.9055124521255492,2.1061110496521,247.9257202148437,8.512323379516602,656.4730834960938,285.6086730957031,2.491359233856201,1.2906867265701294,576.24267578125,670.4235229492188,19.56,28.1
2025-01-29 14:04:34+01:00,4.0,1516.461669921875,75.20582580566406,5.2699480056762695,5.4593682289123535,4.114587783813477,3.4485838413238525,3.6006617546081543,280.4678796768188,268.0955304145813,270.5856701374054,337.1610778808593,330.342756652832,305.5893501281738,33.20774841308594,32.0889892578125,32.51874923706055,283.64032020568845,264.1323703765869,0.0147078733444213,0.0137463016510009,480.0987243652344,480.7039184570313,22.67122268676757,23.195959091186523,332641.3631439209,1257812.4046325684,1231811.4280700684,1219726.4671325684,12.088622093200684,12.077635765075684,659057.5695037842,347656.2261581421,308.38123931884763,262.39705696105955,303.03871002197263,308.53055038452146,6.694999694824219,35.32999801635742,30.06999969482422,0.0002284819030761,2981.275390625,8.485854148864746,7.913870334625244,8.496000289916992,2.846444845199585,1.5417330265045166,0.6889574527740479,0.89845210313797,0.9101442098617554,2.166900396347046,246.1229858398437,8.479198455810547,656.79736328125,285.6105651855469,2.4893810749053955,1.2907154560089111,576.4845581054688,670.0867919921875,19.56,28.1
2025-01-29 14:04:36+01:00,4.0,1518.63134765625,75.01519012451172,5.24715518951416,5.44614839553833,4.101339340209961,3.454731702804565,3.5857491493225098,280.5178798675537,268.0255302429199,270.56567015647886,337.1610778808593,330.32275619506834,305.6093505859375,33.167747497558594,32.08642578125,32.50874710083008,283.6203207015991,264.18236961364744,0.0146713619232177,0.0137416067123413,480.1015930175781,480.7250061035156,22.69268035888672,23.42898368835449,334167.2420501709,1258788.9671325684,1220458.8890075684,1219604.3968200684,12.080077171325684,12.069090843200684,657226.5148162842,345458.9605331421,308.25951995849607,261.86276187896726,303.0087093353271,308.53055038452146,6.707499980926514,35.31999969482422,30.03999900817871,0.000228888821072,2968.149169921875,8.100417137145996,8.473297119140625,8.496000289916992,2.856443166732788,1.4655804634094238,0.6851668953895569,0.8873687982559204,0.9066162705421448,2.133047103881836,245.78155517578125,8.0701904296875,656.6201171875,285.581298828125,2.488215208053589,1.2905839681625366,576.2247314453125,670.00537109375,19.56,28.1
2025-01-29 14:04:38+01:00,4.0,1518.0487670898438,75.07221984863281,5.249592542648315,5.455539703369141,4.113655090332031,3.459161162376404,3.5948715209960938,280.5428799629211,267.9755302906036,270.56067016124723,337.1510776519775,330.3327564239502,305.59435119628904,33.167747497558594,32.082550048828125,32.50374794006348,283.6203207015991,264.3173698425293,0.0146935791969299,0.0137577381134033,480.1142272949219,480.7158050537109,22.70770072937012,23.44684410095215,332107.3055267334,1256225.4905700684,1221862.6976013184,1216430.5686950684,12.077635765075684,12.083739280700684,658019.9718475342,342773.4136581421,308.37682189941404,261.94524755477903,303.01870956420896,308.53055038452146,6.727499961853027,35.31999969482422,30.049999237060547,0.0002285836283365,2989.7294921875,8.431139945983887,8.614490509033203,8.496000289916992,2.6463953256607056,1.4428768157958984,0.6909784972667694,0.8991986811161041,0.908341258764267,2.1816840171813965,245.836181640625,8.338432788848877,656.6071472167969,285.5953369140625,2.488081812858581,1.2906307578086853,576.2062377929688,,19.56,28.1
2025-01-29 14:04:40+01:00,4.0,1517.4661865234375,75.1292495727539,5.252029895782471,5.464931011199951,4.125970840454102,3.463590621948242,3.6039938926696777,280.5678800582885,267.92553033828733,270.5556701660156,337.1410774230957,330.342756652832,305.5793518066406,33.167747497558594,32.07867431640625,32.498748779296875,283.6203207015991,264.4523700714111,0.014715796470642,0.0137738695144653,480.1268615722656,480.7066040039063,22.72272109985352,23.464704513549805,330047.3690032959,1253662.0140075684,1223266.5061950684,1213256.7405700684,12.075194358825684,12.098387718200684,658813.4288787842,340087.8667831421,308.494123840332,262.0277332305908,303.0287097930908,308.53055038452146,6.732500076293945,35.29999923706055,30.049999237060547,0.0002292957390679,2992.087890625,8.761862754821777,8.755683898925781,8.496000289916992,2.436347484588623,1.420173168182373,0.6967900991439819,0.9110285639762878,0.9100662469863892,2.230320930480957,245.89080810546875,8.606675148010254,656.5941772460938,285.609375,2.487948417663574,1.290677547454834,576.187744140625,669.9579467773438,19.56,28.1
2025-01-29 14:04:42+01:00,4.0,1520.2659912109375,75.2466812133789,5.221689224243164,5.476052761077881,4.12841796875,3.455615997314453,3.604886293411255,280.6278800010681,267.9155301094055,270.5356701850891,337.1610778808593,330.33275451660154,305.5893501281738,33.187747955322266,32.07342529296875,32.51874923706055,283.64032020568845,264.1723703384399,0.0147562170028686,0.0137688674926757,480.1383056640625,480.6918640136719,22.672176361083984,23.00978279113769,333709.4783782959,1247192.2874450684,1229858.3030700684,1215331.9358825684,12.089842796325684,12.077635765075684,649902.2960662842,342895.4839706421,308.1124214172363,262.362944984436,303.0287097930908,308.53055038452146,6.749999523162842,35.279998779296875,30.06999969482422,0.0002295500522189,3020.20947265625,8.483892440795898,8.353638648986816,8.496000289916992,2.6761786937713623,1.4486438035964966,0.683612585067749,0.9028525352478028,0.9095006585121156,2.0101613998413086,246.4234313964844,8.353751182556152,656.6851196289062,285.5837707519531,2.488757848739624,1.2906523942947388,576.4234008789062,670.1271362304688,19.56,28.1
2025-01-29 14:04:44+01:00,4.0,1517.0745849609375,75.0834732055664,5.264413833618164,5.488352298736572,4.139457702636719,3.46167254447937,3.6089258193969727,280.79788007736204,268.0255302429199,270.47567000389097,337.1410774230957,330.31275405883787,305.5793518066406,33.187747955322266,32.07342529296875,32.50874710083008,283.6603206634521,264.1923698425293,0.0147830457687377,0.0137498598098754,480.153564453125,480.69769287109375,22.6287841796875,23.26125717163086,330123.6629486084,1249267.4827575684,1226318.2640075684,1221435.4515075684,12.066649436950684,12.065428733825684,654174.7570037842,345581.0308456421,308.23850479125974,262.1445888519287,303.0287097930908,308.4905494689941,6.769999980926514,35.279998779296875,30.049999237060547,0.0002293466016981,3025.2822265625,8.612826347351074,8.06760311126709,8.496000289916992,2.772669553756714,1.504818558692932,0.6967576146125793,0.9120833277702332,0.9113250374794006,2.210731744766236,246.6146240234375,8.365450859069824,656.7930297851562,285.5830993652344,2.489604949951172,1.290642261505127,576.1666259765625,670.0741577148438,19.56,28.1
2025-01-29 14:04:46+01:00,4.0,1515.236572265625,75.16838073730469,5.226326942443848,5.489865779876709,4.139152526855469,3.447676420211792,3.62152624130249,280.84787979125974,268.2955302238464,270.49567022323606,337.10107650756834,330.31275405883787,305.5793518066406,33.187747955322266,32.07244873046875,32.498748779296875,283.64032020568845,264.5623697280884,0.0147830457687377,0.0137498598098754,480.153564453125,480.669921875,22.6287841796875,23.118146896362305,337066.4119720459,1248657.1311950684,1223754.7874450684,1223754.7874450684,12.070311546325684,12.080077171325684,661498.9757537842,350341.7730331421,308.32256546020506,262.1102193832397,303.0287097930908,308.5005516052246,6.804999828338623,35.2599983215332,30.03999900817871,0.0002287870958116,3015.84912109375,7.880923271179199,7.490437507629394,8.496000289916992,3.0094528198242188,1.490975856781006,0.6728098392486572,0.888583242893219,0.919996976852417,2.2429966926574707,245.80886840820312,8.289172172546387,656.7954711914062,285.5848388671875,2.4897072315216064,1.290697693824768,576.3721923828125,670.301025390625,19.56,28.1
2025-01-29 14:04:48+01:00,4.0,1514.9484252929688,75.15113830566406,5.238492965698242,5.475849151611328,4.128762006759644,3.444199800491333,3.611278295516968,280.86787977218626,268.4405302047729,270.5156702041626,337.10107650756834,330.31275405883787,305.5793518066406,33.187747955322266,32.069183349609375,32.50874900817871,283.6503204345703,264.4523700714111,0.014754045009613,0.0137735276222228,480.1616668701172,480.6573486328125,22.647857666015625,23.07229423522949,337066.4119720459,1253784.0843200684,1224975.4905700684,1218444.7288513184,12.071532249450684,12.091673851013184,658996.5343475342,349853.4917831421,308.2805351257324,261.8965028762817,303.0337099075317,308.515550994873,6.832499980926514,35.2599983215332,30.03999900817871,0.0002285836283365,2978.694580078125,8.029881000518799,7.889185905456543,8.496000289916992,2.917482852935791,1.4952071905136108,0.6804857552051544,0.8897866904735565,0.9145449995994568,2.196486473083496,245.385498046875,8.370748043060303,656.6637268066406,285.59776306152344,2.490360975265503,1.2907514572143557,576.345703125,,19.56,28.1
2025-01-29 14:04:50+01:00,4.0,1514.6602783203125,75.13389587402344,5.250658988952637,5.461832523345947,4.118371486663818,3.440723180770874,3.6010303497314453,280.8878797531128,268.58553018569944,270.5356701850891,337.10107650756834,330.31275405883787,305.5793518066406,33.187747955322266,32.06591796875,32.51874923706055,283.6603206634521,264.34237041473386,0.0147250442504882,0.0137971954345703,480.1697692871094,480.644775390625,22.66693115234375,23.02644157409668,337066.4119720459,1258911.0374450684,1226196.1936950684,1213134.6702575684,12.072752952575684,12.103270530700684,656494.0929412842,349365.2105331421,308.23850479125974,261.6827863693237,303.03871002197263,308.53055038452146,6.862500190734863,35.2599983215332,30.06999969482422,0.0002283293151855,3038.05224609375,8.178838729858398,8.287934303283691,8.496000289916992,2.825512886047364,1.4994385242462158,0.6881616711616516,0.890990138053894,0.9090930223464966,2.149976253509521,244.96212768554688,8.452323913574219,656.531982421875,285.6106872558594,2.4910147190093994,1.2908052206039429,576.3192138671875,670.4033203125,19.56,28.1
2025-01-29 14:04:52+01:00,4.0,1519.8626708984375,75.2622299194336,5.237602233886719,5.468932628631592,4.131816387176514,3.4479105472564697,3.6001951694488525,280.93787994384763,268.83553018569944,270.5556701660156,337.09107818603513,330.30275573730466,305.5893501281738,33.167747497558594,32.079620361328125,32.498748779296875,283.6203207015991,264.4523700714111,0.014732042312622,0.0137992372512817,480.1082763671875,480.57427978515625,22.64881134033203,23.119304656982425,337829.3514251709,1242431.5452575684,1212768.4593200684,1214599.5140075684,12.088622093200684,12.078856468200684,648071.2413787842,350463.8433456421,308.045149230957,262.4787086486816,303.04870834350584,308.53055038452146,6.895000457763672,35.2599983215332,30.03999900817871,0.0002281767272949,2981.72021484375,8.393638610839844,9.13188362121582,8.496000289916992,2.6509804725646973,1.4994385242462158,0.6974981427192688,0.9108759760856628,0.9080113768577576,2.237643003463745,245.30355834960932,8.080190658569336,656.539794921875,285.5839233398437,2.488239049911499,1.290669083595276,576.4302368164062,669.9053344726562,19.56,28.1
2025-01-29 14:04:54+01:00,4.0,1516.44482421875,75.16197967529297,5.195913791656494,5.438336849212647,4.100159168243408,3.426933526992798,3.586822032928467,280.98787965774534,269.0355299949646,270.5856701374054,337.0510772705078,330.2627548217773,305.5893501281738,33.167747497558594,32.070068359375,32.498748779296875,283.6603206634521,264.2323698043823,0.0146581907272338,0.0137516107559204,480.1287536621094,480.7048034667969,22.71080017089844,23.266292572021484,334853.8875579834,1239379.7874450684,1210815.3343200684,1221313.3811950684,12.088622093200684,12.092284202575684,657104.4445037842,345825.1714706421,308.0155738830566,261.86276187896726,303.0587085723877,308.53055038452146,6.909999847412109,35.25,30.06999969482422,0.0002280750020345,3031.06640625,8.378922462463379,8.757329940795898,8.496000289916992,2.4358556270599365,1.5078999996185305,0.6898377537727356,0.8939758539199829,0.9052424430847168,2.0922281742095947,246.49172973632807,8.434218406677246,656.6765747070312,285.6094970703125,2.4892048835754395,1.29068124294281,576.222900390625,670.0068969726562,19.56,28.1
2025-01-29 14:04:56+01:00,4.0,1521.461669921875,75.1689453125,5.199663639068604,5.449089050292969,4.107183456420898,3.426452159881592,3.590817213058472,281.00787963867185,269.20552983283994,270.5756701469421,337.07107772827146,330.282755279541,305.6093505859375,33.167747497558594,32.0574951171875,32.498748779296875,283.64032020568845,264.292370223999,0.0146733131408691,0.0137289733886718,480.18072509765625,480.6325988769531,22.69935607910156,23.47342300415039,332793.9510345459,1248046.7796325684,1216552.6390075684,1215576.0765075684,12.076415061950684,12.097167015075684,661621.0460662842,351806.6167831421,308.0493759155273,262.45839443206785,303.0587085723877,308.53055038452146,6.914999961853027,35.2599983215332,30.03999900817871,0.0002285836283365,2962.27587890625,8.348922729492188,8.287456512451172,8.496000289916992,2.750094652175904,1.5744158029556274,0.6843953132629395,0.8937301635742188,0.9078243374824524,2.185358762741089,247.67987060546875,8.263659477233887,656.531982421875,285.66796875,2.4881839752197266,1.2909414768218994,576.5859375,669.71240234375,19.56,28.1
2025-01-29 14:04:58+01:00,4.0,1520.2906494140625,75.16841125488281,5.222826480865479,5.434471845626831,4.0965416431427,3.439762115478516,3.579166531562805,281.0128797531128,269.26553001403806,270.590670132637,337.0510772705078,330.2727550506592,305.6193508148193,33.167747497558594,32.0574951171875,32.49374771118164,283.64032020568845,264.3073700904846,0.0146435132026672,0.0137534003257751,480.153076171875,480.6220550537109,22.709131240844727,23.307462692260746,336570.50132751465,1246887.1116638184,1216796.7796325684,1217285.0608825684,12.076415061950684,12.084959983825684,657958.9366912842,352905.2495956421,308.34491577148435,262.5768913269043,303.0587085723877,308.53055038452146,6.929999828338623,35.25,30.049999237060547,0.0002287870958116,3026.839599609375,8.141257762908936,8.195171356201172,8.496000289916992,2.8906348943710327,1.5828684568405151,0.6844401061534882,0.8845645189285278,0.9036873877048492,2.143794536590576,247.2769927978516,8.091970682144165,656.6783752441406,285.66864013671875,2.489219546318054,1.2909632325172424,576.5404357910156,,19.56,28.1
2025-01-29 14:05:00+01:00,4.0,1519.11962890625,75.16787719726562,5.2459893226623535,5.419854640960693,4.085899829864502,3.4530720710754395,3.5675158500671387,281.0178798675537,269.3255301952362,270.6056701183319,337.0310768127441,330.2627548217773,305.62935104370115,33.167747497558594,32.0574951171875,32.488746643066406,283.64032020568845,264.3223699569702,0.0146137132644653,0.0137778272628784,480.12542724609375,480.6115112304688,22.71890640258789,23.141502380371094,340347.0516204834,1245727.4436950684,1217040.9202575684,1218994.0452575684,12.076415061950684,12.072752952575684,654296.8273162842,354003.8824081421,308.6404556274414,262.6953882217407,303.0587085723877,308.53055038452146,6.929999828338623,35.25,30.049999237060547,0.0002281767272949,2986.169921875,7.933592796325684,8.102886199951172,8.496000289916992,3.031175136566162,1.5913211107254028,0.6844848990440369,0.8753988742828369,0.8995504379272461,2.1022303104400635,246.8741149902344,7.920281887054443,656.8247680664062,285.6693115234375,2.490255117416382,1.2909849882125854,576.4949340820312,670.1531372070312,19.56,28.1
2025-01-29 14:05:02+01:00,4.0,1519.60107421875,75.12649536132812,5.181743621826172,5.493523120880127,4.156455039978027,3.409595966339112,3.6147475242614746,281.08788003921507,269.44553008079527,270.63567008972166,337.0210784912109,330.2627548217773,305.6093505859375,33.14774703979492,32.0718994140625,32.498748779296875,283.64032020568845,264.62237014770506,0.0146137132644653,0.0137778272628784,480.1149291992188,480.6173400878906,22.71890640258789,23.045419692993164,337981.9393157959,1238037.0140075684,1229370.0218200684,1224731.3499450684,12.091063499450684,12.094725608825684,649291.9445037842,342040.9917831421,308.32256546020506,261.9864906311035,303.0887092590332,308.53055038452146,6.942500114440918,35.25,30.03999900817871,0.0002285327657063,2987.638427734375,8.78662395477295,8.336531639099121,8.496000289916992,2.341959476470948,1.544819474220276,0.6947610378265381,0.9139983057975768,0.9107138514518738,2.289892196655273,244.98944091796875,8.586692810058594,656.97509765625,285.614013671875,2.490884065628052,1.2909729480743408,576.6239013671875,670.2418212890625,19.56,28.1
2025-01-29 14:05:04+01:00,4.0,1521.2791748046875,75.10198974609375,5.204012870788574,5.486205101013184,4.146690845489502,3.416676521301269,3.601948976516724,281.1278800010681,269.54552998542783,270.68567004203794,337.00107803344724,330.23275604248045,305.62935104370115,33.14774703979492,32.073455810546875,32.488746643066406,283.6603206634521,264.77236976623533,0.0147929430007934,0.0137869310379028,480.1149291992188,480.6217651367188,22.72653579711914,23.25960159301757,331420.6600189209,1263549.7093200684,1231201.0765075684,1223632.7171325684,12.127684593200684,12.094725608825684,660278.2726287842,341186.4995956421,308.3770584106445,262.3424781799316,303.0887092590332,308.53055038452146,6.944999694824219,35.2599983215332,30.06999969482422,0.0002287870958116,2960.2734375,8.148969650268555,7.979569911956787,8.496000289916992,2.864102602005005,1.557505488395691,0.6848623752593994,0.8914163708686829,0.908088445663452,2.306783676147461,246.5873107910156,8.139249801635742,656.53271484375,285.6663818359375,2.4897608757019043,1.2910749912261963,576.3526611328125,669.8988647460938,19.56,28.1
2025-01-29 14:05:06+01:00,4.0,1519.8662109375,75.11173629760742,5.218802690505981,5.477524757385254,4.144298315048218,3.4299346208572388,3.599957227706909,281.1228798866272,269.5905299425125,270.715670132637,337.00107803344724,330.2227558135986,305.639351272583,33.14774703979492,32.06085205078125,32.483747482299805,283.6603206634521,264.8023699760437,0.0147709107398986,0.0137823762893676,480.15260314941406,480.6197509765625,22.719383239746094,23.1659574508667,332603.21617126465,1259521.3890075684,1228820.7054138184,1222717.1897888184,12.110594749450684,12.086180686950684,656127.8820037842,340942.3589706421,308.3245948791504,262.3083662033081,303.0887092590332,308.5405506134033,6.944999694824219,35.23999786376953,30.06999969482422,0.0002291940138075,3028.396728515625,8.522797107696533,8.111051321029663,8.496000289916992,2.67525327205658,1.5765260457992554,0.6957220733165741,0.9019473195075988,0.9046652913093568,2.2914390563964844,246.5599975585937,8.491710186004639,656.6517333984375,285.69456481933594,2.490029573440552,1.2910791635513306,576.4595336914062,,19.56,28.1
2025-01-29 14:05:08+01:00,4.0,1518.4532470703125,75.1214828491211,5.233592510223389,5.468844413757324,4.141905784606934,3.443192720413208,3.5979654788970947,281.11787977218626,269.63552989959715,270.74567022323606,337.00107803344724,330.2127555847168,305.6493515014648,33.14774703979492,32.048248291015625,32.4787483215332,283.6603206634521,264.832370185852,0.0147488784790039,0.0137778215408325,480.1902770996094,480.6177368164063,22.712230682373047,23.07231330871582,333785.7723236084,1255493.0686950684,1226440.3343200684,1221801.6624450684,12.093504905700684,12.077635765075684,651977.4913787842,340698.2183456421,308.2721313476562,262.27425422668455,303.0887092590332,308.55055084228513,6.939999580383301,35.23999786376953,30.09000015258789,0.0002287870958116,2973.711181640625,8.896624565124512,8.242532730102539,8.496000289916992,2.4864039421081543,1.5955466032028198,0.7065817713737488,0.9124782681465148,0.9012421369552612,2.276094436645508,246.53268432617188,8.844170570373535,656.770751953125,285.7227478027344,2.490298271179199,1.2910833358764648,576.56640625,670.1671142578125,19.56,28.1
2025-01-29 14:05:10+01:00,4.0,1520.037841796875,75.09465789794922,5.235915184020996,5.456326007843018,4.1313910484313965,3.438842296600342,3.583603620529175,281.19787921905515,269.6655298709869,270.79567017555235,336.9710754394531,330.2127555847168,305.6493515014648,33.14774703979492,32.04730224609375,32.4787483215332,283.6603206634521,264.96237030029295,0.0147213239669799,0.0137787723541259,480.1969604492188,480.5755004882813,22.78947830200196,23.17973518371582,341186.2850189209,1256103.4202575684,1225097.5608825684,1231201.0765075684,12.103270530700684,12.115477561950684,656005.8116912842,355468.7261581421,308.20908584594724,262.27425422668455,303.098709487915,308.55055084228513,6.9375,35.25,30.049999237060547,0.0002285836283365,3026.171875,8.04561996459961,8.315751075744629,8.496000289916992,2.6965432167053223,1.4855809211730957,0.6833257079124451,0.8793344497680664,0.9014669060707092,2.2729954719543457,244.12905883789065,8.87667465209961,656.3577880859375,285.66754150390625,2.487546443939209,1.2909276485443115,576.8397216796875,669.6298217773438,19.56,28.1
2025-01-29 14:05:12+01:00,4.0,1521.7203369140625,75.13777923583984,5.257665634155273,5.45893669128418,4.15266752243042,3.4668006896972656,3.5905797481536865,281.2778791427612,269.79552998542783,270.8956700801849,336.9710754394531,330.1927551269531,305.62935104370115,33.14774703979492,32.040771484375,32.488746643066406,283.6803201675415,265.4823698043823,0.0147146301269531,0.0137432327270507,480.20123291015625,480.58404541015625,22.77231216430664,23.087865829467773,331344.3660736084,1254272.3655700684,1217529.2015075684,1211181.5452575684,12.099608421325684,12.136229515075684,652831.9835662842,345336.8902206421,308.28894271850584,261.5372461318969,303.0887092590332,308.5705513000488,6.934999465942383,35.23999786376953,30.049999237060547,0.0002292957390679,2960.1845703125,8.138880729675293,8.551610946655273,8.496000289916992,2.890989065170288,1.6155470609664917,0.7046398520469666,0.9145050048828124,0.8991448283195496,2.216505765914917,247.13360595703125,9.04228687286377,656.5416259765625,285.778076171875,2.4888436794281006,1.2912428379058838,576.7573852539062,669.8422241210938,19.56,28.1
2025-01-29 14:05:14+01:00,4.0,1520.3318481445312,75.11459732055664,5.251713991165161,5.494402885437012,4.177461862564087,3.462709069252014,3.617531776428223,281.30287923812864,269.8105299711227,270.9506701469421,336.9660762786865,330.1927551269531,305.6193508148193,33.14774703979492,32.045745849609375,32.483747482299805,283.6703204154968,265.6123699188232,0.0148149375915527,0.013758587360382,480.194091796875,480.56585693359375,22.75538444519043,23.19606208801269,333595.03746032715,1254699.6116638184,1219970.6077575684,1215637.1116638184,12.102660179138184,12.114256858825684,655151.3195037842,346191.3824081421,308.16493263244627,261.8545826911926,303.0937093734741,308.5705513000488,6.917499542236328,35.25,30.03999900817871,0.0002289905463324,3054.738525390625,8.369842529296875,8.661359310150146,8.496000289916992,2.80844521522522,1.6203319430351255,0.7040360569953918,0.9141884446144104,0.9045059084892272,2.233413577079773,246.79217529296875,9.031985759735107,656.4808959960938,285.7227020263672,2.488292932510376,1.2913187742233276,576.9306640625,,19.56,28.1
2025-01-29 14:05:16+01:00,4.0,1518.943359375,75.09141540527344,5.245762348175049,5.529869079589844,4.202256202697754,3.4586174488067627,3.644483804702759,281.32787933349607,269.8255299568176,271.0056702136993,336.9610771179199,330.1927551269531,305.6093505859375,33.14774703979492,32.05072021484375,32.4787483215332,283.6603206634521,265.74237003326414,0.0149152450561523,0.0137739419937133,480.18695068359375,480.5476684570313,22.73845672607422,23.304258346557617,335845.7088470459,1255126.8577575684,1222412.0140075684,1220092.6780700684,12.105711936950684,12.092284202575684,657470.6554412842,347045.8745956421,308.0409225463867,262.17191925048826,303.098709487915,308.5705513000488,6.900000095367432,35.2599983215332,30.049999237060547,0.000229143134223,2976.64794921875,8.600804328918457,8.77110767364502,8.496000289916992,2.725901365280152,1.6251168251037598,0.7034322619438171,0.9138718843460084,0.909866988658905,2.250321388244629,246.45074462890625,9.021684646606444,656.420166015625,285.6673278808594,2.487742185592652,1.2913947105407717,577.1039428710938,669.74267578125,19.56,28.1
2025-01-29 14:05:18+01:00,4.0,1519.156005859375,75.13995361328125,5.23619270324707,5.491721630096436,4.1743903160095215,3.4499220848083496,3.613119125366211,281.3078798294067,269.81552996635435,271.06567015647886,336.9610771179199,330.1627563476562,305.6493515014648,33.14774703979492,32.039703369140625,32.45874786376953,283.6803201675415,265.5523699760437,0.0148162488937377,0.0137781190872192,480.1788330078125,480.5916442871094,22.74179458618164,23.366628646850582,336684.9422454834,1247680.5686950684,1223266.5061950684,1226806.5452575684,12.095946311950684,12.108153343200684,652465.7726287842,345581.0308456421,308.4564956665039,262.29472103118894,303.0887092590332,308.580549621582,6.902500152587891,35.2599983215332,30.03999900817871,0.0002298552449544,2976.64794921875,8.589673042297363,8.521858215332031,8.496000289916992,2.940228223800659,1.6366702318191528,0.6952612400054932,0.8960323929786682,0.903439164161682,2.3110058307647705,244.22467041015625,8.807770729064941,656.3771362304688,285.7218017578125,2.48857045173645,1.2912483215332031,577.1277465820312,669.6203002929688,19.56,28.1
2025-01-29 14:05:20+01:00,4.0,1519.3494873046875,75.18166732788086,5.242010593414307,5.439157009124756,4.116752624511719,3.45129132270813,3.5810906887054443,281.34787979125974,269.7755300045013,271.1056701183319,336.9410766601562,330.14275588989256,305.659349822998,33.14774703979492,32.0411376953125,32.45874786376953,283.6803201675415,265.0623697280884,0.0146804981231689,0.0138021116256713,480.1998291015625,480.5548706054688,22.70793914794922,23.061260223388672,334472.4178314209,1253173.7327575684,1219360.2561950684,1220580.9593200684,12.122801780700684,12.111815452575684,654663.0382537842,340576.1480331421,308.30575408935545,262.77644481658933,303.0887092590332,308.5705513000488,6.892499923706055,35.2599983215332,30.01999855041504,0.0002289905463324,2993.912109375,8.349101066589355,8.779146671295166,8.496000289916992,2.878453493118286,1.6251168251037598,0.6917088627815247,0.8783904910087585,0.8939542770385742,2.205742120742798,245.5493927001953,8.708613395690918,656.7723388671875,285.7806396484375,2.490908145904541,1.291324257850647,577.3320922851562,670.0454711914062,19.56,28.1
2025-01-29 14:05:22+01:00,4.0,1519.54296875,75.22338104248047,5.238806962966919,5.453474283218384,4.126051902770996,3.4484602212905884,3.589763283729553,281.27287950515745,269.7355300426483,271.1106701135635,336.9310764312744,330.1227554321289,305.6443504333496,33.137746810913086,32.039794921875,32.46874809265137,283.6703204154968,264.9423698425293,0.0147189726829528,0.0137798414230346,480.1943359375,480.5505981445313,22.72176742553711,23.19942283630371,332755.80406188965,1253051.6624450684,1217895.4124450684,1220153.7132263184,12.110594749450684,12.105711936950684,652587.8429412842,341979.9566268921,308.34140625,262.4570797920227,303.0887092590332,308.5705513000488,6.889999866485596,35.2599983215332,30.03999900817871,0.0002298552449544,3035.29345703125,8.462600708007812,9.0364351272583,8.496000289916992,2.8612778186798096,1.627228319644928,0.694797933101654,0.8849932253360748,0.8957025408744812,2.2725958824157715,246.8741149902344,8.9876389503479,656.5987548828125,285.7809143066406,2.4896758794784546,1.2913330793380735,577.3669738769531,,19.56,28.1
2025-01-29 14:05:24+01:00,4.0,1516.16943359375,75.09165954589844,5.235603332519531,5.467791557312012,4.135351181030273,3.445629119873047,3.598435878753662,281.19787921905515,269.69553008079527,271.11567010879514,336.92107620239256,330.1027549743652,305.62935104370115,33.12774658203125,32.0384521484375,32.4787483215332,283.6603206634521,264.8223699569702,0.0147574472427368,0.0137575712203979,480.1888427734375,480.54632568359375,22.735595703125,23.33758544921875,331039.1902923584,1252929.5921325684,1216430.5686950684,1219726.4671325684,12.098387718200684,12.099608421325684,650512.6476287842,343383.7652206421,308.3770584106445,262.13771476745603,303.0887092590332,308.5705513000488,6.875,35.279998779296875,30.03999900817871,0.0002293466016981,2949.327392578125,8.57610034942627,9.443360328674316,8.496000289916992,2.844102144241333,1.6293398141860962,0.6978870034217834,0.8915959596633911,0.8974508047103882,2.339449644088745,246.1776123046875,9.266664505004885,656.4251708984375,285.7811889648437,2.488443613052368,1.2913419008255005,577.40185546875,669.639404296875,19.56,28.1
2025-01-29 14:05:26+01:00,4.0,1515.1900634765625,75.04756164550781,5.224009990692139,5.479208469390869,4.152497291564941,3.4479496479034424,3.6163856983184814,281.19787921905515,269.6055299282074,271.06567015647886,336.9110778808593,330.1027549743652,305.6093505859375,33.14774703979492,32.0384521484375,32.45874786376953,283.6603206634521,264.74237003326414,0.0147729921340942,0.0137740116119384,480.2236633300781,480.5782470703125,22.727489471435547,23.1702823638916,328216.3381576538,1262084.8655700684,1225219.6311950684,1217651.2718200684,12.091063499450684,12.098387718200684,641235.3038787842,337158.1792831421,308.393782043457,261.9177526473999,303.0887092590332,308.580549621582,6.849999904632568,35.279998779296875,30.01999855041504,0.0002306690639919,3034.715087890625,8.570039749145508,9.05762767791748,8.496000289916992,2.7142863273620605,1.4813472032546997,0.7087444067001343,0.9214133024215698,0.9019923210144044,2.2972207069396973,245.41281127929688,8.627679824829102,656.2108154296875,285.7233581542969,2.4873528480529785,1.2911027669906616,577.101806640625,669.5810546875,19.56,28.1
2025-01-29 14:05:28+01:00,4.0,1515.44873046875,75.08663177490234,5.232866287231445,5.445139169692993,4.1367576122283936,3.4552595615386963,3.612396836280823,281.26787939071653,269.61552991867063,271.08067014217374,336.91607704162595,330.0977558135986,305.6343502044677,33.14774703979492,32.03642272949219,32.45374870300293,283.6603206634521,265.082370185852,0.0146863369941711,0.0137783122062683,480.2310485839844,480.562744140625,22.73154258728028,23.27316665649414,332565.0811195373,1257751.3694763184,1221801.6624450684,1216125.3929138184,12.095335960388184,12.092894554138184,646850.5382537842,342956.5191268921,308.4836715698242,262.2557858467102,303.0887092590332,308.5655502319336,6.855000019073486,35.2599983215332,30.03999900817871,0.000230262145996,2952.66455078125,9.027508735656738,9.000633239746094,8.496000289916992,2.520787477493286,1.4961617588996887,0.7057191133499146,0.9172278046607972,0.8952334821224213,2.3309963941574097,246.4439239501953,8.89405107498169,656.2830810546875,285.7247009277344,2.4870355129241943,1.2912214398384094,577.2237243652344,,19.56,28.1
2025-01-29 14:05:30+01:00,4.0,1515.7073974609375,75.12570190429688,5.241722583770752,5.411069869995117,4.121017932891846,3.46256947517395,3.608407974243164,281.3378795623779,269.6255299091339,271.09567012786863,336.92107620239256,330.092756652832,305.659349822998,33.14774703979492,32.034393310546875,32.44874954223633,283.6603206634521,265.4223703384399,0.014599681854248,0.0137826128005981,480.2384338378906,480.5472412109375,22.735595703125,23.37605094909668,336913.8240814209,1253417.8733825684,1218383.6936950684,1214599.5140075684,12.099608421325684,12.087401390075684,652465.7726287842,348754.8589706421,308.5735610961914,262.5938190460205,303.0887092590332,308.55055084228513,6.847499847412109,35.29999923706055,30.03999900817871,0.0002305673387315,2979.7626953125,9.484977722167969,8.943638801574707,8.496000289916992,2.327288627624512,1.5109763145446775,0.7026938199996948,0.9130423069000244,0.8884746432304382,2.364772081375122,247.4750366210937,9.160422325134276,656.3553466796875,285.7260437011719,2.48671817779541,1.2913401126861572,577.3456420898438,669.5883178710938,19.56,28.1
2025-01-29 14:05:32+01:00,4.0,1521.2825927734375,75.16152954101562,5.250155925750732,5.4918293952941895,4.1676225662231445,3.456582307815552,3.615694522857666,281.34787979125974,269.63552989959715,271.15567007064817,336.8910774230957,330.092756652832,305.62935104370115,33.12774658203125,32.028411865234375,32.4787483215332,283.6803201675415,265.49237003326414,0.014599681854248,0.0137642269134521,480.2203063964844,480.5754699707031,22.735595703125,23.422409057617188,335311.6512298584,1242309.4749450684,1217895.4124450684,1217895.4124450684,12.105711936950684,12.087401390075684,650146.4366912842,346313.4527206421,308.6696189880371,263.29880180358884,303.07870903015134,308.55055084228513,6.862500190734863,35.29999923706055,30.03999900817871,0.0002286853705512,2983.10009765625,8.247936248779297,9.19637680053711,8.496000289916992,3.1519999504089355,1.6293398141860962,0.6903105974197388,0.8857293725013733,0.9014886021614076,2.2307322025299072,244.6343688964844,8.362504959106445,656.1010131835938,285.80621337890625,2.486580371856689,1.2913373708724976,577.205810546875,669.48779296875,19.56,28.1
2025-01-29 14:05:34+01:00,4.0,1515.2850341796875,75.18971252441406,5.256252288818359,5.48631477355957,4.171925067901611,3.468923091888428,3.620755672454834,281.3678802490234,269.63552989959715,271.1656700611114,336.8810752868652,330.06275405883787,305.659349822998,33.14774703979492,32.032684326171875,32.45874786376953,283.6803201675415,265.542370223999,0.0148212175369262,0.0137642269134521,480.2203063964844,480.5544128417969,22.70078659057617,23.36977195739746,339965.5818939209,1256469.6311950684,1216918.8499450684,1222167.8733825684,12.109374046325684,12.108153343200684,662719.6788787842,354980.4449081421,308.3267654418945,261.80745067596433,303.0887092590332,308.55055084228513,6.867499351501465,35.279998779296875,30.03999900817871,0.000231381157769,2987.28271484375,8.483592987060547,9.072139739990234,8.496000289916992,2.4411349296569824,1.5490484237670898,0.69891756772995,0.8904110193252563,0.901025891304016,2.2084381580352783,245.59036254882807,8.717275619506836,656.2536010742188,285.7252502441406,2.487908124923706,1.2911629676818848,577.5609741210938,669.6144409179688,19.56,28.1
2025-01-29 14:05:36+01:00,4.0,1514.8233032226562,75.1149787902832,5.269222497940064,5.479275703430176,4.172285318374634,3.4693223237991333,3.6115882396698,281.3228796958923,269.6455298900604,271.1806700468063,336.871076965332,330.05275573730466,305.6543506622314,33.14774703979492,32.027862548828125,32.46874809265137,283.6803201675415,265.69237008094785,0.0147977743148803,0.0137631344795227,480.2322387695313,480.5606994628906,22.712230682373047,23.225028038024902,337829.3514251709,1251953.0296325684,1216247.4632263184,1219970.6077575684,12.106932640075684,12.105101585388184,661437.9405975342,350646.9488143921,308.368635559082,262.0067404747009,303.0887092590332,308.56055107116697,6.847499847412109,35.279998779296875,30.06999969482422,0.0002294991895887,2969.61767578125,8.78203821182251,9.49284315109253,8.496000289916992,2.487945079803467,1.5701847672462463,0.7017883658409119,0.8978886604309082,0.8991526663303375,2.234378933906555,245.90447998046875,8.747477531433105,656.2111206054688,285.7528991699219,2.4889110326766968,1.2912311553955078,577.549072265625,,19.56,28.1
2025-01-29 14:05:38+01:00,4.0,1514.361572265625,75.04024505615234,5.282192707061768,5.472236633300781,4.172645568847656,3.469721555709839,3.6024208068847656,281.2778791427612,269.65552988052366,271.1956700325012,336.8610786437988,330.04275741577146,305.6493515014648,33.14774703979492,32.023040771484375,32.4787483215332,283.6803201675415,265.8423699378967,0.0147743310928344,0.0137620420455932,480.2441711425781,480.5669860839844,22.72367477416992,23.080284118652344,335693.1209564209,1247436.4280700684,1215576.0765075684,1217773.3421325684,12.104491233825684,12.102049827575684,660156.2023162842,346313.4527206421,308.4105056762695,262.2060302734375,303.0887092590332,308.5705513000488,6.859999656677246,35.279998779296875,30.049999237060547,0.0002296009148491,2957.025146484375,9.080483436584473,9.913546562194824,8.496000289916992,2.534755229949951,1.5913211107254028,0.7046591639518738,0.90536630153656,0.8972794413566589,2.260319709777832,246.21859741210932,8.777679443359375,656.1686401367188,285.7805480957031,2.4899139404296875,1.2912993431091309,577.5371704101562,669.8839111328125,19.56,28.1
2025-01-29 14:05:40+01:00,4.0,1514.98779296875,75.2936019897461,5.274017333984375,5.435634613037109,4.146607398986816,3.477047204971313,3.5835976600646973,281.22787990570066,269.6455298900604,271.3056701660156,336.84107818603513,330.032755279541,305.6493515014648,33.14774703979492,32.0218505859375,32.488746643066406,283.6803201675415,266.0523699760437,0.0146852493286132,0.0137681674957275,480.2646484375,480.5458984375,22.74608612060547,23.107223510742188,330581.4266204834,1248046.7796325684,1220703.0296325684,1234252.8343200684,12.094725608825684,12.087401390075684,653686.4757537842,347656.2261581421,308.30575408935545,262.3697675704956,303.0887092590332,308.5705513000488,6.862500190734863,35.29999923706055,30.06999969482422,0.0002290922715928,3031.555908203125,8.58981990814209,9.287627220153809,8.496000289916992,2.9986610412597656,1.5405901670455933,0.7055075168609619,0.8827691674232483,0.8870556950569153,2.1953608989715576,244.1563720703125,9.477441787719728,656.2221069335938,285.78033447265625,2.48793888092041,1.2913150787353516,577.6787109375,669.5906372070312,19.56,28.1
2025-01-29 14:05:42+01:00,4.0,1517.881103515625,75.17882919311523,5.261186599731445,5.43519401550293,4.144829034805298,3.4673526287078857,3.5820279121398926,281.2478798866272,269.58552994728086,271.3056701660156,336.85107841491697,330.032755279541,305.6543506622314,33.14774703979492,32.028289794921875,32.47374725341797,283.6703204154968,265.7723700046539,0.0146777896881103,0.0137728066444396,480.2493896484375,480.59056091308594,22.71723747253418,23.13186550140381,335693.1209564209,1252380.2757263184,1222045.8030700684,1225341.7015075684,12.099608421325684,12.086180686950684,651428.1749725342,345214.8199081421,308.2595218658447,262.3697675704956,303.08370914459226,308.55055084228513,6.885000228881836,35.279998779296875,30.06999969482422,0.0002292957390679,2964.8564453125,9.23479461669922,8.834344387054443,8.496000289916992,2.604395031929016,1.561729609966278,0.7150838971138,0.9031071066856384,0.8864556849002838,2.1870871782302856,245.2284545898437,9.534385204315186,656.194580078125,285.7520294189453,2.487871289253235,1.291214942932129,577.6641540527344,,19.56,28.1
