_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-29 14:05:44+01:00,4.0,1520.7744140625,75.06405639648438,5.248355865478516,5.43475341796875,4.143050670623779,3.457658052444458,3.580458164215088,281.2678798675537,269.5255300045013,271.3056701660156,336.8610786437988,330.032755279541,305.659349822998,33.14774703979492,32.03472900390625,32.45874786376953,283.6603206634521,265.49237003326414,0.0146703300476074,0.0137774457931518,480.234130859375,480.6352233886719,22.68838882446289,23.15650749206543,340804.8152923584,1256713.7718200684,1223388.5765075684,1216430.5686950684,12.104491233825684,12.084959983825684,649169.8741912842,342773.4136581421,308.213289642334,262.3697675704956,303.07870903015134,308.53055038452146,6.904999732971191,35.2599983215332,30.03999900817871,0.0002297026401095,2998.3173828125,9.879769325256348,8.381061553955078,8.496000289916992,2.2101290225982666,1.582869052886963,0.7246602773666382,0.9234450459480286,0.8858556747436523,2.1788134574890137,246.300537109375,9.591328620910645,656.1670532226562,285.7237243652344,2.48780369758606,1.2911148071289062,577.6495971679688,669.5560913085938,19.56,28.1
2025-01-29 14:05:46+01:00,4.0,1520.7728271484375,75.13622665405273,5.259146690368652,5.427826404571533,4.127230882644653,3.464066743850708,3.575174331665039,281.2628797531128,269.4155301094055,271.31067016124723,336.84607734680174,330.032755279541,305.6343502044677,33.14774703979492,32.03724670410156,32.45874786376953,283.6503204345703,265.3273700714111,0.0146544871330261,0.0137820596694946,480.2176818847656,480.5939178466797,22.71747589111328,23.183124542236328,333785.7842445373,1259887.5999450684,1223083.4007263184,1216735.7444763184,12.099608421325684,12.091063499450684,655212.3546600342,338378.8824081421,308.3035358428955,262.42762365341184,303.07870903015134,308.53055038452146,6.920000076293945,35.279998779296875,30.049999237060547,0.0002300586954752,3024.8369140625,9.363686084747314,8.83683967590332,8.496000289916992,2.4538216590881348,1.5844153761863708,0.7124843299388885,0.9062244594097136,0.8868053555488586,2.18362557888031,246.3415069580078,9.26226043701172,656.2152709960938,285.7240753173828,2.488187313079834,1.2911259531974792,577.5918273925781,,19.56,28.1
2025-01-29 14:05:48+01:00,4.0,1520.771240234375,75.2083969116211,5.269937515258789,5.420899391174316,4.111411094665527,3.470475435256958,3.5698904991149902,281.25787963867185,269.30553021430967,271.31567015647886,336.83107604980466,330.032755279541,305.6093505859375,33.14774703979492,32.039764404296875,32.45874786376953,283.64032020568845,265.1623701095581,0.0146386442184448,0.0137866735458374,480.20123291015625,480.5526123046875,22.746562957763672,23.209741592407227,326766.7531967163,1263061.4280700684,1222778.2249450684,1217040.9202575684,12.094725608825684,12.097167015075684,661254.8351287842,333984.3511581421,308.393782043457,262.4854797363281,303.07870903015134,308.53055038452146,6.925000190734863,35.279998779296875,30.049999237060547,0.0002301604207356,3037.96337890625,8.847602844238281,9.292617797851562,8.496000289916992,2.697514295578003,1.5859616994857788,0.7003083825111389,0.8890038728713989,0.8877550363540649,2.1884377002716064,246.38247680664065,8.933192253112793,656.2634887695312,285.72442626953125,2.4885709285736084,1.2911370992660522,577.5340576171875,669.6388549804688,19.56,28.1
2025-01-29 14:05:50+01:00,4.0,1515.96875,75.08204650878906,5.229471683502197,5.453080654144287,4.138698577880859,3.4408199787139893,3.587947368621826,281.28787937164304,269.20552983283994,271.2456699848175,336.83107604980466,330.0027565002441,305.62935104370115,33.12774658203125,32.034027099609375,32.4787483215332,283.6603206634521,265.09237041473386,0.0147214374542236,0.0137539691925048,480.2164916992188,480.6146545410156,22.751808166503903,23.087646484375,340347.0516204834,1257324.1233825684,1230102.4436950684,1226806.5452575684,12.098387718200684,12.113036155700684,658569.2882537842,343749.9761581421,308.0493759155273,262.0139860153198,303.0887092590332,308.55055084228513,6.934999465942383,35.279998779296875,30.06999969482422,0.0002296009148491,3030.1767578125,9.213891983032228,9.444953918457031,8.496000289916992,2.5095255374908447,1.5859616994857788,0.7089493274688721,0.9066893458366394,0.8903801441192627,2.13611364364624,245.2762451171875,9.417441368103027,655.9644775390625,285.7802429199219,2.4865434169769287,1.2913122177124023,577.4788818359375,669.45556640625,19.56,28.1
2025-01-29 14:05:52+01:00,4.0,1516.3762817382812,75.09928131103516,5.22599983215332,5.433904409408569,4.136792421340942,3.4391485452651978,3.575965404510498,281.24787940979,269.2155298233032,271.2506700992584,336.8160766601562,329.717756652832,305.6193508148193,33.12774658203125,32.033935546875,32.46874809265137,283.6503204345703,265.3073703289032,0.0146911354064941,0.0137661304473876,480.2117309570313,480.59645080566406,22.7506160736084,23.138894081115723,340041.8758392334,1254455.4710388184,1225524.8069763184,1223449.6116638184,12.092284202575684,12.088622093200684,657836.8663787842,347106.9097518921,308.1712593078613,261.9141816139221,303.0887092590332,308.55055084228513,6.949999809265137,35.2599983215332,30.06999969482422,0.0002301095581054,2971.21923828125,9.178302764892578,9.110892295837402,8.496000289916992,2.5342425107955933,1.5928667783737185,0.7055092751979828,0.9038110673427582,0.8901964426040649,2.148995876312256,246.1502990722656,9.521328926086426,655.4689331054688,285.7527770996094,2.485616445541382,1.29123854637146,577.573974609375,,19.56,28.1
2025-01-29 14:05:54+01:00,4.0,1516.7838134765625,75.11651611328125,5.222527980804443,5.414728164672852,4.134886264801025,3.4374771118164062,3.56398344039917,281.207879447937,269.22552981376646,271.2556702136993,336.8010772705078,329.4327568054199,305.6093505859375,33.12774658203125,32.033843994140625,32.45874786376953,283.64032020568845,265.5223702430725,0.0146608333587646,0.0137782917022705,480.20697021484375,480.5782470703125,22.74942398071289,23.190141677856445,339736.7000579834,1251586.8186950684,1220947.1702575684,1220092.6780700684,12.086180686950684,12.064208030700684,657104.4445037842,350463.8433456421,308.2931427001953,261.8143772125244,303.0887092590332,308.55055084228513,6.975000381469727,35.279998779296875,30.03999900817871,0.0002298552449544,3011.04345703125,9.14271354675293,8.776830673217773,8.496000289916992,2.558959484100342,1.5997718572616575,0.7020692229270935,0.900932788848877,0.8900127410888672,2.1618781089782715,247.0243530273437,9.625216484069824,654.973388671875,285.7253112792969,2.484689474105835,1.2911648750305176,577.6690673828125,669.6405639648438,19.56,28.1
2025-01-29 14:05:56+01:00,4.0,1518.393798828125,75.13899993896484,5.236414432525635,5.44523286819458,4.136597633361816,3.44796085357666,3.585458993911743,281.11787977218626,269.2655297756195,271.2456699848175,336.811075592041,329.48275604248045,305.6093505859375,33.14774703979492,32.030792236328125,32.45874786376953,283.6203207015991,265.1123699188232,0.0147423648834228,0.013750186920166,480.194091796875,480.6145935058594,22.82428741455078,23.483015060424805,335616.8270111084,1242675.6858825684,1214721.5843200684,1231567.2874450684,12.093504905700684,12.103270530700684,652099.5616912842,346801.7339706421,308.44813385009763,262.70893039703367,303.07870903015134,308.53055038452146,6.982500076293945,35.29999923706055,30.049999237060547,0.0002296009148491,3023.32421875,8.597688674926758,8.876084327697754,8.496000289916992,2.768760919570923,1.5775059461593628,0.6956719160079956,0.8873960971832275,0.89449143409729,2.2972207069396973,246.1093139648437,8.597994804382324,654.9981689453125,285.7229309082031,2.483189582824707,1.29108989238739,577.4247436523438,669.2708129882812,19.56,28.1
2025-01-29 14:05:58+01:00,4.0,1517.234375,75.10176467895508,5.231785774230957,5.467783451080322,4.156233072280884,3.446965217590332,3.6004642248153687,281.0928799152374,269.2905298709869,271.22567000389097,336.82107582092283,329.592756652832,305.6093505859375,33.14774703979492,32.03501892089844,32.45874786376953,283.6403206825256,265.1823700904846,0.0147914452552795,0.0137529015541076,480.2060089111328,480.5962066650391,22.80426025390625,23.242158889770508,336150.8846282959,1244628.8108825684,1218139.5530700684,1221557.5218200684,12.080687522888184,12.100218772888184,658935.4991912842,348022.4370956421,308.4836715698242,262.6513747215271,303.07870903015134,308.5405506134033,6.987499237060547,35.279998779296875,30.06999969482422,0.0002300586954752,3045.6611328125,8.54037857055664,9.04559850692749,8.496000289916992,2.8707579374313354,1.5711629390716553,0.6951858699321747,0.8889961242675781,0.8980758786201477,2.2316665649414062,246.48489379882807,8.740827083587646,655.3096313476562,285.72413635253906,2.485404253005981,1.291127860546112,577.4491882324219,,19.56,28.1
2025-01-29 14:06:00+01:00,4.0,1516.074951171875,75.06452941894531,5.227157115936279,5.4903340339660645,4.175868511199951,3.445969581604004,3.615469455718994,281.0678800582885,269.31552996635435,271.20567002296445,336.83107604980466,329.7027572631836,305.6093505859375,33.14774703979492,32.03924560546875,32.45874786376953,283.6603206634521,265.252370262146,0.0148405256271362,0.0137556161880493,480.2179260253906,480.5778198242188,22.78423309326172,23.00130271911621,336684.9422454834,1246581.9358825684,1221557.5218200684,1211547.7561950684,12.067870140075684,12.097167015075684,665771.4366912842,349243.1402206421,308.5192092895508,262.5938190460205,303.07870903015134,308.55055084228513,6.997499465942383,35.25,30.06999969482422,0.0002295500522189,2977.181884765625,8.483068466186523,9.215112686157228,8.496000289916992,2.972754955291748,1.5648199319839478,0.6946998238563538,0.8905961513519287,0.9016603231430054,2.1661124229431152,246.8604736328125,8.883659362792969,655.62109375,285.725341796875,2.487618923187256,1.291165828704834,577.4736328125,669.8915405273438,19.56,28.1
2025-01-29 14:06:02+01:00,4.0,1520.62744140625,75.14004516601562,5.222850322723389,5.4660964012146,4.157627105712891,3.449359893798828,3.6100082397460938,281.00787963867185,269.4155298709869,271.2156700134277,336.7810768127441,329.82275619506834,305.6493515014648,33.11774826049805,32.033294677734375,32.45874786376953,283.6803201675415,265.5023697853088,0.0147706995010375,0.013792550086975,480.234619140625,480.52252197265625,22.68505096435547,22.933740615844727,332717.6570892334,1259765.5296325684,1220703.0296325684,1213989.1624450684,12.098387718200684,12.066649436950684,672851.5148162842,350341.7730331421,308.25951995849607,262.0414813995361,303.0887092590332,308.53055038452146,7.009999752044678,35.279998779296875,30.049999237060547,0.0002292957390679,2980.7861328125,9.043639183044434,8.540631294250488,8.945600509643555,2.436922311782837,1.5690488815307615,0.7055351734161377,0.9058400988578796,0.8975923657417297,2.2053592205047607,246.4234313964844,8.948238372802734,656.1517333984375,285.7827453613281,2.4888839721679688,1.2913910150527954,577.6337280273438,669.9230346679688,19.56,28.1
2025-01-29 14:06:04+01:00,4.0,1519.1080932617188,75.12067794799805,5.233012437820435,5.470666885375977,4.1562159061431885,3.458669185638428,3.6157397031784058,280.98787965774534,269.44052996635435,271.2106700181961,336.7810768127441,329.85775604248045,305.62935104370115,33.12274742126465,32.0286865234375,32.46874809265137,283.9203204154968,265.2573701381683,0.0147706995010375,0.013792550086975,480.2331848144531,480.55084228515625,22.68505096435547,23.0396032333374,332679.51011657715,1259033.1077575684,1223022.3655700684,1219055.0804138184,12.091673851013184,12.072752952575684,677856.3976287842,351196.2652206421,308.20068016052244,262.37182035446165,303.0887092590332,308.53055038452146,7.012499809265137,35.25,30.06999969482422,0.000229143134223,3025.771484375,9.110633373260498,8.673139572143555,8.945600509643555,2.3778843879699707,1.569818913936615,0.7013587951660156,0.9077914357185364,0.9006028473377228,2.2449525594711304,245.56304931640625,8.910948753356934,656.1629943847656,285.7539978027344,2.48875105381012,1.29127699136734,577.6419982910156,,19.56,28.1
2025-01-29 14:06:06+01:00,4.0,1517.5887451171875,75.10131072998047,5.2431745529174805,5.4752373695373535,4.154804706573486,3.467978477478028,3.6214711666107178,280.9678796768188,269.4655300617218,271.20567002296445,336.7810768127441,329.89275588989256,305.6093505859375,33.12774658203125,32.024078369140625,32.4787483215332,284.1603206634521,265.0123704910278,0.0147706995010375,0.013792550086975,480.2317504882813,480.57916259765625,22.68505096435547,23.14546585083008,332641.3631439209,1258300.6858825684,1225341.7015075684,1224120.9983825684,12.084959983825684,12.078856468200684,682861.2804412842,352050.7574081421,308.1418403625488,262.7021593093872,303.0887092590332,308.53055038452146,7.014999866485596,35.279998779296875,30.06999969482422,0.0002301604207356,3027.239990234375,9.177627563476562,8.805647850036621,8.945600509643555,2.3188464641571045,1.5705889463424685,0.6971824169158936,0.9097427725791932,0.9036133289337158,2.2845458984375,244.70266723632807,8.873659133911133,656.1742553710938,285.7252502441406,2.4886181354522705,1.2911629676818848,577.6502685546875,669.6220703125,19.56,28.1
2025-01-29 14:06:08+01:00,4.0,1521.2471923828125,75.16771697998047,5.234100341796875,5.4982428550720215,4.175512790679932,3.419817447662353,3.628119945526123,280.9978798866272,269.5355299949646,271.1956700325012,336.76107635498045,329.92275466918943,305.62935104370115,33.12774658203125,32.0269775390625,32.45874786376953,284.6003202438354,265.042370223999,0.0148544178009033,0.0150438594818115,480.2317504882813,480.581787109375,22.82190322875977,23.204195022583008,327682.2805404663,1261108.3030700684,1230346.5843200684,1230956.9358825684,12.098387718200684,12.073973655700684,681030.2257537842,345825.1714706421,308.2805351257324,262.0277332305908,303.0887092590332,308.53055038452146,7.025000095367432,35.23999786376953,30.06999969482422,0.0002299569702148,3030.08740234375,9.198240280151367,8.605411529541016,8.945600509643555,2.4127092361450195,1.5817339420318604,0.7118977308273315,0.9213026762008668,0.901128888130188,2.244544982910156,246.6009826660156,9.174810409545898,655.90283203125,285.7814025878906,2.486529588699341,1.2913484573364258,577.5703735351562,669.2798461914062,19.56,28.1
2025-01-29 14:06:10+01:00,4.0,1522.617431640625,75.16001892089844,5.219056606292725,5.488857269287109,4.159452438354492,3.4478402137756348,3.605287313461304,281.0578798294067,269.4855300426483,271.1256700992584,336.76107635498045,329.9327568054199,305.6493515014648,33.11774826049805,32.04052734375,32.4787483215332,284.9103206634521,264.7823699951172,0.0148231992721557,0.0150027074813842,480.2017211914063,480.5490112304688,22.74608612060547,23.202619552612305,338363.4090423584,1246215.7249450684,1216552.6390075684,1230346.5843200684,12.086180686950684,12.113036155700684,679077.1007537842,350341.7730331421,308.5902847290039,262.56673469543455,303.0887092590332,308.53055038452146,7.027499675750732,35.2599983215332,30.09000015258789,0.0002301095581054,2938.1142578125,8.650416374206543,8.776084899902344,8.945600509643555,2.5431625843048096,1.5648199319839478,0.698566198348999,0.8960433006286621,0.8964427709579468,2.1599745750427246,242.76336669921875,8.657276153564453,656.0687866210938,285.7804870605469,2.4888083934783936,1.2913919687271118,577.281005859375,669.5071411132812,19.56,28.1
2025-01-29 14:06:12+01:00,4.0,1522.111083984375,75.19415664672852,5.219459056854248,5.4790215492248535,4.151129484176636,3.440894365310669,3.6016284227371216,281.10287990570066,269.3255299568176,271.1106701135635,336.75607719421384,329.9377559661865,305.6543506622314,33.12274742126465,32.03843688964844,32.483747482299805,284.9903205871582,264.8423699378967,0.0147941608428955,0.015001037120819,480.2017211914063,480.540267944336,22.727251052856445,23.15602970123291,336532.3543548584,1250488.1858825684,1218261.6233825684,1226379.2991638184,12.090453147888184,12.097777366638184,679016.0655975342,347351.0503768921,308.33664360046384,262.5531920433044,303.08370914459226,308.53055038452146,7.019999980926514,35.25,30.049999237060547,0.0002305164761013,3017.45068359375,8.696882724761963,8.740182876586914,8.945600509643555,2.568371891975403,1.5521296858787537,0.6993281245231628,0.8978615999221802,0.8961535394191742,2.173437714576721,242.2170867919922,8.690234184265137,656.1040344238281,285.7813262939453,2.48846173286438,1.2913822531700134,577.2456970214844,,19.56,28.1
2025-01-29 14:06:14+01:00,4.0,1521.604736328125,75.2282943725586,5.219861507415772,5.469185829162598,4.142806529998779,3.433948516845703,3.5979695320129395,281.1478799819946,269.1655298709869,271.09567012786863,336.75107803344724,329.9427551269531,305.659349822998,33.12774658203125,32.036346435546875,32.488746643066406,285.07032051086424,264.90236988067625,0.0147651224136352,0.0149993667602539,480.2017211914063,480.5315246582031,22.708415985107425,23.10943984985352,334701.2996673584,1254760.6468200684,1219970.6077575684,1222412.0140075684,12.094725608825684,12.082518577575684,678955.0304412842,344360.3277206421,308.0830024719238,262.5396493911743,303.07870903015134,308.53055038452146,7.009999752044678,35.2599983215332,30.09000015258789,0.0002303638882107,2937.891845703125,8.743349075317383,8.704280853271484,8.945600509643555,2.593581199645996,1.5394394397735596,0.7000900506973267,0.8996798992156982,0.8958643078804016,2.1869008541107178,241.6708068847656,8.72319221496582,656.1392822265625,285.7821655273437,2.488115072250366,1.291372537612915,577.2103881835938,669.6309814453125,19.56,28.1
