_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-04 10:25:14+01:00,4.0,1776.6588134765625,90.21390533447266,5.058345794677734,5.2620368003845215,3.9134714603424072,2.8476130962371826,2.9622814655303955,279.47787990570066,275.47552981376646,275.11566998958585,350.2010787963867,339.9627517700195,305.0093482971191,32.007747650146484,30.89208984375,31.25874900817871,280.2303198814392,269.1523701190948,0.0133676748275756,0.0124656410217285,482.3131713867188,481.5775451660156,22.315025329589844,21.43216133117676,259246.65927886963,1220580.9593200684,1195800.6858825684,1192382.7171325684,11.843260765075684,11.843260765075684,584838.8195037842,268310.5230331421,307.4775909423828,254.158939743042,303.0587085723877,307.81054916381834,6.332499980926514,34.529998779296875,30.01999855041504,0.0002553382025824,2977.00390625,20.562164306640625,20.08134651184082,8.08799934387207,2.0997047424316406,1.9184589385986328,0.7274219989776611,0.9200830459594728,0.8382479548454285,2.491538524627685,269.36724853515625,19.73732566833496,677.70361328125,283.9922790527344,2.5549886226654053,1.2855910062789917,586.783203125,698.2039794921875,19.505109786987305,25.55
2025-02-04 10:25:16+01:00,4.0,1778.2135009765625,90.36485290527344,5.090418815612793,5.240228176116943,3.894416093826294,2.8631303310394287,2.9473912715911865,279.58788003921507,275.535529756546,275.11566998958585,350.1810821533203,339.9927505493164,305.0193485260009,32.007747650146484,30.883575439453125,31.25874900817871,280.2303198814392,269.16237034797666,0.0133030023574829,0.012489047050476,482.3474731445313,481.58197021484375,22.315025329589844,21.32660675048828,258636.30771636963,1226074.1233825684,1196166.8968200684,1187499.9046325684,11.848143577575684,11.851805686950684,591430.6163787842,271118.1402206421,307.7789749145508,254.8938220977783,303.0587085723877,307.8405517578125,6.335000038146973,34.529998779296875,30.0,0.0002559994337293,3007.6171875,20.4538516998291,21.31232070922852,8.08799934387207,2.191024780273437,1.7897253036499023,0.721958577632904,0.911554217338562,0.8347885608673096,2.504345655441284,268.3976135253906,20.163843154907227,677.7901611328125,284.02069091796875,2.5555567741394043,1.2856982946395874,586.8234252929688,698.3179931640625,20.58163452148437,25.55
2025-02-04 10:25:18+01:00,4.0,1777.3458251953125,90.33172607421876,5.081749439239502,5.267352104187012,3.915684700012207,2.866392135620117,2.9710824489593506,279.6078800201416,275.6455298900604,275.11566998958585,350.1810821533203,340.00275268554685,305.0193485260009,32.007747650146484,30.883575439453125,31.25874900817871,280.2203196525573,269.17237010002134,0.0133826112747192,0.0124743843078613,482.3265075683594,481.5775451660156,22.321224212646484,21.372699737548828,256728.95908355716,1219482.3265075684,1192748.9280700684,1198730.3733825684,11.837157249450684,11.834715843200684,597412.0616912842,273071.2652206421,307.4008850097656,253.93902053833008,303.0887092590332,307.8605522155761,6.334999561309815,34.5099983215332,30.01000022888184,0.0002556942409939,2976.95947265625,20.15555000305176,20.279550552368164,8.08799934387207,2.4966440200805664,1.8240827322006223,0.7229228615760803,0.9088228940963744,0.8403478264808655,2.664597511291504,267.01824951171875,19.598669052124023,677.6171264648438,284.0204162597656,2.55462384223938,1.2857074737548828,586.8865966796875,698.2794189453125,19.67569923400879,25.55
2025-02-04 10:25:20+01:00,4.0,1776.4653930664062,90.212158203125,5.089656352996826,5.268267393112183,3.916003108024597,2.866795539855957,2.9690715074539185,279.6478799819946,275.68552985191343,275.11566998958585,350.1810821533203,340.0077537536621,305.0193485260009,32.007747650146484,30.88388061523437,31.25874900817871,280.2303196430206,269.19237008094785,0.0133826112747192,0.0124743843078613,482.3265075683594,481.56727600097656,22.321224212646484,21.32674217224121,256652.66513824463,1215576.0765075684,1192260.6468200684,1197387.5999450684,11.843260765075684,11.821898460388184,597351.0265350342,273437.4761581421,307.4456085205078,254.22104778289795,303.08370914459226,307.8555511474609,6.342499732971191,34.5099983215332,30.0,0.000255490790473,3029.1533203125,20.18619441986084,20.149311065673828,8.08799934387207,2.393648624420166,1.9119752645492556,0.7209937274456024,0.9081516861915588,0.8400861322879791,2.590918779373169,268.1654357910156,19.77614498138428,677.7001342773438,284.0350036621094,2.555357336997986,1.285756528377533,586.854248046875,698.3675231933594,,25.55
2025-02-04 10:25:22+01:00,4.0,1775.5849609375,90.09259033203124,5.09756326675415,5.2691826820373535,3.9163215160369873,2.867198944091797,2.9670605659484863,279.68787994384763,275.72552981376646,275.11566998958585,350.1810821533203,340.0127548217773,305.0193485260009,32.007747650146484,30.884185791015625,31.25874900817871,280.24031963348386,269.2123700618744,0.0133826112747192,0.0124743843078613,482.3265075683594,481.5570068359375,22.321224212646484,21.280784606933597,256576.37119293213,1211669.8265075684,1191772.3655700684,1196044.8265075684,11.849364280700684,11.809081077575684,597289.9913787842,273803.6870956421,307.49033203125,254.5030750274658,303.07870903015134,307.8505500793457,6.352499961853027,34.52000045776367,30.0,0.0002553890652126,2978.427734375,20.21683883666992,20.01907157897949,8.08799934387207,2.2906532287597656,1.999867796897888,0.7190645933151245,0.9074804782867432,0.8398244380950928,2.517240047454834,269.3126220703125,19.95362091064453,677.7831420898438,284.0495910644531,2.556090831756592,1.285805583000183,586.8218994140625,698.4556274414062,19.277856826782227,25.55
2025-02-04 10:25:24+01:00,4.0,1775.4268798828125,90.27963256835938,5.074214935302734,5.253174781799316,3.9025611877441406,2.868577718734741,2.955116510391236,279.7478798866272,275.83552994728086,275.15567007064817,350.1810821533203,340.0127548217773,305.0293487548828,31.97775077819824,30.889617919921875,31.25874900817871,280.24031963348386,269.2323700428009,0.0133336534500122,0.0124752874374389,482.30029296875,481.5248107910156,22.342205047607425,21.26100730895996,255584.54990386963,1225585.8421325684,1197265.5296325684,1202514.5530700684,11.854247093200684,11.823729515075684,580322.2179412842,266845.6792831421,307.3667282104492,255.2231601715088,303.07870903015134,307.8505500793457,6.347499847412109,34.529998779296875,30.0,0.0002553382025824,2996.671142578125,20.19206047058105,20.21683883666992,8.08799934387207,2.2906532287597656,1.898418426513672,0.7223479747772217,0.9119665026664734,0.8372070789337158,2.578788042068481,267.8376770019531,20.552324295043945,678.0282592773438,284.0495910644531,2.557401657104492,1.2858221530914309,586.8822021484375,698.653076171875,21.1970157623291,25.55
2025-02-04 10:25:26+01:00,4.0,1776.3406982421875,90.21354675292967,5.088930130004883,5.245519638061523,3.8995521068573,2.8656959533691406,2.953875064849853,279.82787981033323,275.88552989959715,275.15567007064817,350.2010787963867,340.0127548217773,305.0193485260009,31.967748641967773,30.88409423828125,31.248748779296875,280.24031963348386,269.26237025260923,0.0133204183578491,0.0124852113723754,482.3045654296875,481.5401916503906,22.407054901123047,21.07493782043457,254134.96494293213,1225097.5608825684,1196533.1077575684,1193115.1390075684,11.861571311950684,11.801756858825684,582519.4835662842,264038.0620956421,307.2386421203613,255.4191249847412,303.098709487915,307.8605522155761,6.352499961853027,34.5099983215332,30.0,0.0002551855977376,3044.771240234375,20.48553276062012,20.61050796508789,8.08799934387207,2.193777322769165,1.8583728075027464,0.7244530320167542,0.9090126752853394,0.8357464075088501,2.5730812549591064,267.35968017578125,20.154510498046875,678.2662963867188,284.10601806640625,2.5589540004730225,1.286022067070007,587.009765625,698.7733764648438,19.390003204345703,25.55
2025-02-04 10:25:28+01:00,4.0,1770.3443603515625,90.15412139892578,5.092989444732666,5.255249500274658,3.9077303409576416,2.870265483856201,2.961710929870605,279.8878797531128,275.95552983283994,275.18567004203794,350.2110809326172,340.00275268554685,305.04934921264646,32.007747650146484,30.87557983398437,31.248748779296875,280.2503198623657,269.2923699855804,0.0133461656570434,0.0124693117141723,482.3331909179688,481.5689697265625,22.323131561279297,21.393678665161133,263976.8600463867,1237792.8733825684,1207153.2249450684,1195190.3343200684,11.857909202575684,11.833495140075684,601318.3116912842,278808.5699081421,307.1575225830078,255.01760330200196,303.07870903015134,307.88054885864256,6.337499618530273,34.529998779296875,30.01999855041504,0.0002555416531032,2989.0625,20.341270446777344,19.095626831054688,8.08799934387207,2.3559486865997314,1.9355955123901367,0.7199545502662659,0.908768117427826,0.8388602137565613,2.5730812549591064,268.80731201171875,20.41617584228516,677.65185546875,284.04840087890625,2.554490804672241,1.2857807874679563,586.8898315429688,698.332275390625,19.273426055908203,25.55
2025-02-04 10:25:30+01:00,4.0,1773.98681640625,90.21665573120116,5.106957912445068,5.235588312149048,3.892761707305908,2.876223921775818,2.9486809968948364,279.8878797531128,276.0005297899246,275.20567002296445,350.2160820007324,340.0077537536621,305.04934921264646,32.01774787902832,30.88105773925781,31.248748779296875,280.2453197479248,269.3073700904846,0.01329456949234,0.0124821586608886,482.3203125,481.5634307861328,22.322893142700195,21.455655097961422,261611.75966262817,1234313.8694763184,1204833.8890075684,1196655.1780700684,11.865233421325684,11.826170921325684,596801.7101287842,274780.2495956421,307.3579029083252,254.96400203704832,303.07870903015134,307.88054885864256,6.332499504089356,34.52000045776367,30.01999855041504,0.0002552873399522,2969.884521484375,20.318184852600098,19.680588722229004,8.08799934387207,2.44892966747284,1.878424346446991,0.7201190888881683,0.9038763642311096,0.8348260521888733,2.588104128837585,269.10093688964844,20.602808952331543,677.7818298339844,284.0482177734375,2.5541616678237915,1.2857922911643982,586.9572143554688,698.253662109375,,25.55
2025-02-04 10:25:32+01:00,4.0,1777.6292724609375,90.27919006347656,5.120926380157471,5.2159271240234375,3.877793073654175,2.8821823596954346,2.9356510639190674,279.8878797531128,276.04552974700925,275.22567000389097,350.22108306884763,340.0127548217773,305.04934921264646,32.02774810791016,30.88653564453125,31.248748779296875,280.24031963348386,269.3223701953888,0.0132429733276367,0.0124950056076049,482.3074340820313,481.5578918457031,22.322654724121094,21.51763153076172,259246.65927886963,1230834.8655700684,1202514.5530700684,1198120.0218200684,11.872557640075684,11.818846702575684,592285.1085662842,270751.9292831421,307.55828323364256,254.9104007720947,303.07870903015134,307.88054885864256,6.329999923706055,34.52000045776367,30.01999855041504,0.0002552873399522,3021.455322265625,20.29509925842285,20.26555061340332,8.08799934387207,2.5419106483459477,1.8212531805038448,0.7202836275100708,0.8989846110343933,0.8307918906211853,2.6031270027160645,269.3945617675781,20.78944206237793,677.9118041992188,284.04803466796875,2.553832530975342,1.2858037948608398,587.0245971679688,698.175048828125,20.35912704467773,25.55
2025-02-04 10:25:34+01:00,4.0,1778.3388671875,90.29361724853516,5.162166118621826,5.237652778625488,3.894109487533569,2.906663417816162,2.941122770309448,279.84787979125974,276.0555297374725,275.2456699848175,350.2010787963867,340.0427536010742,305.0293487548828,32.007747650146484,30.88653564453125,31.248748779296875,280.2303198814392,269.3423701763153,0.0132958688735961,0.012496238708496,482.289794921875,481.5162353515625,22.270679473876957,21.09033966064453,256652.66513824463,1224120.9983825684,1202880.7640075684,1201049.7093200684,11.853026390075684,11.829833030700684,593994.0929412842,271728.4917831421,307.4988273620605,254.91868629455564,303.0587085723877,307.8605522155761,6.327499866485596,34.540000915527344,30.03999900817871,0.0002551347351074,2952.842529296875,20.642133712768555,20.178415298461918,8.08799934387207,2.330373287200928,1.804082274436951,0.7198209166526794,0.8915002346038818,0.8310983777046204,2.495835781097412,266.7997436523437,20.705883026123047,678.0360107421875,284.10516357421875,2.556958675384521,1.2859926223754885,587.1807250976562,698.711669921875,20.24785041809082,25.55
2025-02-04 10:25:36+01:00,4.0,1779.185302734375,90.24080657958984,5.154558181762695,5.241873264312744,3.8955814838409424,2.8994832038879395,2.9485983848571777,279.6978796958923,275.99552979469297,275.2456699848175,350.2110809326172,340.08275451660154,305.0293487548828,32.007747650146484,30.901763916015625,31.25874900817871,280.24031963348386,269.3423701763153,0.0132958688735961,0.012496238708496,482.289794921875,481.53131103515625,22.270679473876957,21.292800903320312,257797.07431793213,1223266.5061950684,1195922.7561950684,1191650.2952575684,11.848143577575684,11.807860374450684,592040.9679412842,270019.5074081421,307.28134002685545,254.27687492370603,303.04870834350584,307.8605522155761,6.30750036239624,34.540000915527344,30.01999855041504,0.0002555925157335,3035.16015625,20.61714553833008,20.539051055908203,8.08799934387207,2.226597547531128,1.7768359184265137,0.7157861590385437,0.913608193397522,0.8363696336746216,2.4356465339660645,268.47955322265625,20.39842414855957,677.9155883789062,284.0506591796875,2.555826425552368,1.2858588695526123,587.3015747070312,698.5,20.205955505371094,25.55
2025-02-04 10:25:38+01:00,4.0,1769.5548095703125,90.30412292480467,5.1438703536987305,5.233407020568848,3.893138885498047,2.895655393600464,2.946058750152588,279.6678799629211,275.9655298233032,275.27566995620725,350.2510818481445,340.08275451660154,305.04934921264646,31.97775077819824,30.8924560546875,31.25874900817871,280.2303198814392,269.3523704051971,0.0132780275344848,0.0124698934555053,482.3250732421875,481.5443115234375,22.36652374267578,21.366662979125977,260238.48056793213,1218017.4827575684,1203124.9046325684,1195922.7561950684,11.853026390075684,11.822508811950684,584594.6788787842,265747.0464706421,307.2258361816406,254.9435523986816,303.04870834350584,307.8605522155761,6.297500133514404,34.55999755859375,30.03999900817871,0.0002565080769856,3013.57958984375,21.03218078613281,20.044189453125,8.08799934387207,2.1282389163970947,1.8541284799575808,0.7300266027450562,0.9255122542381288,0.8329251408576965,2.5086441040039062,268.7117004394531,20.4596004486084,677.6870727539062,284.1037292480469,2.5542659759521484,1.2859431505203247,586.8886108398438,698.4659423828125,19.69354248046875,25.55
2025-02-04 10:25:40+01:00,4.0,1770.9317016601562,90.31488037109376,5.136482000350952,5.25510048866272,3.909618139266968,2.8925846815109253,2.9593905210494995,279.70787992477415,275.9605298280716,275.27566995620725,350.2510818481445,340.06775131225584,305.0393489837646,31.992749214172363,30.890594482421875,31.25874900817871,280.2353197574615,269.3473702907562,0.0133401832580566,0.0124667696952819,482.3212585449219,481.5564270019531,22.35960960388184,21.275675773620605,260734.3792915344,1222045.8030700684,1198730.3733825684,1195007.2288513184,11.849974632263184,11.839598655700684,593688.9171600342,271118.1402206421,307.3283046722412,254.968244934082,303.04370918273924,307.8605522155761,6.289999961853027,34.55999755859375,30.01999855041504,0.0002551855977376,3035.02685546875,20.766465187072757,20.250152587890625,8.08799934387207,2.2975507974624634,1.845544934272766,0.7284825444221497,0.9207723736763,0.8365316689014435,2.549448251724243,268.5751342773437,20.256054878234863,677.8324890136719,284.0760803222656,2.55523693561554,1.2858624458312988,586.9529724121094,698.5714111328125,,25.55
2025-02-04 10:25:42+01:00,4.0,1772.30859375,90.3256378173828,5.129093647003174,5.276793956756592,3.9260973930358887,2.8895139694213867,2.972722291946411,279.7478798866272,275.95552983283994,275.27566995620725,350.2510818481445,340.05274810791013,305.0293487548828,32.007747650146484,30.88873291015625,31.25874900817871,280.24031963348386,269.3423701763153,0.0134023389816284,0.0124636459350585,482.31744384765625,481.5685424804688,22.35269546508789,21.184688568115234,261230.27801513672,1226074.1233825684,1194335.8421325684,1194091.7015075684,11.846922874450684,11.856688499450684,602783.1554412842,276489.2339706421,307.4307731628418,254.9929374694824,303.03871002197263,307.8605522155761,6.284999847412109,34.55999755859375,30.01999855041504,0.0002550838724772,2976.870361328125,20.50074958801269,20.45611572265625,8.08799934387207,2.466862678527832,1.836961388587952,0.7269384860992432,0.9160324931144714,0.8401381969451904,2.59025239944458,268.4385681152344,20.052509307861328,677.9779052734375,284.0484313964844,2.5562078952789307,1.285781741142273,587.017333984375,698.6768798828125,20.12853240966797,25.55
2025-02-04 10:25:44+01:00,4.0,1775.2559814453125,90.18944549560548,5.139773368835449,5.222828388214111,3.8832294940948486,2.900389671325684,2.9438934326171875,279.6478799819946,275.95552983283994,275.27566995620725,350.261083984375,340.07275238037107,305.0193485260009,32.02774810791016,30.88192749023437,31.25874900817871,280.24031963348386,269.33236994743345,0.0132589750289916,0.0124802532196044,482.3255615234375,481.5606994628906,22.353649139404297,21.179750442504883,257873.36826324463,1203002.8343200684,1190795.8030700684,1196777.2483825684,11.832274436950684,11.837157249450684,591308.5460662842,272094.7027206421,307.52855529785154,254.65345230102537,303.0287097930908,307.8405517578125,6.287500381469727,34.57999801635742,30.03999900817871,0.0002543209160698,2999.9638671875,20.35683822631836,20.747203826904297,8.08799934387207,2.4129934310913086,1.81696093082428,0.7223717570304871,0.9000586867332458,0.8328050374984741,2.474247694015503,267.9332580566406,20.356983184814453,677.9019165039062,283.9930114746094,2.5570170879364014,1.2857422828674316,587.2557983398438,698.6831665039062,19.081605911254883,25.55
2025-02-04 10:25:46+01:00,4.0,1774.6171875,90.2341079711914,5.105607509613037,5.236865520477295,3.891204357147217,2.878032922744751,2.952022790908813,279.6078800201416,275.90552988052366,275.27566995620725,350.2510818481445,340.10275115966795,305.0293487548828,32.007747650146484,30.905487060546875,31.25874900817871,280.24031963348386,269.3223701953888,0.0132903270721435,0.0124588184356689,482.2988586425781,481.5394592285156,22.305011749267575,21.489582061767575,260696.2203979492,1221069.2405700684,1195922.7561950684,1193603.4202575684,11.839598655700684,11.839598655700684,605712.8429412842,280029.2730331421,307.3453811645508,254.88553466796876,303.0287097930908,307.8605522155761,6.322500228881836,34.56999969482422,30.01999855041504,0.0002547786966959,3045.349609375,20.59721565246582,20.53074836730957,8.08799934387207,2.075430154800415,1.8283759355545044,0.716221272945404,0.8997952938079834,0.8357738852500916,2.568787813186645,268.5341796875,21.421573638916016,678.1406860351562,283.9950866699219,2.557067394256592,1.285689115524292,587.2042846679688,698.7199096679688,19.21410751342773,25.55
2025-02-04 10:25:48+01:00,4.0,1780.038330078125,90.19435119628906,5.123401165008545,5.232580184936523,3.89006781578064,2.8858892917633057,2.947387218475342,279.7178796768188,275.8555299282074,275.27566995620725,350.2810806274414,340.12274780273435,305.0093482971191,31.97775077819824,30.905487060546875,31.25874900817871,280.24031963348386,269.3223701953888,0.0132761173248291,0.0124856376647949,482.3041076660156,481.6314086914063,22.30358123779297,21.536710739135746,263519.0963745117,1228637.5999450684,1195068.2640075684,1194702.0530700684,11.843260765075684,11.828612327575684,605590.7726287842,275878.8824081421,307.2685302734375,255.2478260040283,303.03871002197263,307.8505500793457,6.329999923706055,34.56999969482422,30.01999855041504,0.0002544735039605,2909.681640625,20.747203826904297,20.855905532836918,8.08799934387207,2.0711443424224854,1.9141552448272705,0.7227274775505066,0.9156191945075988,0.8349432349205017,2.418309211730957,270.95147705078125,20.423290252685547,677.8298950195312,283.9638977050781,2.5546693801879883,1.2854846715927124,587.0150756835938,698.2701416015625,20.08095359802246,25.55
2025-02-04 10:25:50+01:00,4.0,1778.1895751953125,90.2086181640625,5.123183965682983,5.230510711669922,3.888411283493042,2.883801579475403,2.944215774536133,279.772879743576,275.8355298280716,275.27566995620725,350.2810806274414,340.12274780273435,305.01434841156004,31.97775077819824,30.899093627929688,31.25874900817871,280.2353197574615,269.31737008094785,0.0132761173248291,0.0124856376647949,482.3041076660156,481.6022644042969,22.30358123779297,21.500563621521,259589.97011184687,1229675.1976013184,1199035.5491638184,1190856.8382263184,11.852416038513184,11.838377952575684,603637.6476287842,271484.3511581421,307.2642597198486,255.16971530914304,303.0337099075317,307.84054985046384,6.342499732971191,34.56999969482422,30.049999237060547,0.0002550838724772,3012.15576171875,20.45046901702881,20.570728302001957,8.08799934387207,2.265491247177124,1.8798503875732424,0.7213616967201233,0.905468374490738,0.8334557712078094,2.5364532470703125,269.2853088378906,20.648077964782715,677.8228454589844,283.9783172607422,2.554549813270569,1.285600662231445,587.0362854003906,698.3458251953125,,25.55
2025-02-04 10:25:52+01:00,4.0,1776.3408203125,90.22288513183594,5.122966766357422,5.22844123840332,3.886754751205444,2.8817138671875,2.941044330596924,279.82787981033323,275.81552972793577,275.27566995620725,350.2810806274414,340.12274780273435,305.0193485260009,31.97775077819824,30.8927001953125,31.25874900817871,280.2303198814392,269.31236996650694,0.0132761173248291,0.0124856376647949,482.3041076660156,481.5731201171875,22.30358123779297,21.46441650390625,255660.84384918213,1230712.7952575684,1203002.8343200684,1187011.6233825684,11.861571311950684,11.848143577575684,601684.5226287842,267089.8199081421,307.25998916625974,255.0916046142578,303.0287097930908,307.830549621582,6.337499618530273,34.57999801635742,30.03999900817871,0.0002548804219563,2913.730712890625,20.15373420715332,20.285551071166992,8.08799934387207,2.4598381519317627,1.8455455303192136,0.71999591588974,0.895317554473877,0.8319683074951172,2.654597282409668,267.619140625,20.872865676879883,677.8157958984375,283.99273681640625,2.5544302463531494,1.2857166528701782,587.0574951171875,698.4215087890625,20.338626861572266,25.55
2025-02-04 10:25:54+01:00,4.0,1771.9814453125,90.12503051757812,5.118882179260254,5.232773780822754,3.88902759552002,2.894442319869995,2.9503393173217773,279.86787977218626,275.83552994728086,275.27566995620725,350.31107940673826,340.1327499389648,305.0093482971191,32.007747650146484,30.885009765625,31.25874900817871,280.24031963348386,269.28237023353574,0.0132821168899536,0.0124622211456298,482.3050537109375,481.5833129882813,22.284507751464844,21.39316749572754,261993.2174682617,1226928.6155700684,1200439.3577575684,1206420.8030700684,11.833495140075684,11.833495140075684,595581.0070037842,270507.7886581421,307.37526931762693,254.14209213256837,303.04870834350584,307.8505500793457,6.327500343322754,34.56999969482422,30.01999855041504,0.0002552873399522,3036.31689453125,20.600494384765625,20.35163116455078,8.08799934387207,2.438549757003784,1.8841583728790283,0.7224261164665222,0.90408855676651,0.8351296782493591,2.482848882675171,267.57818603515625,20.613927841186523,677.7435302734375,283.99285888671875,2.553907871246338,1.2856111526489258,587.1663818359375,698.24755859375,19.89602851867676,25.55
2025-02-04 10:25:56+01:00,4.0,1777.533447265625,90.32989501953124,5.092476844787598,5.233035087585449,3.8885610103607178,2.8732986450195312,2.9526052474975586,279.9178799629211,275.8955298900604,275.27566995620725,350.3210815429687,340.1427520751953,305.0093482971191,32.02774810791016,30.8936767578125,31.25874900817871,280.2303198814392,269.28237023353574,0.0132769517898559,0.0124931449890136,482.2754821777344,481.6163635253906,22.28355407714844,21.46003532409668,259933.30478668213,1213256.7405700684,1192260.6468200684,1195190.3343200684,11.842040061950684,11.813963890075684,598388.6241912842,272338.8433456421,307.68993988037107,254.9929374694824,303.04870834350584,307.8505500793457,6.322499752044678,34.57999801635742,30.01999855041504,0.0002544735039605,3074.4501953125,20.49244880676269,20.70885467529297,8.08799934387207,2.4044723510742188,1.825545072555542,0.7217647433280945,0.9078630805015564,0.8359603881835938,2.568787813186645,270.3778686523437,19.64749526977539,677.9273071289062,283.9647827148437,2.5550215244293213,1.2855157852172852,587.1148071289062,698.466796875,19.14366912841797,25.55
2025-02-04 10:25:58+01:00,4.0,1771.3199462890625,90.22406005859376,5.095993995666504,5.264440536499023,3.914393663406372,2.874814510345459,2.9744224548339844,279.8778800010681,275.90552988052366,275.2456699848175,350.3010772705078,340.1627487182617,305.0093482971191,32.02774810791016,30.899139404296875,31.25874900817871,280.2303198814392,269.28237023353574,0.0133654308319091,0.0125004186630249,482.2974243164063,481.5606994628906,22.29022979736328,21.308115005493164,258712.60166168213,1237548.7327575684,1208129.7874450684,1198608.3030700684,11.867674827575684,11.805418968200684,597289.9913787842,275390.6011581421,307.7789749145508,254.1168197631836,303.0587085723877,307.8405517578125,6.31749963760376,34.57999801635742,30.03999900817871,0.000254168311225,3026.43896484375,20.62217140197754,20.575532913208008,8.08799934387207,2.2280516624450684,1.7997887134552002,0.7299116253852844,0.9173948168754578,0.8390703201293945,2.671738624572754,268.93023681640625,20.59221839904785,677.9068603515625,284.0220642089844,2.556405544281006,1.2857422828674316,587.1577758789062,698.6793212890625,19.716873168945312,25.55
2025-02-04 10:26:00+01:00,4.0,1775.9754028320312,90.2749481201172,5.100337743759155,5.259864807128906,3.907799124717712,2.875364661216736,2.9690698385238647,279.8928798675537,275.90552988052366,275.2456699848175,350.3160804748535,340.1627487182617,305.01434841156004,32.042747497558594,30.90338134765625,31.27374839782715,280.2303198814392,269.28237023353574,0.0133466320037841,0.0124962582588195,482.28883361816406,481.5593719482422,22.336244583129883,21.236336708068848,257911.51523590088,1224548.2444763184,1202758.6936950684,1197509.6702575684,11.868895530700684,11.807250022888184,596130.3234100342,274414.0386581421,307.6792472839355,254.4265798568725,303.05370845794675,307.8455509185791,6.314999580383301,34.56999969482422,30.03999900817871,0.000254168311225,2936.112060546875,20.374191284179688,20.619668006896973,8.08799934387207,2.3934783935546875,1.8069581389427185,0.7192902565002441,0.9097437262535096,0.8407804369926453,2.562294363975525,267.8103485107422,20.375808715820312,677.96044921875,284.0350036621094,2.555947780609131,1.285753309726715,587.0993347167969,698.6490783691406,,25.55
2025-02-04 10:26:02+01:00,4.0,1780.630859375,90.32583618164062,5.104681491851807,5.255289077758789,3.9012045860290527,2.8759148120880127,2.963717222213745,279.9078797340393,275.90552988052366,275.2456699848175,350.3310836791992,340.1627487182617,305.0193485260009,32.05774688720703,30.907623291015625,31.288747787475582,280.2303198814392,269.28237023353574,0.0133278331756591,0.0124920978546142,482.2802429199219,481.55804443359375,22.382259368896484,21.16455841064453,257110.42881011963,1211547.7561950684,1197387.5999450684,1196411.0374450684,11.870116233825684,11.809081077575684,594970.6554412842,273437.4761581421,307.5795196533203,254.7363399505615,303.04870834350584,307.8505500793457,6.314999580383301,34.540000915527344,30.03999900817871,0.0002538122728135,3010.5537109375,20.12621116638184,20.663803100585938,8.08799934387207,2.558905124664306,1.8141275644302368,0.7086688876152039,0.9020926356315612,0.842490553855896,2.452850103378296,266.6904602050781,20.159399032592773,678.0140380859375,284.0479431152344,2.555490016937256,1.2857643365859983,587.0408935546875,698.6188354492188,20.336315155029297,25.55
2025-02-04 10:26:04+01:00,4.0,1774.9114990234375,90.13188934326172,5.070664882659912,5.252056121826172,3.9024481773376474,2.846788167953491,2.9486255645751958,279.8878797531128,275.9255298614502,275.27566995620725,350.36108245849607,340.18275299072263,305.0193485260009,32.04774856567383,30.907623291015625,31.288747787475582,280.2303198814392,269.2723700046539,0.0133379688262939,0.0125116090774536,482.25927734375,481.578857421875,22.315502166748047,21.371116638183597,259780.71689605716,1233276.2718200684,1195312.4046325684,1188720.6077575684,11.861571311950684,11.822508811950684,597289.9913787842,275634.7417831421,307.4521087646484,255.2313827514648,303.0587085723877,307.830549621582,6.307499885559082,34.56999969482422,30.03999900817871,0.0002539648607042,2987.994384765625,20.03877639770508,20.384716033935547,8.08799934387207,2.3375818729400635,1.8641579151153564,0.7192373871803284,0.8943433165550232,0.8348070979118347,2.474346876144409,267.91961669921875,20.605613708496094,678.1241455078125,284.0208740234375,2.556538820266724,1.2857047319412231,587.1320190429688,698.678955078125,20.743236541748047,25.55
2025-02-04 10:26:06+01:00,4.0,1778.47265625,89.97441864013672,5.069650173187256,5.257195949554443,3.907231330871582,2.857438564300537,2.963146448135376,279.9278797149658,275.9255298614502,275.22567000389097,350.36108245849607,340.18275299072263,305.04934921264646,32.04774856567383,30.915191650390625,31.318748474121094,280.2303198814392,269.2723700046539,0.0133379688262939,0.0125116090774536,482.25927734375,481.586669921875,22.315502166748047,21.44042205810547,263137.6266479492,1213378.8108825684,1191894.4358825684,1191162.0140075684,11.857909202575684,11.839598655700684,591430.6163787842,277343.7261581421,307.67295303344724,254.42787208557127,303.0587085723877,307.8405517578125,6.314999580383301,34.56999969482422,30.049999237060547,0.0002551855977376,2956.313232421875,20.817533493041992,19.924171447753903,8.08799934387207,2.1510238647460938,1.855599403381348,0.7279462218284607,0.9241304993629456,0.8391962051391602,2.565999746322632,268.302001953125,20.348424911499023,678.2589721679688,284.1062927246094,2.556048631668091,1.2857441902160645,586.93115234375,698.591064453125,19.75202369689941,25.55
2025-02-04 10:26:08+01:00,4.0,1775.6683349609375,90.2954330444336,5.056888580322266,5.272647380828857,3.9190542697906494,2.8476192951202397,2.9753494262695312,279.98787965774534,275.9255298614502,275.2456699848175,350.36108245849607,340.20274963378904,305.04934921264646,32.05774688720703,30.92724609375,31.298748016357425,280.2603196144104,269.2723700046539,0.0133889636993408,0.0124973001480102,482.2583312988281,481.5663146972656,22.307395935058597,21.42308807373047,257339.31064605716,1223998.9280700684,1189575.0999450684,1188110.2561950684,11.851805686950684,11.848143577575684,596679.6398162842,275878.8824081421,307.42223205566404,254.6451248168945,303.07870903015134,307.88054885864256,6.315000057220459,34.56999969482422,30.049999237060547,0.0002539648607042,3014.29150390625,20.178415298461918,20.34336471557617,8.08799934387207,2.3970649242401123,1.8441574573516848,0.7179380059242249,0.9112778902053832,0.8435068726539612,2.491538524627685,268.8482971191406,20.59221839904785,677.9381713867188,284.1326599121094,2.554807424545288,1.2860678434371948,587.0202026367188,698.6287841796875,19.28829574584961,25.55
2025-02-04 10:26:10+01:00,4.0,1774.30908203125,90.32276916503906,5.095394611358643,5.225391387939453,3.88416051864624,2.8658785820007324,2.938994884490967,279.8878797531128,275.95552983283994,275.22567000389097,350.371076965332,340.18275299072263,305.04934921264646,32.05774688720703,30.92132568359375,31.298748016357425,280.2503198623657,269.2723700046539,0.0132639474868774,0.0124770183563232,482.26214599609375,481.5451965332031,22.313594818115234,21.29105758666992,258636.30771636963,1222656.1546325684,1203369.0452575684,1188354.3968200684,11.865233421325684,11.829833030700684,587280.2257537842,270263.6480331421,307.51581420898435,254.4195159912109,303.07870903015134,307.890550994873,6.322500228881836,34.55999755859375,30.049999237060547,0.0002549821472167,3028.5302734375,20.525659561157227,20.93492889404297,8.08799934387207,2.3546371459960938,1.855599403381348,0.7284954190254211,0.9080171585083008,0.8311361074447632,2.402740240097046,267.45526123046875,20.650680541992188,678.0487670898438,284.10369873046875,2.5556576251983643,1.285941243171692,586.9282836914062,698.8003540039062,18.873170852661133,25.55
2025-02-04 10:26:12+01:00,4.0,1776.8256225585938,90.29532623291016,5.109410285949707,5.25132155418396,3.9017930030822754,2.8751081228256226,2.954965829849243,279.85287990570066,275.9655298233032,275.2356699943542,350.3810791015625,340.18775405883787,305.0393489837646,32.042747497558594,30.921676635742188,31.298748016357425,280.2453197479248,269.2773701190948,0.0133255715370178,0.0124908752441406,482.2676239013672,481.5442352294922,22.31454849243164,21.15251350402832,257949.66220855716,1227477.9319763184,1204345.6077575684,1192504.7874450684,11.865843772888184,11.836546897888184,593872.0226287842,271118.1402206421,307.4327320098877,254.47382965087888,303.0687088012695,307.8955501556396,6.309999942779541,34.55999755859375,30.06999969482422,0.0002547278171115,3039.78759765625,20.56559658050537,20.94753170013428,8.08799934387207,2.280617117881775,1.9084524512290957,0.7248839437961578,0.9128959774971008,0.8366507291793823,2.4814969301223755,268.8414459228516,20.83316135406494,678.2262573242188,284.0768127441406,2.557031750679016,1.2858876585960388,587.0502014160156,698.9859924316406,,25.55
2025-02-04 10:26:14+01:00,4.0,1779.3421630859375,90.26788330078124,5.123425960540772,5.277251720428467,3.919425487518311,2.8843376636505127,2.9709367752075195,279.8178800582885,275.97552981376646,275.2456699848175,350.39108123779295,340.1927551269531,305.0293487548828,32.02774810791016,30.922027587890625,31.298748016357425,280.24031963348386,269.28237023353574,0.0133871955871582,0.012504732131958,482.2731018066406,481.5432739257813,22.315502166748047,21.01396942138672,257263.01670074463,1232299.7093200684,1205322.1702575684,1196655.1780700684,11.866454124450684,11.843260765075684,600463.8195037842,271972.6324081421,307.349649810791,254.52814331054685,303.0587085723877,307.9005493164062,6.34250020980835,34.56999969482422,30.06999969482422,0.0002537614101833,3072.670166015625,20.60553359985352,20.960134506225582,8.08799934387207,2.206597089767456,1.9613054990768437,0.7212724685668945,0.9177747964859008,0.8421653509140015,2.560253620147705,270.2276306152344,21.01564216613769,678.4037475585938,284.0499267578125,2.558405876159668,1.2858340740203855,587.172119140625,699.171630859375,20.14143180847168,25.55
2025-02-04 10:26:16+01:00,4.0,1777.0367431640625,90.37737274169922,5.140588760375977,5.240934371948242,3.894133090972901,2.9001331329345703,2.95674467086792,279.8878797531128,275.97552981376646,275.27566995620725,350.4110778808593,340.2127517700195,305.04934921264646,32.02774810791016,30.928466796875,31.298748016357425,280.24031963348386,269.31236996650694,0.0132927837371826,0.0125021181106567,482.2540283203125,481.5202331542969,22.297382354736328,21.36733627319336,263747.9782104492,1226684.4749450684,1189819.2405700684,1186279.2015075684,11.848143577575684,11.860350608825684,597534.1320037842,279174.7808456421,307.3838066101074,255.25600090026853,303.07870903015134,307.88054885864256,6.352499961853027,34.55999755859375,30.09000015258789,0.0002539648607042,2976.11376953125,20.88103675842285,20.134424209594727,8.08799934387207,2.0211431980133057,1.804082274436951,0.7269073724746704,0.920221209526062,0.8375419974327087,2.4815382957458496,269.3536071777344,20.85615348815918,678.4041748046875,284.135009765625,2.556781768798828,1.2860485315322876,587.0437622070312,698.7633056640625,18.96465110778809,25.55
2025-02-04 10:26:18+01:00,4.0,1772.66064453125,90.13703918457033,5.122769832611084,5.2409539222717285,3.8963799476623535,2.8855843544006348,2.944648027420044,279.8078798294067,275.9655298233032,275.27566995620725,350.4110778808593,340.2427505493164,305.04934921264646,32.04774856567383,30.928466796875,31.298748016357425,280.24031963348386,269.3223701953888,0.01329709815979,0.0124619207382202,482.228759765625,481.4998474121094,22.258758544921875,21.18856239318848,258788.89560699463,1225219.6311950684,1196777.2483825684,1202758.6936950684,11.856688499450684,11.827391624450684,590698.1945037842,266845.6792831421,307.4478515625,254.96826972961424,303.0587085723877,307.890550994873,6.342499732971191,34.56999969482422,30.06999969482422,0.0002536088053385,3001.610107421875,21.02376747131348,20.41471672058105,8.08799934387207,2.106797933578491,1.741201400756836,0.7267197370529175,0.9196779131889344,0.8363629579544067,2.5159060955047607,268.1244506835937,20.580774307250977,678.2771606445312,284.13446044921875,2.5570216178894043,1.286090850830078,587.3501586914062,698.97314453125,19.91253662109375,25.55
2025-02-04 10:26:20+01:00,4.0,1775.6529541015625,90.11661529541016,5.128245830535889,5.24095344543457,3.893331408500672,2.8870850801467896,2.9467846155166626,279.82787981033323,275.93552985191343,275.27566995620725,350.4110778808593,340.2427505493164,305.0393489837646,32.062747955322266,30.92782592773437,31.298748016357425,280.2453197479248,269.3223701953888,0.01329709815979,0.0124619207382202,482.228759765625,481.5021362304688,22.258758544921875,21.231755256652832,259818.8519477844,1222961.3304138184,1195983.7913513184,1198120.0218200684,11.861571311950684,11.842650413513184,595703.0773162842,272644.0191268921,307.35178604125974,254.70224895477293,303.05370845794675,307.90055122375486,6.350000381469727,34.56999969482422,30.06999969482422,0.0002529984368218,2987.949951171875,20.476713180541992,20.338031768798828,8.08799934387207,2.318602919578552,1.7626650929450989,0.7193357050418854,0.9039334058761596,0.8363147377967834,2.5008708238601685,268.0425109863281,20.710107803344727,678.3204345703125,284.1202850341797,2.55725634098053,1.2860583066940308,587.2729187011719,698.9367065429688,,25.55
2025-02-04 10:26:22+01:00,4.0,1778.645263671875,90.09619140625,5.133721828460693,5.240952968597412,3.890282869338989,2.8885858058929443,2.948921203613281,279.84787979125974,275.90552988052366,275.27566995620725,350.4110778808593,340.2427505493164,305.0293487548828,32.0777473449707,30.92718505859375,31.298748016357425,280.2503198623657,269.3223701953888,0.01329709815979,0.0124619207382202,482.228759765625,481.5044250488281,22.258758544921875,21.274948120117188,260848.80828857425,1220703.0296325684,1195190.3343200684,1193481.3499450684,11.866454124450684,11.857909202575684,600707.9601287842,278442.3589706421,307.2557205200195,254.4362281799316,303.04870834350584,307.9105514526367,6.347499847412109,34.57999801635742,30.06999969482422,0.0002526932610405,3019.1416015625,19.929658889770508,20.2613468170166,8.08799934387207,2.5304079055786133,1.7841287851333618,0.7119516730308533,0.888188898563385,0.8362665176391602,2.485835552215576,267.9605712890625,20.83944129943848,678.3637084960938,284.1061096191406,2.5574910640716557,1.2860257625579834,587.1956787109375,698.9002685546875,20.661046981811523,25.55
2025-02-04 10:26:24+01:00,4.0,1777.809326171875,90.3172607421875,5.070887565612793,5.240476608276367,3.890860080718994,2.849219799041748,2.9445080757141118,279.9278797149658,275.9255298614502,275.29566993713377,350.4210800170898,340.27274932861326,305.04934921264646,32.0777473449707,30.922088623046875,31.33874893188477,280.2503198623657,269.33236994743345,0.0132914237976074,0.0124819908142089,482.27880859375,481.5646667480469,22.28689193725586,21.66534805297852,266341.9723510742,1228637.5999450684,1201660.0608825684,1194579.9827575684,11.849364280700684,11.810301780700684,586425.7335662842,270263.6480331421,307.4775909423828,255.59008445739744,303.0587085723877,307.890550994873,6.342499732971191,34.57999801635742,30.01999855041504,0.0002540157233344,3014.91455078125,20.327299118041992,20.146211624145508,8.08799934387207,2.704336404800415,1.8384478092193604,0.7177531123161316,0.9018187522888184,0.8346601724624634,2.4916110038757324,267.56451416015625,21.229393005371094,677.9185791015625,284.1025390625,2.553867816925049,1.2859009504318235,586.944580078125,698.4253540039062,19.19196891784668,25.55
2025-02-04 10:26:26+01:00,4.0,1776.265380859375,90.2266082763672,5.084517955780029,5.265068054199219,3.9087207317352295,2.859614372253418,2.9533848762512207,279.93787994384763,275.97552981376646,275.29566993713377,350.4210800170898,340.2927536010742,305.06934967041013,32.02774810791016,30.93231201171875,31.308748245239254,280.2503198623657,269.3423701763153,0.0133446102142333,0.0124965715408325,482.2521362304688,481.5420837402344,22.262096405029297,21.22216796875,261230.27801513672,1222289.9436950684,1197021.3890075684,1195190.3343200684,11.861571311950684,11.823729515075684,596923.7804412842,274658.1792831421,307.24718322753904,254.63676872253416,303.0587085723877,307.890550994873,6.345000267028809,34.59000015258789,30.049999237060547,0.0002537105475531,2962.36474609375,20.451271057128903,20.18729019165039,8.08799934387207,2.3774256706237797,1.898458480834961,0.717060923576355,0.9089434742927552,0.839654266834259,2.565999746322632,269.2853088378906,20.45157814025879,678.5675659179688,284.0211486816406,2.55779767036438,1.2859476804733276,587.0881958007812,698.9871215820312,20.4780216217041,25.55
2025-02-04 10:26:28+01:00,4.0,1778.50830078125,90.2142333984375,5.095775604248047,5.230531215667725,3.883830785751343,2.866103410720825,2.947431325912476,279.8178800582885,275.97552981376646,275.3156699180603,350.4410766601562,340.3127502441406,305.0293487548828,32.02774810791016,30.9268798828125,31.308748245239254,280.2503198623657,269.3423701763153,0.0132676334381103,0.0124820661544799,482.2549743652344,481.5708618164063,22.30691909790039,21.362031936645508,261764.33563232425,1225341.7015075684,1199829.0061950684,1197753.8108825684,11.882323265075684,11.824950218200684,588256.7882537842,275512.6714706421,307.21729507446287,254.74462738037107,303.07870903015134,307.9005493164062,6.362499713897705,34.57999801635742,30.049999237060547,0.0002551855977376,3013.3125,20.625532150268555,19.92884063720703,8.08799934387207,2.3474249839782715,1.8655977249145508,0.7193767428398132,0.9037339091300964,0.8356198668479919,2.477241039276123,267.7010803222656,20.8677978515625,678.3197021484375,284.1050720214844,2.556750535964966,1.2859890460968018,587.2400512695312,698.8484497070312,20.37097549438477,25.55
2025-02-04 10:26:30+01:00,4.0,1776.823974609375,90.1722640991211,5.093033075332642,5.234623193740845,3.8859703540802,2.8655630350112915,2.9479966163635254,279.8078800678253,275.9655298233032,275.305669927597,350.456079864502,340.3127502441406,305.0393489837646,32.05274772644043,30.933029174804688,31.308748245239254,280.2503198623657,269.3373700618744,0.0132803239822387,0.0124853653907775,482.2294616699219,481.5553741455078,22.341012954711918,21.31755256652832,264091.30096435547,1220275.7835388184,1196288.9671325684,1199890.0413513184,11.877440452575684,11.840819358825684,593688.9171600342,276000.9527206421,307.3026870727539,254.6113170623779,303.07870903015134,307.8955501556396,6.394999504089356,34.57999801635742,30.03999900817871,0.0002536088053385,2997.33837890625,20.29576587677002,20.18177890777588,8.08799934387207,2.4572741985321045,1.877742350101471,0.7166211903095245,0.8963770270347595,0.8359072506427765,2.485130786895752,268.1859130859375,20.65139961242676,678.3629760742188,284.1045379638672,2.5569849014282227,1.285970687866211,587.1942138671875,698.8954467773438,,25.55
2025-02-04 10:26:32+01:00,4.0,1775.1396484375,90.13029479980467,5.090290546417236,5.238715171813965,3.8881099224090576,2.865022659301758,2.948561906814575,279.79788007736204,275.95552983283994,275.29566993713377,350.47108306884763,340.3127502441406,305.04934921264646,32.0777473449707,30.939178466796875,31.308748245239254,280.2503198623657,269.33236994743345,0.0132930145263671,0.0124886646270751,482.2039489746094,481.5398864746094,22.37510681152344,21.273073196411133,266418.2662963867,1215209.8655700684,1192748.9280700684,1202026.2718200684,11.872557640075684,11.856688499450684,599121.0460662842,276489.2339706421,307.3880790710449,254.47800674438477,303.07870903015134,307.890550994873,6.417499542236328,34.59000015258789,30.03999900817871,0.00024857325236,3021.544189453125,19.965999603271484,20.434717178344727,8.08799934387207,2.567123413085937,1.8898869752883911,0.7138656377792358,0.8890201449394226,0.836194634437561,2.493020534515381,268.6707458496094,20.435001373291016,678.40625,284.10400390625,2.5572192668914795,1.28595232963562,587.1483764648438,698.9424438476562,19.450946807861328,25.55
2025-02-04 10:26:34+01:00,4.0,1777.243408203125,90.2655258178711,5.023308753967285,5.272624492645264,3.9122066497802734,2.8263745307922363,2.966652631759644,279.7778800964355,275.8955298900604,275.29566993713377,350.47108306884763,340.3127502441406,305.0593494415283,32.04774856567383,30.939178466796875,31.318748474121094,280.2503198623657,269.3223701953888,0.0133757858276367,0.0124696674346923,482.25689697265625,481.490966796875,22.24588394165039,21.181434631347656,256957.84091949463,1228637.5999450684,1200317.2874450684,1205932.5218200684,11.894530296325684,11.865233421325684,593017.5304412842,268432.5933456421,307.44358291625974,255.45175018310545,303.0887092590332,307.890550994873,6.435000419616699,34.59000015258789,30.01999855041504,0.0002381969706217,3007.483642578125,19.82362365722656,21.04376602172852,8.08799934387207,2.5373997688293457,1.898458480834961,0.7077666521072388,0.8900737166404724,0.8426889777183533,2.643170118331909,268.8756103515625,21.266246795654297,678.3235473632812,284.1318054199219,2.556952953338623,1.286109209060669,587.383056640625,699.1182250976562,19.83784484863281,25.55
2025-02-04 10:26:36+01:00,4.0,1778.06494140625,90.21575164794922,4.730408668518066,5.273019313812256,3.9189515113830566,2.683150053024292,2.9649438858032227,279.75787963867185,275.83552994728086,275.3356698989868,350.47108306884763,340.3127502441406,305.079349899292,32.02774810791016,30.935211181640625,31.318748474121094,280.2503198623657,269.31236996650694,0.0133757858276367,0.0124696674346923,482.25689697265625,481.4844665527344,22.24588394165039,21.24710464477539,261459.15985107425,1224609.2796325684,1197631.7405700684,1193237.2093200684,11.920165061950684,11.931151390075684,601928.6632537842,278320.2886581421,307.5667785644531,254.75291671752927,303.0887092590332,307.95055236816404,6.442500114440918,34.57999801635742,30.01000022888184,0.0002290922715928,3018.7412109375,20.79555320739746,20.667144775390625,8.08799934387207,2.463411808013916,2.056744337081909,0.7307919263839722,0.9279229640960692,0.8397459983825684,2.7672808170318604,267.8923034667969,20.54275321960449,678.292724609375,284.243896484375,2.5562431812286377,1.2864117622375488,587.324462890625,698.8270874023438,19.269105911254883,25.55
2025-02-04 10:26:38+01:00,4.0,1784.6668701171875,90.21762084960938,4.763057708740234,5.1985182762146,3.861578702926636,2.671003580093384,2.915198802947998,279.6078800201416,275.7655297756195,275.3156699180603,350.5010818481445,340.32275238037107,305.1193489074707,32.04774856567383,30.93539428710937,31.308748245239254,280.2903198242187,269.3223701953888,0.0131925716400146,0.0125429410934448,482.2445068359375,481.3821716308594,22.37701416015625,21.331655502319336,256728.95908355716,1235229.3968200684,1208373.9280700684,1210327.0530700684,11.944579124450684,11.968993186950684,596191.3585662842,267211.8902206421,308.1586517333984,254.91868629455564,303.0887092590332,308.05055084228513,6.447499752044678,34.59000015258789,30.0,0.0002259895663791,2946.61328125,20.667144775390625,20.4429931640625,8.08799934387207,2.5792458057403564,2.09663987159729,0.7230123281478882,0.9066806435585022,0.827794075012207,2.771555662155152,267.3869934082031,20.15473175048828,678.2235107421875,284.32891845703125,2.55580997467041,1.2867236137390137,587.284423828125,698.9874877929688,18.976171493530277,25.55
