_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-04 10:26:40+01:00,4.0,1786.3726196289062,90.25873184204102,4.775343179702759,5.215796709060669,3.8729307651519775,2.6757668256759644,2.9254720211029053,279.60287990570066,275.74552979469297,275.3156699180603,350.51608123779295,340.3327507019043,305.1443504333496,32.04774856567383,30.94219970703125,31.30374813079834,280.300319814682,269.31737008094785,0.0132413792610168,0.0125627856254577,482.2318572998047,481.3270263671875,22.40276336669922,21.325303077697757,257797.07431793213,1239379.7874450684,1206909.0843200684,1206787.0140075684,11.946410179138184,11.960448265075684,598144.4835662842,272033.6675643921,307.98148956298826,254.9887002944946,303.0887092590332,308.1055511474609,6.447500228881836,34.59000015258789,30.0,0.000225531785753,2997.9169921875,20.43544006347656,20.38689613342285,8.08799934387207,2.6381425857543945,2.1663562059402466,0.7202203273773193,0.900805652141571,0.8300127685070038,2.819270730018616,267.864990234375,20.17939853668213,678.2220458984375,284.39735412597656,2.556318044662476,1.2870601415634155,587.2242736816406,699.0253601074219,,25.55
2025-02-04 10:26:42+01:00,4.0,1788.078369140625,90.29984283447266,4.787628650665283,5.233075141906738,3.8842828273773193,2.680530071258545,2.9357452392578125,279.59787979125974,275.72552981376646,275.3156699180603,350.5310806274414,340.3427490234375,305.1693519592285,32.04774856567383,30.949005126953125,31.298748016357425,280.31031980514524,269.31236996650694,0.013290186882019,0.0125826301574707,482.2192077636719,481.2718811035156,22.428512573242188,21.31895065307617,258865.18955230716,1243530.1780700684,1205444.2405700684,1203246.9749450684,11.948241233825684,11.951903343200684,600097.6085662842,276855.4449081421,307.8043273925781,255.0587142944336,303.0887092590332,308.1605514526367,6.447500228881836,34.599998474121094,30.0,0.0002243619113498,3003.0341796875,20.2037353515625,20.330799102783203,8.08799934387207,2.6970393657684326,2.236072540283203,0.7174283266067505,0.8949306607246399,0.8322314620018005,2.86698579788208,268.3429870605469,20.204065322875977,678.2205810546875,284.4657897949219,2.556826114654541,1.2873966693878174,587.1641235351562,699.063232421875,20.35276985168457,25.55
2025-02-04 10:26:44+01:00,4.0,1781.64501953125,90.24549102783205,4.8517937660217285,5.261672019958496,3.907607316970825,2.7153918743133545,2.9447875022888184,279.5278800964355,275.6755298614502,275.29566993713377,350.5310806274414,340.3627532958984,305.21935119628904,32.05774688720703,30.94110107421875,31.33874893188477,280.35031976699827,269.31236996650694,0.0133631620407104,0.0125949449539184,482.2449645996094,481.2445373535156,22.51672744750977,21.52675437927246,263061.3327026367,1237914.9436950684,1204955.9593200684,1200683.4983825684,11.956786155700684,11.951903343200684,599853.4679412842,271118.1402206421,307.7747520446777,255.43543853759763,303.0887092590332,308.290552520752,6.444999694824219,34.599998474121094,29.729999542236328,0.0002251757303873,2974.067138671875,20.96492958068848,20.27782440185547,8.08799934387207,2.3816452026367188,2.266974449157715,0.7291795611381531,0.9201365113258362,0.8354004621505737,2.8269848823547363,269.7906188964844,20.901220321655277,678.2898559570312,284.5795288085937,2.555922746658325,1.2875040769577026,587.3301391601562,698.9473266601562,20.79784393310547,25.55
2025-02-04 10:26:46+01:00,4.0,1786.397216796875,90.17059326171876,4.943023681640625,5.214800834655762,3.873075246810913,2.7707362174987797,2.923076868057251,279.54788007736204,275.65552988052366,275.27566995620725,350.5510772705078,340.3427490234375,305.2693504333496,32.0777473449707,30.934783935546875,31.318748474121094,280.3603199958801,269.2923699855804,0.0132534799575805,0.0125721893310546,482.2916870117188,481.1978149414063,22.500991821289062,21.60664939880371,261077.6901245117,1242065.3343200684,1202148.3421325684,1205688.3811950684,11.982420921325684,11.942137718200684,596801.7101287842,273437.4761581421,307.5412963867187,255.2967819213867,303.098709487915,308.330549621582,6.449999809265137,34.599998474121094,29.53999900817871,0.0002247688293457,2987.593994140625,20.62217140197754,20.150854110717773,8.08799934387207,2.286409854888916,2.2201507091522217,0.7303526997566223,0.9101668000221252,0.8287742733955383,2.928025722503662,269.3399353027344,20.204065322875977,678.0027465820312,284.7171630859375,2.5538225173950195,1.2878834009170532,587.0968017578125,698.738525390625,19.79668235778809,25.55
2025-02-04 10:26:48+01:00,4.0,1786.796630859375,90.18112182617188,5.039089202880859,5.262021541595459,3.904882907867432,2.8135344982147217,2.913331985473633,279.7178796768188,275.6955298423767,275.27566995620725,350.5510772705078,340.35275115966795,305.2793487548828,32.05774688720703,30.934783935546875,31.318748474121094,280.3903197288513,269.2923699855804,0.0132534799575805,0.0125774221420288,482.2874145507813,481.1789245605469,22.54724502563477,21.41098403930664,260848.80828857425,1224853.4202575684,1202270.4124450684,1210937.4046325684,11.979979515075684,11.964110374450684,598754.8351287842,279418.9214706421,308.1208251953125,255.10804786682127,303.07870903015134,308.390550994873,6.447500228881836,34.599998474121094,29.26999855041504,0.0002237515428331,3015.048095703125,19.96234703063965,19.83991813659668,8.08799934387207,2.684169054031372,2.3607616424560547,0.71825110912323,0.8937823176383972,0.8345780372619629,2.9635934829711914,267.4962463378906,19.962575912475582,678.0239868164062,284.7731018066406,2.555665969848633,1.2880337238311768,586.9834594726562,698.9863891601562,18.290193557739254,25.55
2025-02-04 10:26:50+01:00,4.0,1786.992919921875,90.0743637084961,5.02991795539856,5.263604640960693,3.906516075134277,2.812330365180969,2.930660605430603,279.772879743576,275.7555297851562,275.27566995620725,350.5660804748535,340.3577522277832,305.2893489837646,32.042747497558594,30.936065673828125,31.318748474121094,280.4003197193145,269.3023699760437,0.0133171525001525,0.0125774221420288,482.2874145507813,481.15126037597656,22.54724502563477,21.507378578186035,260238.4686470032,1227477.9319763184,1205078.0296325684,1207336.3304138184,11.987914085388184,11.962279319763184,598022.4132537842,276306.1285018921,308.0555252075195,255.18610229492185,303.0687088012695,308.4155506134033,6.454999923706055,34.619998931884766,29.309999465942383,0.0002237006802029,2958.627197265625,20.24400329589844,20.05448341369629,8.08799934387207,2.476664185523987,2.323971390724182,0.7187789976596832,0.9023260176181792,0.8367727100849152,2.9607235193252563,268.1039733886719,19.99520969390869,678.1381225585938,284.7744445800781,2.5555508136749268,1.2880945205688477,587.0620422363281,699.0177001953125,,25.55
2025-02-04 10:26:52+01:00,4.0,1787.189208984375,89.96760559082031,5.02074670791626,5.265187740325928,3.908149242401123,2.811126232147217,2.947989225387573,279.82787981033323,275.81552972793577,275.27566995620725,350.5810836791992,340.3627532958984,305.29934921264646,32.02774810791016,30.93734741210937,31.318748474121094,280.4103197097778,269.31236996650694,0.0133808250427246,0.0125774221420288,482.2874145507813,481.1235961914063,22.54724502563477,21.60377311706543,259628.12900543213,1230102.4436950684,1207885.6468200684,1203735.2561950684,11.995848655700684,11.960448265075684,597289.9913787842,273193.3355331421,307.99022521972654,255.26415672302244,303.0587085723877,308.4405502319336,6.472499847412109,34.619998931884766,29.189998626708984,0.0002253283352322,2987.9501953125,20.525659561157227,20.2690486907959,8.08799934387207,2.2691593170166016,2.2871811389923096,0.7193068861961365,0.9108697175979614,0.8389673829078674,2.9578535556793213,268.7117004394531,20.0278434753418,678.2522583007812,284.7757873535156,2.5554356575012207,1.2881553173065186,587.140625,699.0490112304688,19.77733993530273,25.55
2025-02-04 10:26:54+01:00,4.0,1788.6920166015625,90.24417114257812,5.089012145996094,5.235915660858154,3.88566517829895,2.848742723464966,2.930976867675781,279.9278797149658,275.9255298614502,275.2456699848175,350.5810836791992,340.37274780273435,305.29934921264646,32.007747650146484,30.95663452148437,31.308748245239254,280.4103197097778,269.2923699855804,0.013306936264038,0.0125803108215332,482.2073059082031,481.1391906738281,22.5372314453125,21.43535041809082,269317.4362182617,1242797.7561950684,1209228.4202575684,1216674.7093200684,11.958006858825684,11.961668968200684,609374.9523162842,286376.9292831421,308.43559112548826,255.4925312042236,303.04870834350584,308.4405502319336,6.489999771118164,34.689998626708984,29.239999771118164,0.0002250231424967,2998.851318359375,20.53074836730957,20.302061080932617,8.08799934387207,2.36076283454895,2.2658915519714355,0.7216842770576477,0.9100826978683472,0.8337449431419373,2.9039177894592285,268.4522399902344,19.70176696777344,678.3350830078125,284.8015441894531,2.556072235107422,1.2881715297698977,587.0775756835938,699.0151977539062,20.318603515625,25.55
2025-02-04 10:26:56+01:00,4.0,1787.37939453125,90.21852111816406,5.131107807159424,5.241763591766357,3.890749931335449,2.869760036468506,2.9316482543945312,280.0178798675537,276.0155297756195,275.2456699848175,350.59107818603513,340.3427490234375,305.29934921264646,32.02774810791016,30.93661499023437,31.308748245239254,280.42031993865965,269.2923699855804,0.0133375492095947,0.0125906543731689,482.2258911132813,481.1658935546875,22.53580093383789,21.521032333374023,261001.3961791992,1249633.6936950684,1219726.4671325684,1207763.5765075684,11.966551780700684,11.965331077575684,599609.3273162842,273925.7574081421,308.15024795532224,255.37018814086912,303.04870834350584,308.4805511474609,6.489999771118164,34.689998626708984,29.19999885559082,0.0002250231424967,3001.966064453125,19.875164031982425,19.712263107299805,8.08799934387207,2.770612955093384,2.270149946212769,0.720069408416748,0.8919993042945862,0.8331383466720581,2.9309744834899902,266.8543701171875,20.851221084594727,677.8922729492188,284.88427734375,2.554597854614258,1.288116216659546,586.8564453125,698.9265747070312,19.24541473388672,25.55
2025-02-04 10:26:58+01:00,4.0,1781.8448486328125,90.34342956542967,5.104491710662842,5.263419151306152,3.90768313407898,2.8572115898132324,2.9461700916290283,280.09787979125974,276.0155297756195,275.22567000389097,350.6010803222656,340.3627532958984,305.29934921264646,32.02774810791016,30.929443359375,31.298748016357425,280.45031967163084,269.28237023353574,0.0133859529495239,0.0125932159423828,482.2731018066406,481.1405334472656,22.490501403808597,21.547327041625977,261230.27801513672,1242675.6858825684,1219604.3968200684,1209838.7718200684,11.984862327575684,11.960448265075684,593261.6710662842,271118.1402206421,308.0787986755371,255.17382659912107,303.0087093353271,308.4805511474609,6.494999885559082,34.7599983215332,29.299999237060547,0.0002241584438747,2996.003662109375,20.07158660888672,20.244308471679688,8.08799934387207,2.5193724632263184,2.3254828453063965,0.7191882133483887,0.9006155729293823,0.838144063949585,2.943763732910156,268.02886962890625,19.924421310424805,678.0584716796875,284.80145263671875,2.554051160812378,1.2881687879562378,587.0064697265625,698.9131469726562,19.907649993896484,25.55
2025-02-04 10:27:00+01:00,4.0,1785.9632568359375,90.26838684082033,5.118456602096558,5.27387285232544,3.9133630990982056,2.8638335466384888,2.9507914781570435,280.0928799152374,276.0305297613144,275.2356699943542,350.6110786437988,340.37775268554685,305.29934921264646,32.02774810791016,30.92864990234375,31.298748016357425,280.4453197956085,269.28237023353574,0.0134077496528625,0.0125878047943115,482.2728576660156,481.1268005371094,22.52483367919922,21.4894437789917,260200.32167434687,1238098.0491638184,1211242.5804138184,1207336.3304138184,11.983641624450684,11.967772483825684,594604.4445037842,270141.5777206421,307.9478992462158,255.3738645553589,303.0087093353271,308.4805511474609,6.494999885559082,34.84000015258789,29.299999237060547,0.0002241584438747,3000.275390625,20.012415885925293,20.53092098236084,8.291999816894531,2.522835373878479,2.323355555534363,0.7157298028469086,0.9004737734794617,0.8404242992401123,2.9608088731765747,268.6775817871094,20.225165367126465,678.1849060058594,284.8426971435547,2.554871082305908,1.2882805466651917,586.8854064941406,699.00634765625,,25.55
2025-02-04 10:27:02+01:00,4.0,1790.0816650390625,90.19334411621094,5.132421493530273,5.284326553344727,3.919043064117432,2.870455503463745,2.9554128646850586,280.08788003921507,276.04552974700925,275.2456699848175,350.621076965332,340.3927520751953,305.29934921264646,32.02774810791016,30.9278564453125,31.298748016357425,280.44031991958616,269.28237023353574,0.0134295463562011,0.0125823936462402,482.2726135253906,481.1130676269531,22.559165954589844,21.431560516357425,259170.36533355716,1233520.4124450684,1202880.7640075684,1204833.8890075684,11.982420921325684,11.975096702575684,595947.2179412842,269165.0152206421,307.8169998168945,255.57390251159663,303.0087093353271,308.4805511474609,6.492500305175781,34.88999938964844,29.309999465942383,0.000225531785753,2989.996826171875,19.953245162963867,20.817533493041992,8.496000289916992,2.52629828453064,2.321228265762329,0.7122713923454285,0.900331974029541,0.8427045345306396,2.977854013442993,269.3262939453125,20.525909423828125,678.3113403320312,284.8839416503906,2.5556910037994385,1.2883923053741455,586.7643432617188,699.0995483398438,19.404470443725582,25.55
2025-02-04 10:27:04+01:00,4.0,1786.3121337890625,90.19307708740234,5.159567832946777,5.332995891571045,3.95641040802002,2.882249593734741,2.9805171489715576,280.07787981033323,276.0555297374725,275.2456699848175,350.621076965332,340.40275421142576,305.28935089111326,32.04774856567383,30.937713623046875,31.308748245239254,280.6803196907043,269.2923699855804,0.0135449256896972,0.0134520378112792,482.26214599609375,481.1130676269531,22.510528564453125,21.71215057373047,260391.06845855716,1229370.0218200684,1214233.3030700684,1205200.0999450684,11.976317405700684,11.937254905700684,625488.2335662842,272216.7730331421,307.90149917602537,254.79435958862305,302.98870887756345,308.45055236816404,6.482499599456787,34.95000076293945,29.40999984741211,0.0002253791978624,2990.753173828125,19.62730026245117,19.78177070617676,8.496000289916992,2.648848295211792,2.316751718521118,0.7190013527870178,0.923371434211731,0.8485885858535767,2.9550724029541016,268.0425109863281,19.65176773071289,678.1942138671875,284.80126953125,2.554596424102783,1.2881622314453125,586.8004760742188,698.9051513671875,19.456491470336918,25.55
2025-02-04 10:27:06+01:00,4.0,1789.726318359375,90.23137664794922,5.213677883148193,5.324782133102417,3.948363661766052,2.911021113395691,2.973766326904297,280.0328797340393,276.035529756546,275.2356699943542,350.6310791015625,340.4177536010742,305.29435005187986,32.062747955322266,30.939468383789062,31.32374858856201,281.0203200817108,269.2873701095581,0.0135285301208496,0.0137162270545959,482.2742919921875,481.13014221191406,22.502660751342773,21.546189308166504,263290.2264595032,1230102.4436950684,1210204.9827575684,1205078.0296325684,11.969603538513184,11.947020530700684,628906.2023162842,276184.0581893921,307.9395240783691,254.9594263076782,302.9637092590332,308.45055236816404,6.485000133514404,34.96999740600586,29.35999870300293,0.0002252265930175,2983.455810546875,19.607028007507324,20.054970741271973,8.496000289916992,2.6699472665786743,2.213037848472595,0.7135699689388275,0.9089344143867492,0.8471910059452057,2.894563913345337,268.5000305175781,19.61940193176269,678.230712890625,284.80113220214844,2.5559250116348267,1.2881585955619812,586.8177185058594,699.0547790527344,,25.55
2025-02-04 10:27:08+01:00,4.0,1793.1405029296875,90.2696762084961,5.267787933349609,5.316568374633789,3.940316915512085,2.9397926330566406,2.967015504837036,279.98787965774534,276.0155297756195,275.22567000389097,350.64108123779295,340.43275299072263,305.29934921264646,32.0777473449707,30.94122314453125,31.33874893188477,281.36032047271726,269.28237023353574,0.0135121345520019,0.0139804162979125,482.2864379882813,481.147216796875,22.494792938232425,21.38022804260254,266189.3844604492,1230834.8655700684,1206176.6624450684,1204955.9593200684,11.962889671325684,11.956786155700684,632324.1710662842,280151.3433456421,307.97754898071287,255.12449302673335,302.9387096405029,308.45055236816404,6.494999885559082,35.0,29.46999931335449,0.0002245144992404,3058.431640625,19.58675575256348,20.328170776367188,8.496000289916992,2.6910462379455566,2.1093239784240723,0.7081385850906372,0.8944973945617676,0.8457934260368347,2.8340554237365723,268.9575500488281,19.5870361328125,678.2672119140625,284.8009948730469,2.55725359916687,1.28815495967865,586.8349609375,699.2044067382812,19.239551544189453,25.55
2025-02-04 10:27:10+01:00,4.0,1801.1932373046875,90.31094360351562,5.357151031494141,5.340144157409668,3.95772385597229,2.977463960647583,2.9680116176605225,279.8878797531128,275.8555299282074,275.18567004203794,350.6610778808593,340.4627517700195,305.28935089111326,32.097747802734375,30.94122314453125,31.358747482299805,281.8503202438354,269.28237023353574,0.0135636129379272,0.0139209613800048,482.2769165039063,481.1580810546875,22.562026977539062,21.528263092041016,269241.1422729492,1231445.2171325684,1202270.4124450684,1213012.5999450684,11.950682640075684,11.889647483825684,624023.3898162842,282592.7495956421,307.7578491210937,255.517000579834,302.8087085723877,308.4805511474609,6.510000228881836,35.029998779296875,29.420000076293945,0.0002245653618706,3003.39013671875,19.595415115356445,19.53675651550293,8.496000289916992,2.5447566509246826,2.149026393890381,0.7045171856880188,0.8982102870941162,0.8473834991455078,2.6659581661224365,267.4962463378906,19.766544342041016,678.5202026367188,284.7465209960937,2.556402921676636,1.288021206855774,586.7086181640625,699.0765991210938,19.32390022277832,25.55
2025-02-04 10:27:12+01:00,4.0,1801.1932373046875,90.31094360351562,5.357151031494141,5.340144157409668,3.95772385597229,2.977463960647583,2.9680116176605225,279.8878797531128,275.8555299282074,275.18567004203794,350.6610778808593,340.4627517700195,305.28935089111326,32.097747802734375,30.94122314453125,31.358747482299805,281.8503202438354,269.28237023353574,0.0135636129379272,0.0139209613800048,482.2769165039063,481.1580810546875,22.562026977539062,21.528263092041016,269241.1422729492,1231445.2171325684,1202270.4124450684,1213012.5999450684,11.950682640075684,11.889647483825684,624023.3898162842,282592.7495956421,307.7578491210937,255.517000579834,302.8087085723877,308.4805511474609,6.512499809265137,35.06999969482422,29.53999900817871,0.0002255826483832,3007.75048828125,19.595415115356445,19.53675651550293,8.496000289916992,2.5447566509246826,2.149026393890381,0.7045171856880188,0.8982102870941162,0.8473834991455078,2.6659581661224365,267.4962463378906,19.766544342041016,678.5202026367188,284.7465209960937,2.556402921676636,1.288021206855774,586.7086181640625,699.0765991210938,,25.55
