_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-04 10:32:44+01:00,4.0,1826.220947265625,90.17880249023438,5.537323474884033,5.753284454345703,4.235283374786377,3.029850006103516,3.1450154781341557,280.6378797531128,273.39552999436853,273.29567002654073,348.2310775756836,339.6127532958984,305.44935073852537,32.90774917602539,31.81893920898437,32.238746643066406,282.9703201293945,267.8423699378967,0.0146959428787231,0.0137831573486328,480.6275329589844,480.8974914550781,22.402286529541016,21.950902938842773,276489.0670776367,1241821.1936950684,1203613.1858825684,1206054.5921325684,12.017821311950684,11.979979515075684,639160.1085662842,288696.2652206421,307.82544937133787,257.5197462081909,303.23870887756345,308.290552520752,6.392499923706055,34.90999984741211,30.0,0.0002601702880859,2971.84228515625,15.97662353515625,15.873713493347168,8.496000289916992,2.616922616958618,1.483757734298706,0.6732391715049744,0.904853582382202,0.8926247358322144,2.182759046554565,264.0137023925781,16.186723709106445,676.7086181640625,285.2206726074219,2.548393726348877,1.2895050048828125,582.9854736328125,693.6925048828125,18.457908630371094,28.1
2025-02-04 10:32:46+01:00,4.0,1826.2332763671875,90.1295394897461,5.571098327636719,5.690200805664063,4.195455551147461,3.0466091632843018,3.111741542816162,280.6678799629211,273.42552998065946,273.305670017004,348.2510818481445,339.60275115966795,305.44935073852537,32.89774703979492,31.78802490234375,32.20874786376953,282.9703201293945,267.8623699188232,0.0145311956405639,0.0137902193069458,480.6694946289063,480.9122314453125,22.464275360107425,21.736787796020508,280227.4703979492,1232299.7093200684,1204345.6077575684,1220580.9593200684,11.999510765075684,11.988524436950684,654174.7570037842,293823.2183456421,307.7958740234375,257.0856174468994,303.2187084197998,308.31054916381834,6.41249942779541,34.90999984741211,29.92999839782715,0.0002604246181911,2982.921630859375,16.069761276245117,15.733963012695312,8.496000289916992,2.5832114219665527,1.4682453870773315,0.6914353966712952,0.923261284828186,0.8802443146705627,2.1700031757354736,262.5523986816406,16.783815383911133,676.345947265625,285.22088623046875,2.548543691635132,1.2895197868347168,583.02099609375,693.6892700195312,19.94891929626465,28.1
2025-02-04 10:32:48+01:00,4.0,1824.8046875,90.31420135498048,5.620170593261719,5.67658281326294,4.191858291625977,3.0726189613342285,3.1034603118896484,280.5578798294067,273.4455299913883,273.3156700223684,348.2310775756836,339.5927490234375,305.44935073852537,32.89774703979492,31.78802490234375,32.20874786376953,282.9703201293945,267.8623699188232,0.014518102645874,0.0137851276397705,480.7076416015625,480.8568115234375,22.542953491210938,21.768939971923828,278854.1793823242,1228027.2483825684,1203124.9046325684,1215698.1468200684,11.998290061950684,11.981200218200684,649414.0148162842,291503.8824081421,307.68569412231443,256.4327167510986,303.19870986938474,308.3605522155761,6.4375,34.939998626708984,29.90999984741211,0.0002609332614474,2979.718017578125,17.008201599121094,16.12863540649414,8.496000289916992,2.2207634449005127,1.393113136291504,0.7062558531761169,0.9276140332221984,0.8735865950584412,2.2210092544555664,261.6919860839844,16.361661911010742,676.6180419921875,285.2230224609375,2.550612688064575,1.2895890474319458,583.2689208984375,693.8851318359375,20.843097686767575,28.1
2025-02-04 10:32:50+01:00,4.0,1824.5086669921875,90.27935409545898,5.6016271114349365,5.677778720855713,4.187326192855835,3.066750288009644,3.1084567308425903,280.5328797340393,273.4705299824476,273.33067002296445,348.2210792541504,339.5927490234375,305.4593509674072,32.882747650146484,31.781906127929688,32.20874786376953,282.9703201293945,267.8723699092865,0.014518102645874,0.0137851276397705,480.7076416015625,480.858154296875,22.542953491210938,21.79663181304932,277099.4186401367,1232543.8499450684,1205200.0999450684,1214172.2679138184,11.997069358825684,11.981200218200684,644897.4132537842,290344.2144393921,307.83584632873533,256.8641461372375,303.19870986938474,308.3455509185791,6.44249963760376,34.939998626708984,29.90999984741211,0.0002608823988172,2962.720703125,16.433472633361816,16.316622734069824,8.496000289916992,2.520261526107788,1.4356784224510193,0.6912430822849274,0.9077965021133424,0.8774570226669312,2.152301788330078,261.73297119140625,16.105365753173828,676.5291748046875,285.2491149902344,2.5497108697891235,1.289586305618286,583.2653503417969,693.8497924804688,,28.1
2025-02-04 10:32:52+01:00,4.0,1824.212646484375,90.2445068359375,5.583083629608154,5.678974628448486,4.182794094085693,3.0608816146850586,3.113453149795532,280.50787963867185,273.4955299735069,273.3456700235605,348.2110809326172,339.5927490234375,305.46935119628904,32.86774826049805,31.775787353515625,32.20874786376953,282.9703201293945,267.88236989974973,0.014518102645874,0.0137851276397705,480.7076416015625,480.8594970703125,22.542953491210938,21.824323654174805,275344.6578979492,1237060.4515075684,1207275.2952575684,1212646.3890075684,11.995848655700684,11.981200218200684,640380.8116912842,289184.5464706421,307.9859985351562,257.29557552337644,303.19870986938474,308.330549621582,6.454999923706055,34.96999740600586,29.84000015258789,0.0002600685628255,2980.65234375,15.85874366760254,16.504610061645508,8.496000289916992,2.8197596073150635,1.478243708610535,0.6762303113937378,0.8879789710044861,0.8813274502754211,2.08359432220459,261.7739562988281,15.849069595336914,676.4403076171875,285.27520751953125,2.548809051513672,1.2895835638046265,583.2617797851562,693.814453125,19.00885772705078,28.1
2025-02-04 10:32:54+01:00,4.0,1829.7999267578125,90.18258666992188,5.61680793762207,5.700275421142578,4.203908443450928,3.0775513648986816,3.1232850551605225,280.57787981033323,273.51552998423574,273.3556700289249,348.1810821533203,339.55274810791013,305.44935073852537,32.88774871826172,31.75936889648437,32.178749084472656,282.9703201293945,267.8923701286316,0.01456552028656,0.01379283618927,480.75103759765625,480.9028625488281,22.37558364868164,21.829803466796875,279846.0006713867,1253662.0140075684,1219604.3968200684,1213867.0921325684,11.998290061950684,12.004393577575684,651122.9991912842,293701.1480331421,308.25951995849607,256.7645439147949,303.19870986938474,308.3205513000488,6.454999923706055,34.96999740600586,29.81999969482422,0.0002601194254557,2982.87744140625,16.581037521362305,15.837892532348633,8.496000289916992,2.388986349105835,1.481228232383728,0.6897184252738953,0.9157183170318604,0.8821845054626465,2.0537643432617188,264.0956420898437,15.727910041809082,676.5762329101562,285.2221984863281,2.550853729248047,1.2894939184188845,583.0209350585938,693.7479858398438,19.821277618408203,28.1
2025-02-04 10:32:56+01:00,4.0,1830.3544921875,90.07582092285156,5.6037373542785645,5.672067165374756,4.183151721954346,3.0623395442962646,3.099472999572754,280.50787963867185,273.5355299949646,273.3656700193882,348.1910842895508,339.5627502441406,305.44935073852537,32.88774871826172,31.74310302734375,32.178749084472656,282.9703201293945,267.87237014770506,0.014498342514038,0.0138113985061645,480.7400817871094,480.8953857421875,22.46284484863281,21.81972885131836,279083.0612182617,1256469.6311950684,1211059.4749450684,1209472.5608825684,11.982420921325684,11.989745140075684,639526.3195037842,295654.2730331421,307.66870346069334,256.89778938293455,303.1587089538574,308.3205513000488,6.459999561309815,35.0,29.799999237060547,0.0002602720133463,2969.261474609375,16.528162002563477,16.506763458251953,8.496000289916992,2.414357662200928,1.4867497682571411,0.6845057010650635,0.9081674814224244,0.8766444325447083,2.137667417526245,261.9787902832031,16.835914611816406,676.4437866210938,285.2220153808594,2.549675703048706,1.2895567417144775,583.2706298828125,693.6385498046875,19.395835876464844,28.1
2025-02-04 10:32:58+01:00,4.0,1827.474609375,90.15223693847656,5.619502544403076,5.704695224761963,4.204190254211426,3.0725988149642944,3.119081139564514,280.4578796863556,273.52552998960016,273.3656700193882,348.1860832214355,339.5527519226074,305.4293502807617,32.88774871826172,31.73970031738281,32.178749084472656,282.9653200149536,267.8823701381683,0.0145804677009582,0.0138078527450561,480.76844787597656,480.8942108154297,22.41992950439453,21.9269495010376,279197.50213623047,1248596.0960388184,1207458.4007263184,1211059.4749450684,11.991576194763184,11.973265647888184,645324.6593475342,299011.2066268921,307.7724269866943,256.78382339477537,303.1587089538574,308.33055152893064,6.464999675750732,35.0099983215332,29.779998779296875,0.0002599668375651,2965.657470703125,16.208890914916992,16.4245548248291,8.496000289916992,2.545113682746887,1.4918618202209473,0.6790413558483124,0.9033248424530028,0.8828370869159698,2.102108955383301,261.4256896972656,16.45689296722412,676.387939453125,285.22137451171875,2.5492513179779053,1.2895355224609375,583.2130126953125,693.5628051757812,,28.1
2025-02-04 10:33:00+01:00,4.0,1824.5947265625,90.22865295410156,5.635267734527588,5.73732328414917,4.225228786468506,3.082858085632324,3.1386892795562744,280.4078797340393,273.51552998423574,273.3656700193882,348.1810821533203,339.5427536010742,305.409349822998,32.88774871826172,31.736297607421875,32.178749084472656,282.9603199005127,267.8923701286316,0.0146625928878784,0.0138043069839477,480.79681396484375,480.8930358886719,22.37701416015625,22.03417015075684,279311.9430541992,1240722.5608825684,1203857.3265075684,1212646.3890075684,12.000731468200684,11.956786155700684,651122.9991912842,302368.1402206421,307.8761505126953,256.6698574066162,303.1587089538574,308.3405517578125,6.477499961853027,35.04999923706055,29.76999855041504,0.0002604246181911,3025.63818359375,15.889619827270508,16.34234619140625,8.496000289916992,2.6758697032928467,1.4969738721847534,0.6735770106315613,0.8984822034835815,0.8890297412872314,2.0665504932403564,260.8725891113281,16.077871322631836,676.3320922851562,285.2207336425781,2.5488269329071045,1.2895143032073977,583.1553955078125,693.487060546875,19.20664978027344,28.1
2025-02-04 10:33:02+01:00,4.0,1831.2552490234373,90.22027587890624,5.661440849304199,5.669844150543213,4.180164813995361,3.092468500137329,3.0970585346221924,280.50787963867185,273.4555299818516,273.3756700247526,348.14108123779295,339.50275268554685,305.4293502807617,32.86774826049805,31.732391357421875,32.178749084472656,282.9603199005127,267.88236989974973,0.0144786329269409,0.01378489112854,480.81158447265625,480.91162109375,22.346019744873047,21.79399871826172,273055.8395385742,1240966.7015075684,1221313.3811950684,1206664.9436950684,11.977538108825684,11.973875999450684,641845.6554412842,296508.7652206421,307.97754898071287,257.62004508972166,303.10870971679685,308.3205513000488,6.492499828338623,35.029998779296875,29.75,0.0002599668375651,3002.67822265625,16.65401840209961,16.447551727294922,8.496000289916992,2.268042087554932,1.400333046913147,0.6886627078056335,0.9118443727493286,0.8745265603065491,2.1035947799682617,263.1942749023437,15.735625267028809,676.7119750976562,285.1111755371094,2.549154281616211,1.2892534732818604,583.2275390625,693.7540283203125,20.573945999145508,28.1
2025-02-04 10:33:04+01:00,4.0,1826.40185546875,90.21568298339844,5.642981052398682,5.764205455780029,4.249423980712891,3.10459566116333,3.1562705039978027,280.6578797340393,273.4555299818516,273.3556700289249,348.1610778808593,339.52274932861326,305.409349822998,32.88774871826172,31.732391357421875,32.16874694824219,282.9703201293945,267.8923701286316,0.014733938217163,0.0137934465408325,480.8459167480469,480.9478149414063,22.408008575439453,21.99369430541992,284423.6373901367,1247802.6390075684,1215820.2171325684,1209106.3499450684,11.987303733825684,11.956786155700684,641113.2335662842,300292.9449081421,308.10401382446287,257.2178129196167,303.07870903015134,308.290552520752,6.519999980926514,35.06999969482422,29.739999771118164,0.0002595599195692,2983.36669921875,15.990139961242676,15.997882843017578,8.496000289916992,2.582606792449951,1.431437611579895,0.680687427520752,0.9062272906303406,0.8890227675437927,2.016855001449585,262.5660400390625,16.028989791870117,676.3007202148438,285.0811462402344,2.54840350151062,1.289178729057312,583.066650390625,693.4396362304688,19.06156349182129,28.1
2025-02-04 10:33:06+01:00,4.0,1828.6082763671875,90.34164428710938,5.6645684242248535,5.768269062042236,4.256402492523193,3.100774049758911,3.157539367675781,280.82787981033323,273.51552998423574,273.3756700247526,348.14108123779295,339.52274932861326,305.37935104370115,32.83774948120117,31.718994140625,32.16874694824219,282.9603199005127,267.9323700904846,0.014733938217163,0.0137934465408325,480.8459167480469,481.0204162597656,22.408008575439453,21.85895729064941,279388.2369995117,1246093.6546325684,1203857.3265075684,1199096.5843200684,11.990965843200684,11.960448265075684,646728.4679412842,292114.2339706421,307.7324089050293,257.7044843673706,303.07870903015134,308.27055206298826,6.529999732971191,35.04999923706055,29.729999542236328,0.0002595599195692,3030.13232421875,16.78238868713379,16.28989601135254,8.496000289916992,2.674779176712036,1.411811590194702,0.6909487247467041,0.9321072697639464,0.8912744522094727,2.056711912155152,262.52508544921875,16.062318801879883,676.4542846679688,284.9407958984375,2.550048828125,1.2886043787002563,583.0107421875,693.6314697265625,19.631813049316406,28.1
2025-02-04 10:33:08+01:00,4.0,1826.4099731445312,90.3093376159668,5.686704397201538,5.757879018783569,4.245548486709595,3.1101704835891724,3.149112701416016,280.8378798007965,273.5505299955606,273.3706700220704,348.1360801696777,339.52274932861326,305.37935104370115,32.83274841308594,31.722198486328125,32.15374755859375,282.9453200340271,267.9323700904846,0.0147045745849609,0.0137806358337402,480.8206481933594,480.9956512451172,22.44782447814941,21.6914701461792,277976.79901123047,1247741.6038513184,1211730.8616638184,1203430.0804138184,11.975707054138184,11.953734397888184,642700.1476287842,290222.1441268921,307.9056037902832,257.0923689842224,303.05370941162107,308.27055206298826,6.542500019073486,35.04999923706055,29.71999931335449,0.0002593564690483,2948.971435546875,16.317432403564453,16.10203742980957,8.496000289916992,2.6895304918289185,1.4168107509613037,0.6814264953136444,0.9139855802059174,0.8896938860416412,2.061711072921753,261.4871520996094,15.8002028465271,676.5309143066406,284.9706420898437,2.5507822036743164,1.2887564897537231,583.1721496582031,693.8255615234375,,28.1
2025-02-04 10:33:10+01:00,4.0,1824.211669921875,90.27703094482422,5.708840370178223,5.747488975524902,4.234694480895996,3.1195669174194336,3.14068603515625,280.84787979125974,273.5855300068855,273.3656700193882,348.1310791015625,339.52274932861326,305.37935104370115,32.8277473449707,31.72540283203125,32.13874816894531,282.9303201675415,267.9323700904846,0.0146752109527587,0.0137678251266479,480.7953796386719,480.9708862304688,22.48764038085937,21.523983001708984,276565.3610229492,1249389.5530700684,1219604.3968200684,1207763.5765075684,11.960448265075684,11.947020530700684,638671.8273162842,288330.0542831421,308.0787986755371,256.4802536010742,303.0287097930908,308.27055206298826,6.539999961853027,35.04999923706055,29.69999885559082,0.0002597125074598,2975.179443359375,15.852476119995115,15.914178848266602,8.496000289916992,2.704281806945801,1.4218099117279053,0.6719042658805847,0.8958638906478882,0.8881133198738098,2.0667102336883545,260.44921875,15.538086891174316,676.6075439453125,285.00048828125,2.551515579223633,1.28890860080719,583.3335571289062,694.0196533203125,20.81424331665039,28.1
2025-02-04 10:33:12+01:00,4.0,1824.4234619140625,90.35403442382812,5.732019901275635,5.730484485626221,4.2255964279174805,3.1401586532592773,3.139317512512207,280.79788007736204,273.6455300092697,273.3756700247526,348.121076965332,339.4827484130859,305.3393501281738,32.8277473449707,31.70687866210937,32.13874816894531,282.95032062530515,267.9523700714111,0.0146377944946289,0.0137666549682617,480.8306579589844,481.0224609375,22.422313690185547,21.731935501098636,280074.8825073242,1246337.7952575684,1215209.8655700684,1218017.4827575684,11.960448265075684,11.921385765075684,648925.7335662842,293457.0074081421,307.93107452392576,257.5274614334106,302.98870887756345,308.27055206298826,6.547499656677246,35.029998779296875,29.689998626708984,0.000259509056939,2981.1865234375,16.006919860839844,16.631038665771484,8.496000289916992,2.642608165740967,1.4077098369598389,0.6765262484550476,0.8996824026107788,0.886865496635437,2.0867106914520264,264.2322082519531,16.64681053161621,676.3985595703125,284.9164733886719,2.5510621070861816,1.28863525390625,583.360107421875,693.7144165039062,19.64982414245605,28.1
2025-02-04 10:33:14+01:00,4.0,1819.1673583984373,90.16590118408205,5.740262508392334,5.78761100769043,4.266864776611328,3.151845216751098,3.1673028469085693,280.73787965774534,273.71553000211713,273.39567002058027,348.0810836791992,339.4827484130859,305.3293518066406,32.8177490234375,31.695770263671875,32.13874816894531,282.9303201675415,267.9823698043823,0.0147802925109863,0.0137422122955322,480.8497314453125,481.1489868164063,22.406578063964844,21.85535430908203,283202.9342651367,1244262.5999450684,1211303.6155700684,1207519.4358825684,11.967772483825684,11.923827171325684,634277.2960662842,298217.7495956421,308.0029014587402,256.9918445587158,302.9687084197998,308.2405494689941,6.537499904632568,35.029998779296875,29.69999885559082,0.0002592547437879,3028.44140625,15.751688957214355,15.93189811706543,8.496000289916992,2.6235146522521973,1.4062385559082031,0.6722687482833862,0.899686872959137,0.8963871598243713,1.9087296724319456,261.5281066894531,16.20340919494629,676.3776245117188,284.8014221191406,2.549563407897949,1.2881512641906738,583.0636596679688,693.5567626953125,18.603145599365234,28.1
2025-02-04 10:33:16+01:00,4.0,1822.542236328125,90.2456283569336,5.726047515869141,5.728713035583496,4.225699424743652,3.142948627471924,3.14441180229187,280.50787963867185,273.695529961586,273.4256700217724,348.1010803222656,339.47275390625,305.29934921264646,32.83774948120117,31.69091796875,32.13874816894531,282.92031993865965,267.9823698043823,0.0146289691925048,0.0137548742294311,480.85260009765625,481.1394958496094,22.294998168945312,21.593114852905277,278167.5338745117,1241210.8421325684,1209838.7718200684,1210082.9124450684,11.918944358825684,11.912840843200684,650390.5773162842,300903.2964706421,307.5667785644531,257.50431575775144,302.92870941162107,308.21055068969724,6.539999961853027,35.029998779296875,29.739999771118164,0.0002603228929307,2979.49560546875,16.631729125976562,16.9235897064209,8.496000289916992,2.42924427986145,1.2810137271881104,0.6795116066932678,0.8998426795005798,0.886603057384491,2.0099098682403564,260.89990234375,15.506847381591797,676.503173828125,284.7188720703125,2.550912380218506,1.2879414558410645,583.4112548828125,693.7240600585938,19.46260452270508,28.1
2025-02-04 10:33:18+01:00,4.0,1821.6754150390625,90.15989685058594,5.739869594573975,5.686858654022217,4.196970462799072,3.150244951248169,3.1211507320404053,280.5178798675537,273.6455300092697,273.4356700122356,348.1010803222656,339.47275390625,305.2593482971191,32.8177490234375,31.69091796875,32.158748626708984,282.8703207015991,268.0023697853088,0.0145122213363647,0.013714819908142,480.8716735839844,481.239501953125,22.238731384277344,21.8018856048584,288009.4528198242,1232787.9905700684,1199829.0061950684,1218871.9749450684,11.922606468200684,11.889647483825684,635620.0695037842,304321.2652206421,307.27706756591795,257.3500093460083,302.8887084960937,308.1805519104004,6.550000190734863,35.02000045776367,29.729999542236328,0.0002601702880859,2969.61767578125,16.54187774658203,16.72826385498047,8.496000289916992,2.2694027423858643,1.3095571994781494,0.6847907304763794,0.9079941511154176,0.8792344927787781,1.894514560699463,262.3543701171875,16.477338790893555,676.3219604492188,284.6338195800781,2.549822330474853,1.2876304388046265,583.24169921875,693.58544921875,20.32681655883789,28.1
2025-02-04 10:33:20+01:00,4.0,1819.6974487304688,90.16385650634766,5.740148782730103,5.686940908432007,4.197877645492554,3.1578378677368164,3.1209492683410645,280.53287997245786,273.6655299901962,273.4406700223684,348.0910820007324,339.45775451660154,305.2443489074707,32.80274772644043,31.690170288085938,32.14874839782715,282.8653205871582,268.0023697853088,0.0145122213363647,0.013714819908142,480.8716735839844,481.23561096191406,22.238731384277344,21.67867088317871,282401.84783935547,1227783.1077575684,1195251.3694763184,1210082.9124450684,11.915892601013184,11.900023460388184,634094.1905975342,295593.2378768921,307.48562660217283,257.29168739318845,302.8837093353271,308.15055122375486,6.547499656677246,35.02000045776367,29.739999771118164,0.0002603228929307,2976.64794921875,16.509474754333496,16.578118324279785,8.496000289916992,2.307156801223755,1.268979012966156,0.6847341656684875,0.9070656597614288,0.8811694085597992,1.9045147895812988,263.808837890625,16.477338790893555,676.3760070800781,284.5928192138672,2.550551176071167,1.2875828742980957,583.2881164550781,693.7428588867188,,28.1
2025-02-04 10:33:22+01:00,4.0,1817.719482421875,90.16781616210938,5.740427970886231,5.687023162841797,4.198784828186035,3.165430784225464,3.120747804641724,280.54788007736204,273.6855299711227,273.4456700325012,348.0810836791992,339.4427551269531,305.22934951782224,32.78774642944336,31.689422607421875,32.13874816894531,282.86032047271726,268.0023697853088,0.0145122213363647,0.013714819908142,480.8716735839844,481.2317199707031,22.238731384277344,21.555456161499023,276794.2428588867,1222778.2249450684,1190673.7327575684,1201293.8499450684,11.909178733825684,11.910399436950684,632568.3116912842,286865.2105331421,307.6941856384277,257.23336544036863,302.8787101745605,308.1205505371093,6.547499656677246,35.0099983215332,29.739999771118164,0.0002598651123046,2949.816650390625,16.47707176208496,16.4279727935791,8.496000289916992,2.344910860061645,1.2284008264541626,0.6846776008605957,0.9061371684074402,0.8831043243408203,1.9145150184631348,263.57666015625,16.477338790893555,676.4300537109375,284.55181884765625,2.5512800216674805,1.287535309791565,583.3345336914062,693.9002685546875,19.90236091613769,28.1
2025-02-04 10:33:24+01:00,4.0,1817.51025390625,90.3334503173828,5.7052178382873535,5.722297191619873,4.225951671600342,3.1377739906311035,3.147167205810547,280.6078800201416,273.6455300092697,273.4456700325012,348.0710815429687,339.42275085449216,305.1893486022949,32.78774642944336,31.690399169921875,32.09874725341797,282.8503202438354,268.0323699951172,0.0146043071746826,0.0137029008865356,480.83447265625,481.2787780761719,22.208213806152344,21.66193199157715,278091.2399291992,1253295.8030700684,1208862.2093200684,1199829.0061950684,11.937254905700684,11.877440452575684,644164.9913787842,296630.8355331421,307.9268516540527,256.38493766784666,302.8387092590332,308.1005500793457,6.557499885559082,35.0099983215332,29.779998779296875,0.0002606789313422,3013.7578125,16.43234634399414,16.44015884399414,8.496000289916992,2.472587823867798,1.272624969482422,0.6863799095153809,0.9093122482299804,0.8854725956916809,1.905996799468994,263.371826171875,16.722610473632812,676.1928100585938,284.4672241210937,2.54883885383606,1.287126064300537,583.509033203125,693.36962890625,19.423524856567383,28.1
2025-02-04 10:33:26+01:00,4.0,1815.7740478515625,90.08277893066406,5.696317195892334,5.724635124206543,4.222983360290527,3.133384704589844,3.148961544036865,280.6578797340393,273.5855300068855,273.4656700134277,348.0510772705078,339.4427551269531,305.159349822998,32.78774642944336,31.6636962890625,32.088748931884766,282.82032051086424,268.0023697853088,0.0146077213287353,0.0136982583999633,480.87835693359375,481.3422546386719,22.16196060180664,21.643774032592773,278472.7096557617,1235595.6077575684,1204101.4671325684,1206420.8030700684,11.890868186950684,11.898192405700684,640380.8116912842,291748.0230331421,307.9944480895996,257.06228866577146,302.82870903015134,308.05055084228513,6.572499752044678,34.96999740600586,29.76999855041504,0.0002615436299641,3038.05224609375,15.920183181762695,16.697446823120117,8.496000289916992,2.685900449752808,1.1741702556610107,0.6741544604301453,0.8929526805877686,0.8877377510070801,1.918838620185852,261.73297119140625,16.06165313720703,676.5240478515625,284.4121398925781,2.551466941833496,1.286972999572754,583.4518432617188,693.7279663085938,19.22053337097168,28.1
2025-02-04 10:33:28+01:00,4.0,1814.28857421875,90.31409454345705,5.690201759338379,5.702682018280029,4.213015556335449,3.1195569038391118,3.135007858276367,280.5278800964355,273.5555299758911,273.48567002415655,348.0310806274414,339.42275085449216,305.1193489074707,32.78774642944336,31.66058349609375,32.11874771118164,282.82032051086424,268.0023697853088,0.0145369825363159,0.013670669555664,480.87884521484375,481.4253540039063,22.070884704589844,21.90066909790039,282668.8766479492,1228515.5296325684,1197265.5296325684,1191528.2249450684,11.876219749450684,11.866454124450684,639770.4601287842,299682.5933456421,307.31549682617185,257.06228866577146,302.8187088012695,308.0005516052246,6.577499866485596,34.96999740600586,29.799999237060547,0.0002608315192328,3010.9541015625,16.975276947021484,16.415498733520508,8.496000289916992,2.0681920051574707,1.1713045835494995,0.6919999718666077,0.9260185360908508,0.8825827240943909,1.836031198501587,262.18365478515625,17.198144912719727,676.590087890625,284.30224609375,2.5490875244140625,1.2865785360336304,583.56494140625,693.8367309570312,20.356002807617188,28.1
2025-02-04 10:33:30+01:00,4.0,1814.87255859375,90.28760528564452,5.680364608764648,5.698225021362305,4.210337162017822,3.123791456222534,3.1379270553588867,280.5278800964355,273.5105299890041,273.48567002415655,348.0310806274414,339.42275085449216,305.10934867858884,32.792747497558594,31.663253784179688,32.108747482299805,282.8103202819824,267.9923697948456,0.0145320286750793,0.0136815042495727,480.87835693359375,481.4346008300781,22.147655487060547,21.73725128173828,279731.559753418,1233154.2015075684,1202453.5179138184,1193664.4554138184,11.878661155700684,11.863402366638184,641113.2335662842,294372.5347518921,307.3197654724121,257.175043964386,302.8187088012695,307.9955505371093,6.579999923706055,34.959999084472656,29.81999969482422,0.0002616962178548,2982.076416015625,16.781414031982422,16.678712844848633,8.496000289916992,2.245923399925232,1.1855875253677368,0.6925230324268341,0.9177032709121704,0.8816396594047546,1.7638214230537417,263.5630187988281,16.694119453430176,676.5813903808594,284.27333068847656,2.550563216209412,1.2865038514137268,583.5207824707031,693.7973327636719,,28.1
2025-02-04 10:33:32+01:00,4.0,1815.45654296875,90.26111602783205,5.670527458190918,5.69376802444458,4.207658767700195,3.128026008605957,3.1408462524414062,280.5278800964355,273.46553000211713,273.48567002415655,348.0310806274414,339.42275085449216,305.099348449707,32.79774856567383,31.665924072265625,32.09874725341797,282.80032005310056,267.9823698043823,0.0145270748138427,0.0136923389434814,480.87786865234375,481.44384765625,22.22442626953125,21.57383346557617,276794.2428588867,1237792.8733825684,1207641.5061950684,1195800.6858825684,11.881102561950684,11.860350608825684,642456.0070037842,289062.4761581421,307.3240341186523,257.28779926300047,302.8187088012695,307.9905494689941,6.590000152587891,34.939998626708984,29.84000015258789,0.0002609332614474,3027.15087890625,16.58755111694336,16.941926956176758,8.496000289916992,2.423654794692993,1.199870467185974,0.6930460929870605,0.90938800573349,0.8806965947151184,1.691611647605896,264.9423828125,16.190093994140625,676.5726928710938,284.2444152832031,2.5520389080047607,1.2864291667938232,583.4766235351562,693.7579345703125,20.37221336364746,28.1
2025-02-04 10:33:34+01:00,4.0,1814.3251953125,90.2509765625,5.637663841247559,5.718992233276367,4.221456050872803,3.1021053791046143,3.14685606956482,280.5578798294067,273.42552998065946,273.45567002296445,348.0210784912109,339.43275299072263,305.099348449707,32.76774978637695,31.665924072265625,32.09874725341797,282.7703203201294,267.9723700523376,0.0145742616653442,0.0136834993362426,480.8888549804688,481.4396667480469,22.19820022583008,21.543704986572266,279540.8248901367,1235351.4671325684,1194579.9827575684,1194824.1233825684,11.884764671325684,11.845702171325684,643676.7101287842,295654.2730331421,307.88460006713865,256.866438293457,302.78871002197263,307.9905494689941,6.592499732971191,34.88999938964844,29.8799991607666,0.0002605263434516,2970.32958984375,16.447973251342773,16.612459182739258,8.496000289916992,2.150954008102417,1.1741702556610107,0.6796552538871765,0.9100891947746276,0.8860268592834473,1.8660227060317995,262.5387268066406,16.305618286132812,676.4892578125,284.1907958984375,2.5515949726104736,1.2863266468048096,583.6226196289062,693.7964477539062,18.526996612548828,28.1
2025-02-04 10:33:36+01:00,4.0,1815.80078125,90.18396759033205,5.6037373542785645,5.717583656311035,4.222001552581787,3.089268922805786,3.1470882892608643,280.6578797340393,273.4555299818516,273.45567002296445,348.011083984375,339.42275085449216,305.06934967041013,32.77774810791016,31.657012939453125,32.068748474121094,282.76032009124754,267.9823698043823,0.0145742616653442,0.0136834993362426,480.8888549804688,481.4985046386719,22.19820022583008,21.44529914855957,281142.9977416992,1238769.4358825684,1203246.9749450684,1202026.2718200684,11.885985374450684,11.837157249450684,643188.4288787842,295043.9214706421,307.7874244689941,257.1244987487793,302.7787097930908,307.96055068969724,6.592499732971191,34.86000061035156,29.88999938964844,0.0002610349867078,2998.718017578125,16.557552337646484,16.714643478393555,8.496000289916992,2.259187698364258,1.1798840761184692,0.6881324052810669,0.9121889472007751,0.8864328861236572,1.888839840888977,261.50079345703125,16.77001190185547,676.4683837890625,284.16143798828125,2.5525476932525635,1.2860935926437378,583.4088134765625,693.5602416992188,18.982332229614254,28.1
2025-02-04 10:33:38+01:00,4.0,1815.5966796875,90.2846908569336,5.626688957214356,5.715556621551514,4.224406719207764,3.095287799835205,3.1448447704315186,280.6978796958923,273.5055299937725,273.4456700325012,348.011083984375,339.3927520751953,305.06934967041013,32.74774932861328,31.63827514648437,32.088748931884766,282.7703203201294,267.9823698043823,0.0145730657577514,0.013669207572937,480.9312744140625,481.4690856933594,22.13287353515625,21.512046813964844,282974.0524291992,1237670.8030700684,1203002.8343200684,1198242.0921325684,11.871336936950684,11.853026390075684,638183.5460662842,289672.8277206421,307.80855026245115,256.89778938293455,302.78871002197263,307.95055236816404,6.585000038146973,34.84000015258789,29.939998626708984,0.0002603228929307,2947.14697265625,16.30533790588379,16.999059677124023,8.496000289916992,2.5373997688293457,1.158447504043579,0.6959559917449951,0.9233693480491638,0.8820493221282959,1.8845871686935425,261.104736328125,16.453824996948242,676.4126586914062,284.1318054199219,2.5510072708129883,1.286037564277649,583.30078125,693.712646484375,19.85835266113281,28.1
2025-02-04 10:33:40+01:00,4.0,1814.9059448242188,90.23132705688477,5.622881174087524,5.722563028335571,4.230063676834106,3.095063090324402,3.150270819664001,280.7128798007965,273.5305299848318,273.4456700325012,348.011083984375,339.4027503967285,305.06934967041013,32.737749099731445,31.645431518554688,32.07874870300293,282.76532020568845,267.9923697948456,0.0145864338874816,0.0136834578514099,480.9145812988281,481.48046875,22.1560001373291,21.51706600189209,281677.0553588867,1227783.1077575684,1201354.8851013184,1208007.7171325684,11.871947288513184,11.870726585388184,642272.9015350342,292358.3745956421,307.7726043701172,257.0578011512756,302.7987092971801,307.9455513000488,6.587500095367432,34.80999755859375,29.92999839782715,0.0002607297939724,2962.676025390625,16.721668243408203,16.68057918548584,8.496000289916992,2.3113980293273926,1.1691668033599854,0.6960620880126953,0.9277280569076538,0.8840351700782776,1.862448751926422,262.6001892089844,16.256596565246582,676.5726013183594,284.1328125,2.55208957195282,1.2860724329948423,583.4570007324219,693.7584838867188,,28.1
2025-02-04 10:33:42+01:00,4.0,1814.2152099609373,90.17796325683594,5.619073390960693,5.729569435119629,4.235720634460449,3.094838380813598,3.1556968688964844,280.72787990570066,273.5555299758911,273.4456700325012,348.011083984375,339.4127487182617,305.06934967041013,32.72774887084961,31.652587890625,32.068748474121094,282.76032009124754,268.0023697853088,0.0145998020172119,0.0136977081298828,480.89788818359375,481.4918518066406,22.179126739501957,21.522085189819336,280380.0582885742,1217895.4124450684,1199706.9358825684,1217773.3421325684,11.872557640075684,11.888426780700684,646362.2570037842,295043.9214706421,307.7366584777832,257.2178129196167,302.8087085723877,307.9405502319336,6.595000267028809,34.79999923706055,29.92999839782715,0.0002601702880859,2973.399658203125,17.137998580932617,16.362098693847656,8.496000289916992,2.0853962898254395,1.1798861026763916,0.6961681842803955,0.9320867657661438,0.8860210180282593,1.8403103351593015,264.0956420898437,16.059368133544922,676.7325439453125,284.1338195800781,2.553171873092652,1.286107301712036,583.6132202148438,693.8043212890625,20.738433837890625,28.1
2025-02-04 10:33:44+01:00,4.0,1816.75634765625,90.10235595703124,5.581998825073242,5.679270267486572,4.194199562072754,3.0728118419647217,3.1263582706451416,280.8178800582885,273.6455300092697,273.4456700325012,348.0010818481445,339.3927520751953,305.0293487548828,32.73774719238281,31.62313842773437,32.068748474121094,282.76032009124754,268.0023697853088,0.0144807767868041,0.0136935415267944,480.93890380859375,481.5045776367188,22.138595581054688,21.59141540527344,274581.7184448242,1222900.2952575684,1195800.6858825684,1196288.9671325684,11.877440452575684,11.853026390075684,628417.9210662842,287353.4917831421,307.44358291625974,257.20226135253904,302.8087085723877,307.9105514526367,6.617500305175781,34.790000915527344,29.939998626708984,0.0002601702880859,3028.21875,16.263080596923828,16.33871078491211,8.496000289916992,2.5304079055786133,1.1555787324905396,0.6811533570289612,0.8959413170814514,0.8790594935417175,1.7888363599777222,263.358154296875,16.542203903198242,676.2976684570312,284.1039123535156,2.552574396133423,1.2861366271972656,583.326171875,693.7354736328125,20.352611541748047,28.1
2025-02-04 10:33:46+01:00,4.0,1818.9705810546875,90.13651275634766,5.581998825073242,5.705460548400879,4.217362880706787,3.034682512283325,3.1435701847076416,280.9278797149658,273.7455299735069,273.4656700134277,348.0010818481445,339.37274780273435,305.0293487548828,32.71774673461914,31.620574951171875,32.04874801635742,282.7503198623657,268.02236976623533,0.0145401039123535,0.0137043647766113,480.9379577636719,481.5841674804688,22.123336791992188,21.90464210510254,283736.9918823242,1235961.8186950684,1203369.0452575684,1204833.8890075684,11.862792015075684,11.857909202575684,644653.2726287842,299926.7339706421,307.8803771972656,257.1089462280273,302.8187088012695,307.9005493164062,6.612500190734863,34.7599983215332,29.939998626708984,0.0002601702880859,3045.705810546875,16.769779205322266,15.934770584106444,8.496000289916992,2.3461101055145264,1.2883983850479126,0.6740005612373352,0.8956434726715088,0.8854753375053406,1.7416108846664429,261.6510314941406,16.105661392211914,676.4440307617188,284.0492553710937,2.5512475967407227,1.2858102321624756,583.4884033203125,693.5938110351562,18.663249969482425,28.1
2025-02-04 10:33:48+01:00,4.0,1818.397216796875,90.01834106445312,5.514561176300049,5.707683563232422,4.213918209075928,3.037359476089477,3.1437289714813232,281.00787963867185,273.855529987812,273.48567002415655,348.0010818481445,339.37274780273435,305.04934921264646,32.687747955322266,31.620574951171875,32.04874801635742,282.7503198623657,268.04236974716184,0.0145401039123535,0.0137043647766113,480.9727783203125,481.4980773925781,22.123336791992188,21.71406364440918,279922.2946166992,1235107.3265075684,1207153.2249450684,1198974.5140075684,11.884764671325684,11.855467796325684,638793.8976287842,293212.8667831421,307.6389755249023,257.06228866577146,302.82870903015134,307.9005493164062,6.622500419616699,34.73999786376953,29.94999885559082,0.0002604754808213,2997.739013671875,16.438915252685547,16.715309143066406,8.496000289916992,2.392807006835937,1.2727384567260742,0.6807570457458496,0.9046362042427064,0.8839530348777771,1.8517351150512693,263.31719970703125,16.815813064575195,676.6317749023438,284.1047058105469,2.552692651748657,1.285977125167847,583.5748901367188,693.8780517578125,20.53799057006836,28.1
2025-02-04 10:33:50+01:00,4.0,1816.913024902344,90.09532165527344,5.534587860107422,5.710427045822144,4.219007730484009,3.0466232299804688,3.143423080444336,280.982879781723,273.9005300045013,273.49567002952097,348.00608291625974,339.37274780273435,305.04934921264646,32.687747955322266,31.613296508789062,32.033748626708984,282.76032009124754,268.0673698425293,0.0145538725852966,0.0137013492584228,480.9727783203125,481.5121765136719,22.208452224731445,21.697917938232425,279388.2369995117,1235351.4671325684,1200439.3577575684,1195190.3343200684,11.890257835388184,11.864012718200684,637756.2999725342,292663.5503768921,307.462292098999,257.15171518325803,302.83370914459226,307.90555038452146,6.662499904632568,34.71999740600586,29.94999885559082,0.0002608315192328,3012.422607421875,16.56246566772461,16.40451145172119,8.496000289916992,2.266191840171814,1.269884705543518,0.68536177277565,0.9091350734233856,0.8829730451107025,1.8731680512428284,262.9416198730469,16.869263648986816,676.5935363769531,284.1334533691406,2.552497148513794,1.2860949635505676,583.609619140625,693.8162231445312,,28.1
2025-02-04 10:33:52+01:00,4.0,1815.4288330078125,90.17230224609376,5.554614543914795,5.713170528411865,4.22409725189209,3.05588698387146,3.1431171894073486,280.95787992477415,273.9455300211906,273.5056700348854,348.011083984375,339.37274780273435,305.04934921264646,32.687747955322266,31.60601806640625,32.01874923706055,282.7703203201294,268.0923699378967,0.0145676412582397,0.0136983337402343,480.9727783203125,481.5262756347656,22.293567657470703,21.681772232055664,278854.1793823242,1235595.6077575684,1193725.4905700684,1191406.1546325684,11.895750999450684,11.872557640075684,636718.7023162842,292114.2339706421,307.2856086730957,257.2411417007446,302.8387092590332,307.9105514526367,6.670000076293945,34.71999740600586,29.939998626708984,0.0002610858493381,3064.39404296875,16.686016082763672,16.093713760375977,8.496000289916992,2.1395766735076904,1.267030954360962,0.6899664998054504,0.9136339426040648,0.8819930553436279,1.8946009874343872,262.5660400390625,16.922714233398438,676.5552978515625,284.1622009277344,2.5523016452789307,1.2862128019332886,583.6443481445312,693.75439453125,19.959205627441406,28.1
2025-02-04 10:33:54+01:00,4.0,1816.0819091796875,90.04464721679688,5.514561176300049,5.695957183837891,4.206005573272705,3.023564338684082,3.131364345550537,280.9478796958923,273.98552998304365,273.51567002534864,347.99107971191404,339.35275115966795,305.04934921264646,32.667747497558594,31.594696044921875,32.01874923706055,282.7703203201294,268.0923699378967,0.0145257406234741,0.013724494934082,480.9784851074219,481.4735412597656,22.32837677001953,21.647117614746094,281524.4674682617,1237914.9436950684,1208251.8577575684,1207763.5765075684,11.874999046325684,11.857909202575684,641967.7257537842,296508.7652206421,307.2856086730957,256.6303581237793,302.8787101745605,307.9405502319336,6.667499542236328,34.689998626708984,29.979999542236328,0.0002608823988172,2968.3271484375,16.359764099121094,16.926584243774414,8.496000289916992,2.6731536388397217,1.4125564098358154,0.6747007966041565,0.8909733891487122,0.8812645673751831,1.973153829574585,261.9105224609375,16.664907455444336,676.2594604492188,284.1309509277344,2.550227403640747,1.2860082387924194,583.4103393554688,693.4387817382812,19.258434295654297,28.1
2025-02-04 10:33:56+01:00,4.0,1815.7796630859373,90.21694946289062,5.512301445007324,5.707715034484863,4.223534107208252,3.040487051010132,3.14206600189209,280.9078797340393,274.0355299949646,273.555670017004,347.97108306884763,339.32275238037107,305.079349899292,32.67774963378906,31.5914306640625,32.00874710083008,282.76032009124754,268.1123699188232,0.0145589141845703,0.0137386655807495,480.9822998046875,481.42474365234375,22.202491760253903,21.48677444458008,279540.8248901367,1235229.3968200684,1204711.8186950684,1196288.9671325684,11.890868186950684,11.890868186950684,636108.3507537842,287963.8433456421,307.67295303344724,256.866438293457,302.8887084960937,307.96055068969724,6.672499656677246,34.689998626708984,29.94999885559082,0.0002598651123046,3034.8486328125,16.374197006225586,16.92499542236328,8.496000289916992,2.6712775230407715,1.292738914489746,0.697422444820404,0.9184821844100952,0.8794193863868713,2.050179243087769,264.2868347167969,16.558149337768555,676.1024780273438,284.2426147460937,2.549126625061035,1.2863667011260986,583.453857421875,693.2698364257812,20.21084976196289,28.1
2025-02-04 10:33:58+01:00,4.0,1814.7771606445312,90.33154678344728,5.509071111679077,5.703075408935547,4.219745397567749,3.034303307533264,3.138054847717285,280.9078797340393,274.04552998542783,273.5606700271368,347.98108139038084,339.31775131225584,305.0893491744995,32.66774940490723,31.579025268554688,32.00374794006348,282.76032009124754,268.1223699092865,0.0145500392913818,0.013720802783966,481.0235443115234,481.4204711914063,22.181272506713867,21.593080520629883,280303.7643432617,1237731.8382263184,1205871.4866638184,1196044.8265075684,11.895140647888184,11.902464866638184,637084.9132537842,289550.7574081421,307.5689014434814,256.9056276321411,302.9087089538574,307.96055068969724,6.674999237060547,34.68000030517578,29.94999885559082,0.0002597125074598,2957.737060546875,16.625929832458496,16.973461151123047,8.496000289916992,2.562344551086426,1.3326811790466309,0.697193056344986,0.9173699021339417,0.878375917673111,1.9845318794250488,263.2147521972656,16.869441032409668,676.1112670898438,284.2578125,2.5493404865264893,1.2864543795585632,583.5131225585938,693.3841552734375,,28.1
2025-02-04 10:34:00+01:00,4.0,1813.774658203125,90.4461441040039,5.50584077835083,5.698435783386231,4.215956687927246,3.0281195640563965,3.1340436935424805,280.9078797340393,274.0555299758911,273.5656700372696,347.99107971191404,339.3127502441406,305.099348449707,32.65774917602539,31.566619873046875,31.998748779296875,282.76032009124754,268.13236989974973,0.0145411643981933,0.0137029399871826,481.0647888183594,481.4161987304688,22.160053253173828,21.699386596679688,281066.7037963867,1240234.2796325684,1207031.1546325684,1195800.6858825684,11.899413108825684,11.914061546325684,638061.4757537842,291137.6714706421,307.4648498535156,256.9448169708252,302.92870941162107,307.96055068969724,6.675000190734863,34.68000030517578,29.939998626708984,0.0002598651123046,2998.228515625,16.877662658691406,17.021926879882812,8.496000289916992,2.45341157913208,1.3726234436035156,0.6969636678695679,0.916257619857788,0.8773324489593506,1.918884515762329,262.1426696777344,17.18073272705078,676.1200561523438,284.27301025390625,2.549554347991944,1.2865420579910278,583.5723876953125,693.4984741210938,19.47806167602539,28.1
2025-02-04 10:34:02+01:00,4.0,1819.437255859375,90.26046752929688,5.5010294914245605,5.684767246246338,4.207248687744141,3.030446767807007,3.1316654682159424,281.0178798675537,274.105529987812,273.5656700372696,347.97108306884763,339.30274810791013,305.099348449707,32.67774963378906,31.5633544921875,31.998748779296875,282.76032009124754,268.15236988067625,0.014507755279541,0.0137188863754272,481.0600280761719,481.42669677734375,22.187232971191406,21.681772232055664,278777.8854370117,1247924.7093200684,1201293.8499450684,1201415.9202575684,11.894530296325684,11.871336936950684,646728.4679412842,297973.6089706421,307.5030731201172,256.70935859680174,302.9387096405029,307.97054901123045,6.685000419616699,34.64999771118164,29.90999984741211,0.0002601194254557,3036.53955078125,16.962890625,17.018199920654297,8.496000289916992,2.2305212020874023,1.3583980798721311,0.6962121725082397,0.9176867008209229,0.8774471282958984,1.99884045124054,262.51141357421875,16.939512252807617,676.207275390625,284.29931640625,2.550122737884521,1.2865757942199707,583.7572631835938,693.52099609375,20.307201385498047,28.1
2025-02-04 10:34:04+01:00,4.0,1820.562744140625,90.27385711669922,5.4646525382995605,5.700727462768555,4.217129230499268,3.005284786224365,3.132800817489624,280.9078797340393,274.12552996873853,273.59567000865934,347.97108306884763,339.3127502441406,305.1293491363525,32.63774871826172,31.564697265625,31.998748779296875,282.7703203201294,268.1623701095581,0.0145472993850708,0.0137269716262817,481.0471496582031,481.3138122558594,22.20773696899414,22.05116844177246,284118.4616088867,1236816.3108825684,1200805.5686950684,1195922.7561950684,11.899413108825684,11.917723655700684,638061.4757537842,287719.7027206421,307.893049621582,256.7488597869873,302.94870986938474,307.9905494689941,6.685000419616699,34.68000030517578,29.90999984741211,0.0002603228929307,3008.818603515625,16.856773376464844,17.387720108032227,8.496000289916992,2.3383500576019287,1.421177625656128,0.6930519938468933,0.9162070751190186,0.8783610463142395,1.991715669631958,260.4219055175781,16.17850685119629,676.231689453125,284.3563842773437,2.5473825931549072,1.287031888961792,583.9088134765625,693.0292358398438,19.53210830688477,28.1
2025-02-04 10:34:06+01:00,4.0,1818.6510009765625,90.15464782714844,5.479630947113037,5.713106155395508,4.225763320922852,3.0157504081726074,3.144244909286499,280.7478798866272,274.12552996873853,273.62567000985143,347.9510787963867,339.30274810791013,305.13934936523435,32.63774871826172,31.564697265625,31.998748779296875,282.7703203201294,268.1923698425293,0.0145879316329956,0.0137472372055053,481.0514526367188,481.3711242675781,22.263526916503903,21.75269317626953,281524.4674682617,1233886.6233825684,1197753.8108825684,1200317.2874450684,11.914061546325684,11.926268577575684,634033.1554412842,296386.6949081421,308.0998138427734,257.1400512695312,302.9787086486816,308.0105499267578,6.709999561309815,34.63999938964844,29.90999984741211,0.0002600685628255,3009.6640625,16.48312759399414,16.68621063232422,8.496000289916992,2.518042087554932,1.4995596408843994,0.6858044862747192,0.9072540402412416,0.8822481632232666,1.974599003791809,264.49169921875,16.485618591308594,676.1655883789062,284.410400390625,2.550196886062622,1.286913275718689,583.6152954101562,693.3709106445312,18.967708587646484,28.1
2025-02-04 10:34:08+01:00,4.0,1817.437255859375,90.1669692993164,5.47642183303833,5.712929964065552,4.22519063949585,3.013561964035034,3.143707275390625,280.6828798294067,274.1155299782753,273.62567000985143,347.9510787963867,339.29274978637693,305.1543506622314,32.63774871826172,31.56269836425781,31.9737491607666,282.78032007217405,268.1973699569702,0.0145879316329956,0.0137472372055053,481.0514526367188,481.363510131836,22.263526916503903,21.66869163513184,282058.5250854492,1236633.2054138184,1203735.2561950684,1200683.4983825684,11.923216819763184,11.905516624450684,634826.6124725342,297485.3277206421,307.8014434814453,256.8931049346924,302.9737085342407,308.0105499267578,6.712499618530273,34.64999771118164,29.899999618530277,0.0002598651123046,3023.0126953125,16.508713722229004,16.647562980651855,8.496000289916992,2.536953568458557,1.494558572769165,0.6858375370502472,0.9072073698043824,0.8820539116859436,2.0002973675727844,263.72007751464844,16.678372383117676,676.1342163085938,284.42431640625,2.551012873649597,1.2869568467140198,583.6488647460938,693.4980773925781,,28.1
