_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-04 10:34:10+01:00,4.0,1816.2235107421875,90.17929077148438,5.473212718963623,5.712753772735596,4.224617958068848,3.011373519897461,3.143169641494751,280.61787977218626,274.105529987812,273.62567000985143,347.9510787963867,339.2827514648437,305.1693519592285,32.63774871826172,31.560699462890625,31.948749542236328,282.7903198242187,268.2023700714111,0.0145879316329956,0.0137472372055053,481.0514526367188,481.35589599609375,22.263526916503903,21.58469009399414,282592.5827026367,1239379.7874450684,1209716.7015075684,1201049.7093200684,11.932372093200684,11.884764671325684,635620.0695037842,298583.9605331421,307.5030731201172,256.6461585998535,302.9687084197998,308.0105499267578,6.699999809265137,34.68000030517578,29.88999938964844,0.0002607297939724,2956.84716796875,16.534299850463867,16.608915328979492,8.496000289916992,2.5558650493621826,1.4895575046539309,0.6858705878257751,0.9071606993675232,0.8818596601486206,2.02599573135376,262.9484558105469,16.871126174926758,676.1028442382812,284.438232421875,2.5518288612365723,1.2870004177093506,583.6824340820312,693.625244140625,20.276290893554688,28.1
2025-02-04 10:34:12+01:00,4.0,1816.60693359375,90.25418090820312,5.518877029418945,5.67698335647583,4.203416347503662,3.035459518432617,3.123085260391236,280.5678800582885,274.0555299758911,273.6556700110435,347.9610809326172,339.27274932861326,305.1793502807617,32.597747802734375,31.55322265625,31.96875,282.80032005310056,268.1923698425293,0.0144972858428955,0.0137423257827758,481.06097412109375,481.336669921875,22.28403091430664,21.620849609375,287399.1012573242,1231445.2171325684,1201293.8499450684,1212158.1077575684,11.932372093200684,11.921385765075684,640624.9523162842,304077.1245956421,307.5073188781738,256.9291404724121,302.9787086486816,308.05055084228513,6.720000267028809,34.68000030517578,29.88999938964844,0.0002598651123046,3018.07373046875,17.036584854125977,16.306623458862305,8.496000289916992,2.332388639450073,1.4739267826080322,0.6891709566116333,0.9179497957229614,0.8755152821540833,2.1414690017700195,263.0303955078125,17.025312423706055,676.0575561523438,284.4681091308594,2.549566507339477,1.2870957851409912,583.8172607421875,693.52099609375,20.39361000061035,28.1
2025-02-04 10:34:14+01:00,4.0,1818.96630859375,90.16343688964844,5.514563083648682,5.676486968994141,4.2009382247924805,3.0374388694763184,3.126627206802368,280.58788003921507,274.06552996635435,273.6556700110435,347.9610809326172,339.27274932861326,305.1793502807617,32.62774658203125,31.54696655273437,31.95874786376953,282.80032005310056,268.2023700714111,0.0145006322860717,0.0137384281158447,481.07861328125,481.2894592285156,22.224903106689453,21.54296112060547,287017.6315307617,1244140.5296325684,1204589.7483825684,1212524.3186950684,11.912840843200684,11.890868186950684,645141.5538787842,297607.3980331421,307.63048400878904,256.73305931091306,302.98870887756345,308.06054916381834,6.727499485015869,34.70000076293945,29.85999870300293,0.0002600685628255,2985.19091796875,16.667072296142578,16.215980529785156,8.496000289916992,2.5050063133239746,1.4482824802398682,0.6926671862602234,0.9051381945610046,0.8756484389305115,2.1087305545806885,261.8832092285156,16.64166259765625,676.2875366210938,284.4961242675781,2.551231622695923,1.2872490882873535,583.81787109375,693.6588134765625,20.99761199951172,28.1
2025-02-04 10:34:16+01:00,4.0,1814.4193115234373,90.25755310058594,5.516788959503174,5.708977699279785,4.221955299377441,3.03690767288208,3.142704725265503,280.6578797340393,274.0955299973488,273.6556700110435,347.9510787963867,339.2627548217773,305.1893486022949,32.61774826049805,31.533233642578125,31.95874786376953,282.80032005310056,268.2023700714111,0.0145829181671142,0.0137582540512084,481.1153564453125,481.3374328613281,22.275924682617188,21.885358810424805,279846.0006713867,1241821.1936950684,1210204.9827575684,1207763.5765075684,11.909178733825684,11.898192405700684,638793.8976287842,291259.7417831421,307.9733261108398,257.1167224884033,302.9787086486816,308.05055084228513,6.729999542236328,34.70000076293945,29.85999870300293,0.0002598651123046,2995.78125,16.32562828063965,17.262556076049805,8.496000289916992,2.7757318019866943,1.4482824802398682,0.6836445331573486,0.8968754410743713,0.8811120390892029,2.154284954071045,264.1639099121094,16.375646591186523,675.7742309570312,284.49322509765625,2.5473129749298096,1.2871497869491575,583.5497436523438,693.22119140625,19.386938095092773,28.1
2025-02-04 10:34:18+01:00,4.0,1816.850524902344,90.280517578125,5.53307318687439,5.709817409515381,4.223463773727417,3.0407772064208984,3.1383899450302124,280.70287981033323,274.11052998304365,273.6556700110435,347.9460815429687,339.2627548217773,305.19934883117674,32.60774803161621,31.530044555664062,31.94874763488769,282.79531993865965,268.20736994743345,0.0145878100395202,0.0137491831779479,481.1160583496094,481.3015441894531,22.290706634521484,21.864676475524902,278243.8278198242,1239623.9280700684,1209350.4905700684,1208618.0686950684,11.914671897888184,11.912230491638184,637023.8780975342,290893.5308456421,307.9226249694824,257.27580013275144,302.9787086486816,308.06055107116697,6.732500076293945,34.70000076293945,29.8799991607666,0.0002599159749348,3034.492919921875,16.397696495056152,16.984814643859863,8.496000289916992,2.710817575454712,1.4839212894439695,0.686791867017746,0.9006626605987549,0.8795018196105957,2.125815749168396,264.1024627685547,16.437856674194336,675.830322265625,284.5215606689453,2.5480440855026245,1.2872796654701233,583.6473083496094,693.2575378417969,,28.1
2025-02-04 10:34:20+01:00,4.0,1819.28173828125,90.30348205566406,5.5493574142456055,5.710657119750977,4.224972248077393,3.044646739959717,3.134075164794922,280.7478798866272,274.12552996873853,273.6556700110435,347.9410842895508,339.2627548217773,305.20934906005857,32.597747802734375,31.52685546875,31.93874740600586,282.7903198242187,268.2123698234558,0.0145927019119262,0.0137401123046875,481.1167602539063,481.2656555175781,22.30548858642578,21.843994140625,276641.6549682617,1237426.6624450684,1208495.9983825684,1209472.5608825684,11.920165061950684,11.926268577575684,635253.8585662842,290527.3199081421,307.871923828125,257.4348777770996,302.9787086486816,308.0705513000488,6.737500190734863,34.70000076293945,29.849998474121094,0.0002604754808213,2939.22705078125,16.469764709472656,16.707073211669922,8.496000289916992,2.645903348922729,1.5195600986480713,0.6899392008781433,0.9044498801231384,0.8778916001319885,2.097346544265747,264.041015625,16.50006675720215,675.8864135742188,284.5498962402344,2.5487751960754395,1.2874095439910889,583.744873046875,693.2938842773438,18.77039909362793,28.1
2025-02-04 10:34:22+01:00,4.0,1817.3831787109373,90.19302368164062,5.56674861907959,5.71173620223999,4.223730087280273,3.0553438663482666,3.1349213123321533,280.8578800201416,274.12552996873853,273.6556700110435,347.9510787963867,339.2627548217773,305.20934906005857,32.597747802734375,31.52685546875,31.93874740600586,282.82032051086424,268.2023700714111,0.0145927019119262,0.0137401123046875,481.1167602539063,481.243408203125,22.30548858642578,21.767810821533203,281295.5856323242,1235229.3968200684,1208007.7171325684,1212158.1077575684,11.929930686950684,11.945799827575684,641601.5148162842,297973.6089706421,307.867700958252,256.83508529663084,302.9787086486816,308.080549621582,6.752499580383301,34.73999786376953,29.84000015258789,0.0002616453552246,3014.82568359375,16.09247589111328,17.199060440063477,8.496000289916992,2.6036057472229004,1.5124711990356443,0.684849739074707,0.8990337252616882,0.8787561058998108,2.177197217941284,261.7739562988281,16.47673797607422,676.1272583007812,284.5501708984375,2.550001859664917,1.287366271018982,583.4606323242188,693.5446166992188,19.24231719970703,28.1
2025-02-04 10:34:24+01:00,4.0,1818.4815673828125,90.31997680664062,5.56019926071167,5.67547607421875,4.198486804962158,3.0539309978485107,3.117246627807617,280.9978798866272,274.1455300092697,273.6756700515747,347.9510787963867,339.25275268554685,305.1893486022949,32.597747802734375,31.50531005859375,31.948749542236328,282.7903198242187,268.2023700714111,0.0144954481124877,0.0137582578659057,481.1692199707031,481.3045654296875,22.281169891357425,21.793014526367188,282439.9948120117,1235961.8186950684,1209838.7718200684,1198974.5140075684,11.948241233825684,11.940917015075684,645507.7648162842,297485.3277206421,307.893049621582,256.87427558898924,302.9787086486816,308.1105522155761,6.787500381469727,34.73999786376953,29.84000015258789,0.0002604754808213,3008.017578125,16.694896697998047,16.930387496948242,8.496000289916992,2.5697450637817383,1.5466406345367432,0.6901311874389648,0.9057797789573668,0.8734738230705261,2.093069076538086,262.8255310058594,16.730854034423828,675.9423828125,284.4952087402344,2.548883438110352,1.2872178554534912,583.7972412109375,693.3193969726562,19.55875396728516,28.1
2025-02-04 10:34:26+01:00,4.0,1822.56494140625,90.1680908203125,5.538475036621094,5.663464069366455,4.192265510559082,3.0440433025360107,3.1136415004730225,280.9978798866272,274.1655299901962,273.635670030117,347.9210800170898,339.25275268554685,305.1893486022949,32.5677490234375,31.5157470703125,31.93874740600586,282.80032005310056,268.24237003326414,0.0144686632156372,0.0137568521499633,481.149658203125,481.29144287109375,22.31454849243164,21.66360282897949,280532.6461791992,1238403.2249450684,1207763.5765075684,1206909.0843200684,11.894530296325684,11.915282249450684,645263.6241912842,296752.9058456421,307.85925140380857,256.4406799316406,302.9687084197998,308.06054916381834,6.797499656677246,34.73999786376953,29.81999969482422,0.0002603228929307,2986.3037109375,16.836015701293945,16.39868927001953,8.496000289916992,2.459559440612793,1.5595571994781494,0.6941538453102112,0.9085873365402222,0.8700562715530396,2.201470375061035,263.31719970703125,17.143815994262695,675.9807739257812,284.55108642578125,2.5505735874176025,1.28735613822937,583.767822265625,693.3952026367188,20.59444808959961,28.1
2025-02-04 10:34:28+01:00,4.0,1820.423583984375,90.24305725097656,5.554790019989014,5.677151203155518,4.204258680343628,3.0510499477386475,3.1187106370925903,280.92287983894346,274.1655299901962,273.64567002058027,347.9310821533203,339.2577537536621,305.1893486022949,32.5727481842041,31.509994506835938,31.933748245239254,282.79531993865965,268.2323700428009,0.0145063209533691,0.0137510652542114,481.1463317871094,481.29844665527344,22.32885360717773,21.70814800262451,282058.5250854492,1233337.3069763184,1202697.6585388184,1201904.2015075684,11.914061546325684,11.926268577575684,643371.5343475342,297424.2925643921,307.6535514831543,256.3451208114624,302.95870914459226,308.0655502319336,6.789999961853027,34.7599983215332,29.81999969482422,0.0002604754808213,3020.43212890625,16.61182975769043,16.513802528381348,8.496000289916992,2.5542739629745483,1.5396049618721008,0.6961625516414642,0.9118338525295258,0.8720318078994751,2.158713698387146,263.87713623046875,16.986119270324707,675.8863830566406,284.5225524902344,2.5491563081741333,1.287266731262207,583.6959228515625,693.3073425292969,,28.1
2025-02-04 10:34:30+01:00,4.0,1818.2822265625,90.31802368164062,5.571105003356934,5.69083833694458,4.216251850128174,3.058056592941284,3.123779773712158,280.84787979125974,274.1655299901962,273.6556700110435,347.9410842895508,339.2627548217773,305.1893486022949,32.5777473449707,31.50424194335937,31.928749084472656,282.7903198242187,268.2223700523376,0.014543978691101,0.0137452783584594,481.14300537109375,481.3054504394531,22.343158721923828,21.75269317626953,283584.4039916992,1228271.3890075684,1197631.7405700684,1196899.3186950684,11.933592796325684,11.937254905700684,641479.4445037842,298095.6792831421,307.4478515625,256.24956169128416,302.94870986938474,308.0705513000488,6.797499656677246,34.7599983215332,29.799999237060547,0.0002601194254557,2971.664306640625,16.387643814086914,16.628915786743164,8.496000289916992,2.648988485336304,1.5196527242660522,0.6981712579727173,0.9150803685188292,0.8740073442459106,2.115957021713257,264.43707275390625,16.82842254638672,675.7919921875,284.4940185546875,2.547739028930664,1.287177324295044,583.6240234375,693.219482421875,19.459156036376957,28.1
2025-02-04 10:34:32+01:00,4.0,1819.304931640625,90.09314727783205,5.587439060211182,5.691105842590332,4.215490341186523,3.065738677978516,3.1226186752319336,280.7478798866272,274.1455300092697,273.6756700515747,347.9410842895508,339.2127517700195,305.1893486022949,32.5677490234375,31.49676513671875,31.89874839782715,282.80032005310056,268.24237003326414,0.0145329837799072,0.0137354640960693,481.1716003417969,481.2745361328125,22.27210998535156,21.78084945678711,279617.1188354492,1230956.9358825684,1212768.4593200684,1208129.7874450684,11.915282249450684,11.928709983825684,636352.4913787842,290039.0386581421,307.6432250976562,257.2411417007446,302.94870986938474,308.080549621582,6.797500133514404,34.790000915527344,29.779998779296875,0.0002605263434516,2983.0107421875,17.397838592529297,16.433080673217773,8.945600509643555,2.234290599822998,1.6278551816940308,0.7022084593772888,0.9312025904655457,0.8737470507621765,2.1772806644439697,262.5933532714844,16.97791290283203,675.9738159179688,284.5509033203125,2.549123287200928,1.287391185760498,583.8619384765625,693.2755126953125,19.521211624145508,28.1
2025-02-04 10:34:34+01:00,4.0,1821.4298095703125,90.13028717041016,5.5732502937316895,5.692349433898926,4.208609104156494,3.0605454444885254,3.125948429107666,280.6078800201416,274.0355299949646,273.6556700110435,347.9210800170898,339.2427505493164,305.1893486022949,32.5777473449707,31.480224609375,31.908748626708984,282.9603199005127,268.2223700523376,0.0145355567932128,0.0144762344360351,481.1935424804688,481.2696533203125,22.23443984985352,21.53177261352539,279388.2369995117,1223022.3655700684,1210815.3343200684,1208251.8577575684,11.905516624450684,11.900633811950684,653808.5460662842,295043.9214706421,307.5243095397949,256.866438293457,302.92870941162107,308.080549621582,6.800000190734863,34.790000915527344,29.799999237060547,0.0002597125074598,2999.38525390625,16.328872680664062,16.851728439331055,8.945600509643555,2.564337015151977,1.4811789989471436,0.6831936240196228,0.8959275484085083,0.8761025071144104,2.090277910232544,264.2458801269531,16.328989028930664,676.1100463867188,284.4945678710937,2.551594018936157,1.2874011993408203,583.7737426757812,693.5939331054688,19.554180145263672,28.1
2025-02-04 10:34:36+01:00,4.0,1822.287841796875,90.26683044433594,5.558055877685547,5.68742561340332,4.21047830581665,3.0570921897888184,3.128249406814575,280.57787981033323,273.9355299711227,273.635670030117,347.9110778808593,339.22275390625,305.1893486022949,32.5777473449707,31.480224609375,31.928749084472656,283.4103206634521,268.2023700714111,0.0145355567932128,0.0148676948547363,481.2135620117188,481.29632568359375,22.23443984985352,21.7868766784668,277328.3004760742,1244140.5296325684,1207763.5765075684,1207031.1546325684,11.899413108825684,11.884764671325684,672607.3741912842,289306.6167831421,307.66870346069334,257.3422330856323,302.92870941162107,308.06054916381834,6.804999351501465,34.79999923706055,29.78999900817871,0.0002601194254557,3007.216552734375,16.647974014282227,16.985546112060547,8.945600509643555,2.5855116844177246,1.4312366247177124,0.6957282423973083,0.9079896211624146,0.874283492565155,2.1201789379119877,264.1092834472656,17.08851432800293,676.05078125,284.549560546875,2.549907684326172,1.2873460054397583,583.5822143554688,693.2479858398438,19.682218551635746,28.1
2025-02-04 10:34:38+01:00,4.0,1824.4846801757808,90.15427017211914,5.564035892486572,5.702452182769775,4.218368053436279,3.0577608346939087,3.1338244676589966,280.5728799343109,273.9055299699306,273.635670030117,347.9160789489746,339.2327522277832,305.1843494415283,32.5727481842041,31.48492431640625,31.928749084472656,283.59032049179075,268.20736994743345,0.0145670680999755,0.0148676948547363,481.2135620117188,481.2915649414063,22.235631942749023,21.68570232391357,280341.911315918,1242736.7210388184,1209106.3499450684,1201721.0960388184,11.900023460388184,11.896971702575684,670471.1437225342,293273.9019393921,307.7069267272949,257.565461063385,302.92870941162107,308.06054916381834,6.795000076293945,34.790000915527344,29.799999237060547,0.0002595599195692,3031.066650390625,16.41879653930664,16.599629402160645,8.945600509643555,2.52405059337616,1.4533762335777285,0.6859766840934753,0.901563674211502,0.8780169188976288,2.108067750930786,263.03038024902344,16.652368545532227,676.0961303710938,284.52293395996094,2.550076127052307,1.2873002886772156,583.5766296386719,693.3872375488281,,28.1
2025-02-04 10:34:40+01:00,4.0,1826.6815185546875,90.04170989990234,5.570015907287598,5.717478752136231,4.226257801055908,3.058429479598999,3.139399528503418,280.5678800582885,273.87552996873853,273.635670030117,347.9210800170898,339.2427505493164,305.1793502807617,32.5677490234375,31.4896240234375,31.928749084472656,283.7703203201294,268.2123698234558,0.0145985794067382,0.0148676948547363,481.2135620117188,481.2868041992188,22.23682403564453,21.58452796936035,283355.5221557617,1241332.9124450684,1210449.1233825684,1196411.0374450684,11.900633811950684,11.909178733825684,668334.9132537842,297241.1870956421,307.74514999389646,257.7886890411377,302.92870941162107,308.06054916381834,6.795000076293945,34.790000915527344,29.82999992370605,0.0002593564690483,3035.8720703125,16.189619064331055,16.213712692260742,8.945600509643555,2.4625895023345947,1.475515842437744,0.6762251257896423,0.8951377272605896,0.8817503452301025,2.095956563949585,261.95147705078125,16.216222763061523,676.1414794921875,284.4963073730469,2.5502445697784424,1.2872545719146729,583.571044921875,693.5264892578125,20.283950805664062,28.1
2025-02-04 10:34:42+01:00,4.0,1834.881103515625,90.10882568359376,5.556948184967041,5.736974716186523,4.2382354736328125,3.043246030807495,3.138160228729248,280.50787963867185,273.75552996397016,273.6156700193882,347.9110778808593,339.2427505493164,305.1693519592285,32.5677490234375,31.4896240234375,31.93874740600586,283.98032035827634,268.2223700523376,0.0146466703414917,0.0148136854171752,481.1930541992188,481.2989807128906,22.232532501220703,22.11697196960449,282745.1705932617,1230224.5140075684,1200439.3577575684,1201904.2015075684,11.915282249450684,11.883543968200684,662475.5382537842,300415.0152206421,308.08720245361326,257.5274614334106,302.92870941162107,308.05055084228513,6.795000076293945,34.790000915527344,29.82999992370605,0.0002597633870442,2966.0576171875,15.890296936035156,15.99318027496338,8.945600509643555,2.4456138610839844,1.4997292757034302,0.6733438372612,0.8891182541847229,0.8819692730903625,2.078838586807251,261.7739562988281,15.562294960021973,676.1867065429688,284.4953308105469,2.5509510040283203,1.287340521812439,583.3701782226562,693.5960083007812,20.41880798339844,28.1
