_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-04 10:39:14+01:00,4.0,1868.7781982421875,90.30015563964844,5.958373546600342,6.0907487869262695,4.499509334564209,3.197805881500244,3.268850564956665,280.83788003921507,270.6255299091339,271.8956700801849,345.39108123779295,337.6627487182617,305.5793518066406,33.097747802734375,31.97177124023437,32.428749084472656,284.8503202438354,266.87237014770506,0.0157507677078247,0.0148783807754516,480.34478759765625,480.6725769042969,22.587299346923828,22.501781463623047,296859.5266342163,1267700.0999450684,1213256.7405700684,1207763.5765075684,12.030028343200684,12.075194358825684,669921.8273162842,311157.2027206421,308.44813385009763,258.51698722839353,303.0587085723877,308.4805511474609,6.557499885559082,35.25,30.0,0.0002630186801486,3002.1884765625,13.223529815673828,13.67538833618164,8.945600509643555,2.210909366607666,1.5271124839782717,0.6725659370422363,0.9151244759559632,0.908450722694397,2.1791720390319824,256.7481689453125,12.8958158493042,672.163818359375,285.611572265625,2.53554916381836,1.290747880935669,579.9273071289062,687.3663940429688,,30.91
2025-02-04 10:39:16+01:00,4.0,1868.7781982421875,90.30015563964844,5.958373546600342,6.0907487869262695,4.499509334564209,3.197805881500244,3.268850564956665,280.83788003921507,270.6255299091339,271.8956700801849,345.39108123779295,337.6627487182617,305.5793518066406,33.097747802734375,31.97177124023437,32.428749084472656,284.8503202438354,266.87237014770506,0.0157507677078247,0.0148783807754516,480.34478759765625,480.6725769042969,22.587299346923828,22.501781463623047,296859.5266342163,1267700.0999450684,1213256.7405700684,1207763.5765075684,12.030028343200684,12.075194358825684,669921.8273162842,311157.2027206421,308.44813385009763,258.51698722839353,303.0587085723877,308.4805511474609,6.572499752044678,35.25,29.979999542236328,0.0002631204223632,2965.83544921875,13.223529815673828,13.67538833618164,8.945600509643555,2.210909366607666,1.5271124839782717,0.6725659370422363,0.9151244759559632,0.908450722694397,2.1791720390319824,256.7481689453125,12.8958158493042,672.163818359375,285.611572265625,2.53554916381836,1.290747880935669,579.9273071289062,687.3663940429688,19.43583106994629,30.91
2025-02-04 10:39:18+01:00,4.0,1864.713623046875,90.25570678710938,6.001861095428467,6.094305038452148,4.5051093101501465,3.212110996246338,3.2615857124328613,280.7878798484802,270.6255299091339,271.8956700801849,345.3810791015625,337.6327499389648,305.56934967041013,33.097747802734375,31.97177124023437,32.428749084472656,284.8303197860717,266.87237014770506,0.0157507677078247,0.0148783807754516,480.34478759765625,480.68695068359375,22.587299346923828,22.44965362548828,293273.7350463867,1248657.1311950684,1210693.2640075684,1212158.1077575684,12.050780296325684,12.047118186950684,683715.7726287842,319824.1949081421,308.1880706787109,258.44162979125974,303.04870834350584,308.4805511474609,6.572500228881836,35.25,30.0,0.0002631204223632,2990.39697265625,13.758809089660645,13.32597541809082,8.945600509643555,2.328169345855713,1.4762800931930542,0.6814873218536377,0.936560332775116,0.9051176309585572,2.1283247470855717,256.9120483398437,13.00485610961914,672.1510620117188,285.583740234375,2.535736083984375,1.2906625270843506,580.0214233398438,687.39404296875,20.16995429992676,30.91
2025-02-04 10:39:20+01:00,4.0,1863.996337890625,90.25772094726562,5.993197679519653,6.106348514556885,4.511070489883423,3.210811138153076,3.271442413330078,280.8228799343109,270.6405298948288,271.90067007541654,345.3710807800293,337.6277488708496,305.56934967041013,33.097747802734375,31.972381591796875,32.43374824523926,284.8353199005127,266.87237014770506,0.015780213356018,0.0148833413124084,480.347885131836,480.68896484375,22.55439758300781,22.556198120117188,297241.00828170776,1253417.8733825684,1216064.3577575684,1216247.4632263184,12.052000999450684,12.051390647888184,679077.1007537842,317382.7886581421,308.3160118103027,258.5093473434448,303.04870834350584,308.4805511474609,6.564999580383301,35.22999954223633,29.959999084472656,0.0002631204223632,2992.6220703125,13.543641090393066,13.155454635620115,8.945600509643555,2.3231682777404785,1.4799227714538574,0.6741159558296204,0.9295527935028076,0.909258395433426,2.157218813896179,256.6935272216797,12.905976295471191,672.370361328125,285.58497619628906,2.534756183624268,1.290658414363861,580.040283203125,687.2469177246094,,30.91
2025-02-04 10:39:22+01:00,4.0,1863.279052734375,90.25973510742188,5.98453426361084,6.118391990661621,4.517031669616699,3.2095112800598145,3.281299114227295,280.8578800201416,270.65552988052366,271.90567007064817,345.36108245849607,337.62274780273435,305.56934967041013,33.097747802734375,31.97299194335937,32.43874740600586,284.8403200149536,266.87237014770506,0.0158096590042114,0.0148883018493652,480.3509826660156,480.6909790039063,22.5214958190918,22.662742614746094,301208.2815170288,1258178.6155700684,1221435.4515075684,1220336.8186950684,12.053221702575684,12.055663108825684,674438.4288787842,314941.3824081421,308.4439529418945,258.57706489562986,303.04870834350584,308.4805511474609,6.552499771118164,35.23999786376953,29.979999542236328,0.0002629169548882,3026.75048828125,13.328473091125488,12.984933853149414,8.945600509643555,2.318167209625244,1.4835654497146606,0.666744589805603,0.9225452542304992,0.9133991599082948,2.186112880706787,256.4750061035156,12.807096481323242,672.5896606445312,285.5862121582031,2.53377628326416,1.2906543016433716,580.0591430664062,687.0997924804688,20.33492851257324,30.91
2025-02-04 10:39:24+01:00,4.0,1868.276611328125,90.32828521728516,5.983977794647217,6.0834808349609375,4.4921722412109375,3.19742751121521,3.261183738708496,280.9278797149658,270.68552985191343,271.8956700801849,345.3510803222656,337.62274780273435,305.56934967041013,33.097747802734375,31.976470947265625,32.43874740600586,284.8503202438354,266.8923701286316,0.0157357625961303,0.0148787965774536,480.3524169921875,480.6717529296875,22.44806289672852,22.289306640625,298537.9934310913,1257812.4046325684,1226074.1233825684,1219726.4671325684,12.048338890075684,12.036131858825684,683349.5616912842,313476.5386581421,308.36451568603513,258.64436473846433,303.04870834350584,308.4805511474609,6.5625,35.22999954223633,29.94999885559082,0.0002636799282497,3007.3056640625,13.383508682250977,13.488795280456545,8.945600509643555,2.411043643951416,1.4169186353683472,0.6689272522926331,0.904412806034088,0.905510425567627,2.111365556716919,256.3794250488281,12.475381851196287,672.1878051757812,285.5855712890625,2.536198854446411,1.290721774101257,580.2332153320312,687.5047607421875,19.761150360107425,30.91
2025-02-04 10:39:26+01:00,4.0,1859.008056640625,90.1160888671875,5.98799991607666,6.0877861976623535,4.49979305267334,3.212839841842652,3.2663795948028564,280.9478796958923,270.72553005218504,271.9156700611114,345.3310836791992,337.57275238037107,305.56934967041013,33.097747802734375,31.97381591796875,32.428749084472656,284.8303197860717,266.8923701286316,0.0157555713653564,0.0148716669082641,480.3600463867188,480.7170104980469,22.53103256225586,22.43423843383789,299758.6965560913,1264892.4827575684,1225219.6311950684,1211669.8265075684,12.053221702575684,12.031249046325684,673217.7257537842,315551.7339706421,308.3854202270508,258.7789653778076,303.0287097930908,308.4805511474609,6.574999809265137,35.23999786376953,29.959999084472656,0.0002633238728841,3004.368896484375,12.915814399719238,13.375998497009276,8.945600509643555,2.7213664054870605,1.467803716659546,0.6716322898864746,0.9044889211654664,0.9059398770332336,2.1452789306640625,258.9606018066406,12.829357147216797,672.0703735351562,285.5549011230469,2.535416841506958,1.290544867515564,579.9586181640625,687.315185546875,19.727703094482425,30.91
2025-02-04 10:39:28+01:00,4.0,1865.9525146484373,90.14289093017578,5.939316749572754,6.057229518890381,4.475003719329834,3.187687635421753,3.2509725093841557,280.98787965774534,270.68552985191343,271.9256700515747,345.3010772705078,337.60275115966795,305.56934967041013,33.097747802734375,31.9693603515625,32.43874740600586,284.8303197860717,266.9123701095581,0.0156677742004394,0.0148646965026855,480.3533630371094,480.6645812988281,22.49908447265625,22.33983612060547,294341.8502807617,1256347.5608825684,1226074.1233825684,1220092.6780700684,12.043456077575684,12.041014671325684,682739.2101287842,307983.3745956421,308.4523147583008,258.98727359771726,303.03871002197263,308.45055236816404,6.574999809265137,35.209999084472656,30.0,0.0002640868292914,2986.125732421875,12.958075523376465,13.375974655151367,8.945600509643555,2.660982608795166,1.4635649919509888,0.6684067249298096,0.9005557298660278,0.9020979404449464,2.111365556716919,257.6085510253906,12.988077163696287,672.1602172851562,285.5558776855469,2.536742687225342,1.2906532287597656,580.267578125,687.4171142578125,19.36892890930176,30.91
2025-02-04 10:39:30+01:00,4.0,1867.090881347656,90.20904159545898,5.946546792984009,6.078665256500244,4.47615122795105,3.1885629892349243,3.245578408241272,281.0128797531128,270.7005299568176,271.9256700515747,345.306078338623,337.5877517700195,305.56934967041013,33.097747802734375,31.9693603515625,32.43874740600586,284.8303197860717,266.92237010002134,0.0157219676971435,0.0148621883392333,480.346923828125,480.6602935791016,22.51887321472168,22.37594509124756,297241.00828170776,1258850.0022888184,1223754.7874450684,1222106.8382263184,12.044676780700684,12.037962913513184,676879.8351287842,310180.6402206421,308.5192092895508,258.9501737594604,303.03871002197263,308.45055236816404,6.5625,35.189998626708984,30.0,0.0002637307908799,3041.478515625,13.021267890930176,13.477531909942629,8.945600509643555,2.600008726119995,1.4820416569709778,0.6719492077827454,0.9037959277629852,0.8997676074504852,2.121964693069458,257.39686584472656,12.870575428009031,672.1913452148438,285.5563049316406,2.5368369817733765,1.2906286716461182,580.2085266113281,687.4160461425781,,30.91
2025-02-04 10:39:32+01:00,4.0,1868.229248046875,90.2751922607422,5.953776836395264,6.100100994110107,4.477298736572266,3.189438343048096,3.2401843070983887,281.0378798484802,270.7155300617218,271.9256700515747,345.31107940673826,337.57275238037107,305.56934967041013,33.097747802734375,31.9693603515625,32.43874740600586,284.8303197860717,266.9323700904846,0.0157761611938476,0.0148596801757812,480.3404846191406,480.656005859375,22.53866195678711,22.41205406188965,300140.1662826538,1261352.4436950684,1221435.4515075684,1224120.9983825684,12.045897483825684,12.034911155700684,671020.4601287842,312377.9058456421,308.5861038208008,258.9130739212036,303.03871002197263,308.45055236816404,6.559999465942383,35.209999084472656,30.0,0.0002627135043674,3028.263427734375,13.084460258483888,13.579089164733888,8.945600509643555,2.539034843444824,1.5005183219909668,0.6754916906356812,0.9070361256599426,0.8974372744560242,2.132563829421997,257.1851806640625,12.753073692321776,672.2224731445312,285.5567321777344,2.536931276321411,1.2906041145324707,580.1494750976562,687.4149780273438,20.2534122467041,30.91
2025-02-04 10:39:34+01:00,4.0,1859.188232421875,90.15018463134766,5.931291103363037,6.101179599761963,4.511322975158691,3.178802967071533,3.269852876663208,280.95787992477415,270.72553005218504,271.9456700325012,345.2810806274414,337.57275238037107,305.55935134887693,33.097747802734375,31.970001220703125,32.44874954223633,284.8303197860717,266.9423698425293,0.0157761611938476,0.0148596801757812,480.3404846191406,480.6636657714844,22.53866195678711,22.165821075439453,295715.1174545288,1239868.0686950684,1208129.7874450684,1218749.9046325684,12.048338890075684,12.078856468200684,677001.9054412842,309814.4292831421,308.427229309082,258.84626522064207,303.04870834350584,308.4405502319336,6.572499752044678,35.22999954223633,30.0,0.000263069559733,3033.38037109375,13.370984077453612,13.203789710998535,8.945600509643555,2.2578346729278564,1.4496445655822754,0.6716827154159546,0.9211981296539308,0.9081458449363708,2.0137524604797363,256.4750061035156,13.077116012573242,672.232666015625,285.5583190917969,2.5369129180908203,1.2906550168991089,580.155517578125,687.6217041015625,20.52383041381836,30.91
2025-02-04 10:39:36+01:00,4.0,1863.571533203125,90.28115844726562,5.972983360290527,6.124375820159912,4.526493549346924,3.200317621231079,3.281433582305908,281.09787979125974,270.68552985191343,271.9456700325012,345.2810806274414,337.5627502441406,305.55935134887693,33.097747802734375,31.96771240234375,32.428749084472656,284.8303197860717,266.9623698234558,0.0158448333740234,0.0148922405242919,480.3648071289063,480.6950988769531,22.569656372070312,22.4704704284668,299758.6965560913,1253539.9436950684,1217895.4124450684,1223022.3655700684,12.034911155700684,12.055663108825684,681152.2960662842,316162.0855331421,308.1124214172363,258.41148509979246,303.03871002197263,308.4405502319336,6.572500228881836,35.23999786376953,30.0,0.0002628152296278,3006.41552734375,12.913567543029783,13.02493381500244,8.945600509643555,2.5742850303649902,1.4878041744232178,0.6664764285087585,0.9090160131454468,0.910681426525116,2.1495165824890137,257.29443359375,13.166704177856444,672.0504760742188,285.5285339355469,2.5347156524658203,1.2905346155166626,580.125244140625,687.1697998046875,19.05482482910156,30.91
2025-02-04 10:39:38+01:00,4.0,1863.7491455078125,90.15655517578124,5.976306915283203,6.071679592132568,4.488121032714844,3.1909501552581787,3.2573163509368896,281.19787921905515,270.70552983283994,271.9456700325012,345.2710784912109,337.5627502441406,305.55935134887693,33.0777473449707,31.96307373046875,32.428749084472656,284.8303197860717,266.9623698234558,0.0157121963500976,0.0148523006439208,480.3605041503906,480.662353515625,22.54343032836914,22.36051368713379,298690.5813217163,1251830.9593200684,1219238.1858825684,1222167.8733825684,12.047118186950684,12.050780296325684,676635.6945037842,313842.7495956421,308.4397720336914,259.00211372375486,303.0287097930908,308.45055236816404,6.597499847412109,35.209999084472656,30.0,0.0002635273234049,3005.34765625,12.787737846374512,13.523736000061035,8.945600509643555,2.641568899154663,1.516281008720398,0.6683399677276611,0.901176929473877,0.9029018878936768,2.063478946685791,257.5948791503906,12.8596773147583,671.9590454101562,285.528076171875,2.535151243209839,1.290492057800293,580.0281372070312,687.22412109375,19.12761688232422,30.91
2025-02-04 10:39:40+01:00,4.0,1863.5601806640625,90.18801879882812,5.955594062805176,6.06960916519165,4.488527297973633,3.1911938190460205,3.252286672592163,281.28787937164304,270.70552983283994,271.9856701135635,345.24107971191404,337.55274810791013,305.56934967041013,33.04774856567383,31.964569091796875,32.428749084472656,284.8303197860717,266.9823698043823,0.0157114362716674,0.0148692655563354,480.3590698242188,480.6901397705078,22.513389587402344,22.53463459014893,300903.1057357788,1243163.9671325684,1206787.0140075684,1212768.4593200684,12.047118186950684,12.052000999450684,679077.1007537842,317138.6480331421,308.2847389221191,259.4596647262573,303.03871002197263,308.45055236816404,6.59499979019165,35.209999084472656,30.0,0.0002632221476236,2969.9736328125,12.92392349243164,13.18943214416504,8.945600509643555,2.863885402679444,1.483884572982788,0.6750712394714355,0.902004897594452,0.8987537622451782,2.101675271987915,256.4750061035156,12.869997024536133,671.7901000976562,285.5279235839844,2.5338022708892822,1.2904897332191467,580.1610107421875,686.763916015625,,30.91
2025-02-04 10:39:42+01:00,4.0,1863.3712158203125,90.219482421875,5.978034257888794,6.081536531448364,4.497829914093018,3.208454132080078,3.263995051383972,281.3028797149658,270.735529923439,272.0006700992584,345.23108139038084,337.5377487182617,305.56435050964353,33.04774856567383,31.9622802734375,32.413747787475586,284.8353199005127,267.00736989974973,0.0157410864830017,0.0148634314537048,480.3590698242188,480.7179260253906,22.49336242675781,22.708755493164062,299682.4026107788,1253112.6976013184,1215148.8304138184,1216125.3929138184,12.047728538513184,12.033080101013184,680114.6984100342,314819.3120956421,308.213289642334,259.3087677001953,303.0237096786499,308.4455513000488,6.59499979019165,35.189998626708984,29.979999542236328,0.0002633238728841,2996.671142578125,12.885830879211426,12.855128288269045,8.945600509643555,2.735396265983581,1.487366259098053,0.6708818674087524,0.9010435044765472,0.9032556414604188,2.1045550107955933,255.35513305664065,13.074522972106934,671.8201599121094,285.5001525878906,2.534743547439575,1.2904874086380005,580.1443176269531,687.0272521972656,19.51593017578125,30.91
2025-02-04 10:39:44+01:00,4.0,1867.5562744140625,90.22836303710938,6.000474452972412,6.093463897705078,4.507132530212402,3.225714445114136,3.275703430175781,281.3178800582885,270.76553001403806,272.0156700849533,345.22108306884763,337.52274932861326,305.55935134887693,33.04774856567383,31.959991455078125,32.39874649047852,284.8403200149536,267.0323699951172,0.0157707366943359,0.0148575973510742,480.3590698242188,480.6995544433594,22.47333526611328,22.300216674804688,298461.6994857788,1263061.4280700684,1223510.6468200684,1219482.3265075684,12.048338890075684,12.014159202575684,681152.2960662842,312499.9761581421,308.1418403625488,259.1578706741333,303.0087093353271,308.4405502319336,6.592499732971191,35.189998626708984,30.0,0.0002636799282497,3016.4716796875,12.847738265991213,12.909110069274902,8.945600509643555,2.60690712928772,1.490847945213318,0.6666924953460693,0.9000821113586426,0.9077575206756592,2.1074347496032715,257.9499816894531,13.279048919677734,671.8502197265625,285.4723815917969,2.535684823989868,1.2905253171920776,580.1276245117188,687.2905883789062,19.247159957885746,30.91
2025-02-04 10:39:46+01:00,4.0,1864.825439453125,90.28775024414062,5.965949535369873,6.100028991699219,4.510292053222656,3.202385663986206,3.271831750869751,281.3078798294067,270.7755300045013,272.0156700849533,345.2110809326172,337.52274932861326,305.53935089111326,33.05774688720703,31.959991455078125,32.408748626708984,284.8103202819824,267.0323699951172,0.0157301483154296,0.0148803834915161,480.4239196777344,480.74847412109375,22.52769470214844,22.23942375183105,293578.9108276367,1243163.9671325684,1209228.4202575684,1218505.7640075684,12.034911155700684,12.047118186950684,680541.9445037842,306396.4605331421,308.2637237548828,258.8537143707275,303.0287097930908,308.4305519104004,6.579999923706055,35.189998626708984,29.979999542236328,0.0002641376919216,2987.9052734375,12.7396821975708,12.968742370605469,8.945600509643555,2.816862106323242,1.385988712310791,0.668195903301239,0.9128627181053162,0.9067054986953736,2.148325204849243,259.1108093261719,13.035816192626951,671.971435546875,285.470947265625,2.5355255603790283,1.2902742624282837,580.0953369140625,687.0321044921875,19.68133354187012,30.91
2025-02-04 10:39:48+01:00,4.0,1861.9388427734373,90.13563537597656,5.956742763519287,6.081214427947998,4.498387813568115,3.197570562362671,3.2643868923187256,281.22787990570066,270.76553001403806,272.0156700849533,345.2010787963867,337.5127548217773,305.53935089111326,33.0777473449707,31.940460205078125,32.428749084472656,284.8103202819824,267.0323699951172,0.0157301483154296,0.0148803834915161,480.4239196777344,480.7444458007813,22.52769470214844,22.401859283447266,303573.3938217163,1261352.4436950684,1218017.4827575684,1216430.5686950684,12.037352561950684,12.028807640075684,676391.5538787842,320678.6870956421,308.19227447509763,258.6967090606689,303.03871002197263,308.4405502319336,6.585000038146973,35.16999816894531,29.979999542236328,0.0002634255981445,2930.01611328125,13.206622123718262,13.53101921081543,8.945600509643555,2.690981388092041,1.373249053955078,0.6728774905204773,0.911659061908722,0.903049111366272,2.148325204849243,258.12750244140625,13.013556480407717,672.1322021484375,285.4723815917969,2.536728620529175,1.2903214693069458,580.3135375976562,687.1398315429688,19.952587127685547,30.91
2025-02-04 10:39:50+01:00,4.0,1864.4908447265625,90.1240005493164,5.985653877258301,6.057388067245483,4.482836961746216,3.214675545692444,3.253187417984009,281.1678799629211,270.7505300283432,272.0356700658798,345.2010787963867,337.5077537536621,305.53935089111326,33.0777473449707,31.94593811035156,32.41874885559082,284.8103202819824,267.0523699760437,0.0156710057258605,0.0148784666061401,480.4112854003906,480.7480316162109,22.542953491210938,22.50117301940918,299758.6965560913,1258422.7561950684,1215759.1819763184,1211669.8265075684,12.041625022888184,12.025145530700684,681396.4366912842,319580.0542831421,308.2195934295654,258.689231300354,303.0337099075317,308.43055000305174,6.569999694824219,35.16999816894531,29.959999084472656,0.0002639342414008,2935.53369140625,13.282628059387209,13.306971073150637,8.945600509643555,2.488638997077942,1.4114468097686768,0.6738630533218384,0.9099175930023192,0.8997147083282471,2.072542309761048,256.2428436279297,13.02242660522461,672.0398254394531,285.4734649658203,2.5350171327590942,1.2903140783309937,580.2996520996094,686.9920349121094,,30.91
2025-02-04 10:39:52+01:00,4.0,1867.0428466796875,90.11236572265624,6.0145649909973145,6.033561706542969,4.467286109924316,3.231780529022217,3.241987943649292,281.1078800201416,270.7355300426483,272.0556700468063,345.2010787963867,337.50275268554685,305.53935089111326,33.0777473449707,31.951416015625,32.408748626708984,284.8103202819824,267.0723699569702,0.0156118631362915,0.0148765497207641,480.3986511230469,480.7516174316406,22.55821228027344,22.600486755371094,295943.9992904663,1255493.0686950684,1213500.8811950684,1206909.0843200684,12.045897483825684,12.021483421325684,686401.3195037842,318481.4214706421,308.2469123840332,258.68175354003904,303.0287097930908,308.4205497741699,6.587499618530273,35.16999816894531,29.959999084472656,0.0002636290656195,2995.55859375,13.358633995056152,13.08292293548584,8.945600509643555,2.2862966060638428,1.4496445655822754,0.6748486161231995,0.9081761240959167,0.8963803052902222,1.996759414672852,254.35818481445312,13.031296730041504,671.9474487304688,285.4745483398437,2.5333056449890137,1.2903066873550415,580.2857666015625,686.84423828125,19.13541030883789,30.91
2025-02-04 10:39:54+01:00,4.0,1863.5006103515625,90.38807678222656,5.929851055145264,6.070138454437256,4.494147300720215,3.1691441535949707,3.261345624923706,281.0178798675537,270.7755300045013,272.0556700468063,345.1710800170898,337.47275390625,305.53935089111326,33.0777473449707,31.954498291015625,32.408748626708984,284.8303197860717,267.0923699378967,0.0157096328735351,0.0148614692687988,480.3795776367188,480.7390747070313,22.41754531860352,22.261594772338867,298843.1692123413,1256591.7015075684,1221313.3811950684,1224487.2093200684,12.050780296325684,12.047118186950684,673339.7960662842,316284.1558456421,307.8761505126953,258.6219314575195,303.04870834350584,308.4105514526367,6.582499504089356,35.16999816894531,29.94999885559082,0.0002637307908799,3015.40380859375,13.261537551879885,13.140066146850586,8.945600509643555,2.6279373168945312,1.407215237617493,0.6729114055633545,0.9245117902755736,0.9001278281211853,2.0731890201568604,257.1715087890625,13.553754806518556,671.8681640625,285.47222900390625,2.5348498821258545,1.290332555770874,580.3583984375,686.905517578125,19.48270797729492,30.91
2025-02-04 10:39:56+01:00,4.0,1865.7021484375,90.24537658691406,5.954623699188232,6.059520244598389,4.481990814208984,3.2007620334625244,3.2571465969085693,281.1078800201416,270.7855299949646,272.0756700277328,345.1610778808593,337.47275390625,305.53935089111326,33.05774688720703,31.945465087890625,32.39874649047852,284.8303197860717,267.10237016677854,0.0156814098358154,0.0148428401947021,480.418212890625,480.7690734863281,22.402286529541016,22.6176815032959,294265.5563354492,1253539.9436950684,1219360.2561950684,1203979.3968200684,12.041014671325684,12.054442405700684,687377.8820037842,306396.4605331421,308.213289642334,258.53959503173826,303.0287097930908,308.4205497741699,6.592499732971191,35.16999816894531,29.939998626708984,0.0002644428846571,3011.310546875,12.758145332336426,13.53347873687744,8.945600509643555,2.971735954284668,1.4357041120529177,0.6663424372673035,0.8922858834266663,0.9000760316848755,2.1144018173217773,258.864990234375,12.611392974853516,671.6559448242188,285.4708251953125,2.533740282058716,1.2902705669403076,580.218505859375,686.7431030273438,19.808256149291992,30.91
2025-02-04 10:39:58+01:00,4.0,1863.994140625,90.10872650146484,5.975155830383301,6.10577917098999,4.520090103149414,3.207399368286133,3.277516365051269,281.0678800582885,270.79552998542783,272.09567012786863,345.1510833740234,337.45274963378904,305.53935089111326,33.0777473449707,31.953521728515625,32.39874649047852,284.8303197860717,267.12237014770506,0.0157999095916748,0.0148474655151367,480.3728942871094,480.79144287109375,22.50385284423828,22.62286376953125,295181.0598373413,1270019.4358825684,1225829.9827575684,1224487.2093200684,12.060545921325684,11.986083030700684,671264.6007537842,310913.0620956421,308.2511161804199,259.1725963592529,303.03871002197263,308.4205497741699,6.599999904632568,35.189998626708984,29.959999084472656,0.0002634255981445,3049.265380859375,13.21701431274414,13.170065879821776,8.945600509643555,2.522709846496582,1.4626754522323608,0.6723006963729858,0.9138268828392028,0.9056137800216676,2.124403953552246,255.6009521484375,13.563611030578612,671.6559448242188,285.4693908691406,2.533740282058716,1.2902244329452517,580.2684326171875,686.7364501953125,19.5690975189209,30.91
2025-02-04 10:40:00+01:00,4.0,1866.0606689453125,90.26093292236328,5.948487281799316,6.081684112548828,4.501081466674805,3.19057846069336,3.2620208263397217,281.1578792572021,270.8255299568176,272.1256700992584,345.121076965332,337.4427551269531,305.53935089111326,33.05774688720703,31.953521728515625,32.428749084472656,284.8103202819824,267.1423701286316,0.0157316570281982,0.0148167514801025,480.36431884765625,480.7135314941406,22.574901580810547,22.315763473510746,298919.4631576538,1239013.5765075684,1208251.8577575684,1207031.1546325684,12.038573265075684,12.027586936950684,680297.8038787842,316528.2964706421,307.94375076293943,259.3861135482788,303.03871002197263,308.4305519104004,6.609999656677246,35.16999816894531,29.959999084472656,0.0002652058410644,3048.108642578125,13.212369918823242,13.29425811767578,8.945600509643555,2.2228055000305176,1.4457024335861206,0.6681084632873535,0.9091218113899232,0.9017664194107056,2.046494722366333,255.55999755859372,13.21259593963623,672.0639038085938,285.4749755859375,2.536062479019165,1.2903852462768557,580.4589233398438,687.0732421875,19.222389221191406,30.91
2025-02-04 10:40:02+01:00,4.0,1864.1920776367188,90.2372703552246,5.946977853775024,6.078451633453369,4.500009298324585,3.1750842332839966,3.255150556564331,281.12787952423093,270.83552994728086,272.1256700992584,345.121076965332,337.4427551269531,305.53935089111326,33.05274772644043,31.956344604492188,32.413747787475586,284.8103202819824,267.1423701286316,0.0157316570281982,0.0148167514801025,480.36431884765625,480.70973205566406,22.574901580810547,22.20375919342041,297775.0539779663,1250793.3616638184,1210693.2640075684,1208679.1038513184,12.038573265075684,12.017821311950684,677307.0812225342,314086.8902206421,307.9944499969482,259.09001722335813,303.04370918273924,308.42555084228513,6.605000019073486,35.15999984741211,29.979999542236328,0.0002632221476236,3011.310302734375,13.101141452789308,13.488996982574465,8.945600509643555,2.44638991355896,1.456310153007507,0.6704418063163757,0.9030178487300872,0.8986261487007141,2.037999987602234,256.83009338378906,13.298344612121582,671.8569030761719,285.47344970703125,2.5349724292755127,1.2903459668159485,580.3968811035156,686.9983215332031,,30.91
2025-02-04 10:40:04+01:00,4.0,1862.323486328125,90.21360778808594,5.945468425750732,6.07521915435791,4.498937129974365,3.159590005874634,3.2482802867889404,281.09787979125974,270.8455299377441,272.1256700992584,345.121076965332,337.4427551269531,305.53935089111326,33.04774856567383,31.95916748046875,32.39874649047852,284.8103202819824,267.1423701286316,0.0157316570281982,0.0148167514801025,480.36431884765625,480.7059326171875,22.574901580810547,22.09175491333008,296630.6447982788,1262573.1468200684,1213134.6702575684,1210327.0530700684,12.038573265075684,12.008055686950684,674316.3585662842,311645.4839706421,308.045149230957,258.7939208984375,303.04870834350584,308.4205497741699,6.589999675750732,35.16999816894531,30.0,0.0002638325161404,2975.93603515625,12.989912986755373,13.683735847473145,8.945600509643555,2.6699743270874023,1.466917872428894,0.672775149345398,0.8969138860702515,0.8954858779907227,2.0295052528381348,258.1001892089844,13.384093284606934,671.64990234375,285.471923828125,2.5338823795318604,1.2903066873550415,580.3348388671875,686.9234008789062,19.145496368408203,30.91
2025-02-04 10:40:06+01:00,4.0,1862.3697509765625,90.21155548095705,5.916143417358398,6.115702629089356,4.5311665534973145,3.1717302799224854,3.278716802597046,280.98787965774534,270.8255299568176,272.1456700801849,345.121076965332,337.4127487182617,305.53935089111326,33.04774856567383,31.953765869140625,32.38874816894531,284.8303197860717,267.1823700904846,0.0158345308303833,0.0148367099761962,480.3924560546875,480.7283325195313,22.575855255126957,22.488819122314453,295486.2356185913,1245727.4436950684,1211059.4749450684,1215331.9358825684,12.028807640075684,12.019042015075684,682006.7882537842,318847.6324081421,308.3309692382812,258.7789653778076,303.0287097930908,308.4205497741699,6.577499866485596,35.13999938964844,30.01000022888184,0.0002626626417371,3044.41552734375,13.135814666748049,13.195204734802246,8.945600509643555,2.665771961212158,1.466917872428894,0.6763423085212708,0.910060703754425,0.9028615951538086,2.137127637863159,257.45831298828125,13.240015983581545,671.790771484375,285.4734191894531,2.5351192951202397,1.2903547286987305,580.6007080078125,686.8500366210938,20.64685440063477,30.91
2025-02-04 10:40:08+01:00,4.0,1865.9808349609373,90.26210021972656,5.952139377593994,6.0479888916015625,4.476182460784912,3.1914291381835938,3.2428219318389893,280.9078797340393,270.7755300045013,272.1456700801849,345.1010803222656,337.4127487182617,305.53935089111326,33.02774810791016,31.947998046875,32.39874649047852,284.8303197860717,267.2123698234558,0.0156572275161743,0.0148795356750488,480.3805236816406,480.78851318359375,22.55725860595703,22.207012176513672,298461.6994857788,1244628.8108825684,1208984.2796325684,1214477.4436950684,12.034911155700684,12.036131858825684,682372.9991912842,318969.7027206421,307.8803771972656,258.95759334564207,303.03871002197263,308.4105514526367,6.587499618530273,35.15999984741211,29.979999542236328,0.0002631204223632,2995.11376953125,12.884950637817385,13.673562049865724,8.945600509643555,2.921552419662476,1.5305171012878418,0.6675314903259277,0.8919064402580261,0.894673764705658,2.005513429641724,257.3490600585937,13.711432456970217,671.7448120117188,285.47021484375,2.5361456871032715,1.2900080680847168,580.6743774414062,687.174072265625,19.46691131591797,30.91
2025-02-04 10:40:10+01:00,4.0,1862.33447265625,90.22118377685548,5.931735038757324,6.11075496673584,4.527517318725586,3.1900224685668945,3.284245729446411,280.8978799819946,270.72553005218504,272.1756700515747,345.09107818603513,337.3827499389648,305.53935089111326,33.02774810791016,31.9371337890625,32.38874816894531,284.8303197860717,267.1923698425293,0.0158028011322021,0.014859296798706,480.3953247070313,480.7413024902344,22.623538970947266,22.51267433166504,295715.1174545288,1241699.1233825684,1206542.8733825684,1205688.3811950684,12.038573265075684,12.022704124450684,685913.0382537842,309448.2183456421,308.1544479370117,259.23886051177976,303.03871002197263,308.4105514526367,6.59499979019165,35.15999984741211,30.0,0.0002636290656195,3013.223876953125,13.618473052978516,13.289806365966797,8.945600509643555,2.5247814655303955,1.5154027938842771,0.6768960356712341,0.9246923327445984,0.904921293258667,2.101968050003052,257.5402526855469,13.558782577514648,672.0491943359375,285.361083984375,2.537245273590088,1.2903279066085815,580.67724609375,687.2294311523438,18.63376808166504,30.91
2025-02-04 10:40:12+01:00,4.0,1862.5865478515625,90.19311904907228,5.94031834602356,6.112151145935059,4.527916669845581,3.19372820854187,3.285086989402771,280.83287992477415,270.7005299568176,272.1756700515747,345.0960792541504,337.38775100708006,305.53935089111326,33.01774787902832,31.941802978515625,32.38374900817871,284.8303197860717,267.20236983299253,0.0158120965957641,0.0148589854240417,480.3815002441406,480.7514343261719,22.61924743652344,22.31532192230225,298843.1692123413,1243286.0374450684,1207946.6819763184,1209228.4202575684,12.033080101013184,12.017821311950684,677307.0812225342,314575.1714706421,308.23430290222166,258.92665710449216,303.0337099075317,308.4105514526367,6.602499961853027,35.16999816894531,30.0,0.0002644937472873,3009.041015625,13.464139938354492,13.494169235229492,8.945600509643555,2.48947548866272,1.494186520576477,0.6751361191272736,0.9194194376468658,0.905285507440567,2.0927237272262573,258.0319061279297,13.579999446868896,672.1189270019531,285.3892822265625,2.537819266319275,1.2902514338493347,580.7043151855469,687.2493286132812,,30.91
2025-02-04 10:40:14+01:00,4.0,1862.838623046875,90.16505432128906,5.948901653289795,6.113547325134277,4.528316020965576,3.1974339485168457,3.285928249359131,280.7678798675537,270.6755298614502,272.1756700515747,345.1010803222656,337.3927520751953,305.53935089111326,33.007747650146484,31.94647216796875,32.37874984741211,284.8303197860717,267.2123698234558,0.0158213920593261,0.0148586740493774,480.36767578125,480.7615661621094,22.61495590209961,22.117969512939453,301971.2209701538,1244872.9515075684,1209350.4905700684,1212768.4593200684,12.027586936950684,12.012938499450684,668701.1241912842,319702.1245956421,308.3141578674316,258.61445369720457,303.0287097930908,308.4105514526367,6.612500190734863,35.13999938964844,29.959999084472656,0.0002645954725477,2992.93359375,13.309806823730469,13.698532104492188,8.945600509643555,2.454169511795044,1.4729702472686768,0.673376202583313,0.9141465425491332,0.905649721622467,2.083479404449463,258.5235595703125,13.601216316223145,672.1886596679688,285.41748046875,2.538393259048462,1.290174961090088,580.7313842773438,687.2692260742188,19.87336540222168,30.91
2025-02-04 10:40:16+01:00,4.0,1861.791259765625,90.1669921875,5.96110200881958,6.1145782470703125,4.534332275390625,3.200615882873535,3.283019781112671,280.7178796768188,270.6255299091339,272.2356701135635,345.1010803222656,337.3627532958984,305.4993499755859,33.02774810791016,31.94647216796875,32.37874984741211,284.80032005310056,267.1923698425293,0.0158213920593261,0.0148586740493774,480.3943481445313,480.76513671875,22.61495590209961,22.419580459594727,296096.5871810913,1260742.0921325684,1209472.5608825684,1214233.3030700684,12.032469749450684,12.022704124450684,680786.0851287842,316528.2964706421,307.9057258605957,258.0178035736084,302.9987091064453,308.390550994873,6.612499237060547,35.15999984741211,30.0,0.0002641376919216,3029.3310546875,13.954833030700684,13.568558692932127,8.945600509643555,2.311673164367676,1.519644260406494,0.6869140267372131,0.9362845420837402,0.9024068117141724,2.0595040321350098,256.2018737792969,13.429226875305176,671.7274780273438,285.417236328125,2.534834861755371,1.2901675701141355,580.7223510742188,686.880126953125,19.807558059692383,30.91
2025-02-04 10:40:18+01:00,4.0,1862.3521728515625,90.1695556640625,5.909287452697754,6.043422222137451,4.473247051239014,3.172034740447998,3.244036674499512,280.79788007736204,270.56552996635435,272.215670132637,345.0510772705078,337.3627532958984,305.5193504333496,33.04774856567383,31.92974853515625,32.38874816894531,284.80032005310056,267.2323698043823,0.0156361064910888,0.0148469085693359,480.3943481445313,480.8247680664063,22.530078887939453,22.338531494140625,294418.1442260742,1246581.9358825684,1211791.8968200684,1209350.4905700684,12.055663108825684,11.999510765075684,685913.0382537842,317993.1402206421,308.2805351257324,259.12825241088865,302.9987091064453,308.390550994873,6.614999771118164,35.15999984741211,29.959999084472656,0.0002639342414008,2987.7275390625,13.01342487335205,13.035574913024902,8.945600509643555,2.7529726028442383,1.4966063499450684,0.6635946035385132,0.8939658403396606,0.8956360816955566,2.0395073890686035,255.4097595214844,13.743896484375,671.9197387695312,285.359619140625,2.5355679988861084,1.289933204650879,580.4654541015625,686.90576171875,18.89607048034668,30.91
2025-02-04 10:40:20+01:00,4.0,1855.695068359375,90.0953140258789,5.885374546051025,6.046167850494385,4.485127925872803,3.18985652923584,3.249032974243164,280.8978799819946,270.56552996635435,272.215670132637,345.0510772705078,337.3427490234375,305.4993499755859,33.02774810791016,31.92953491210937,32.38874816894531,284.7803205490112,267.2123698234558,0.0156590938568115,0.0148208084106445,480.4263000488281,480.81585693359375,22.60875701904297,22.348857879638672,297164.7024154663,1245117.0921325684,1207763.5765075684,1216064.3577575684,12.037352561950684,12.028807640075684,673950.1476287842,309936.4995956421,308.19227447509763,258.38887729644773,303.0287097930908,308.38054885864256,6.590000152587891,35.13999938964844,30.01000022888184,0.0002649006652832,3003.123046875,13.483922958374023,14.08362865447998,8.945600509643555,2.6006147861480717,1.432969331741333,0.6798110008239746,0.9099317193031312,0.8931835889816284,2.0425095558166504,257.58123779296875,13.171936988830566,671.4727783203125,285.3605651855469,2.533501625061035,1.289896011352539,580.6978759765625,686.7056884765625,20.148887634277344,30.91
2025-02-04 10:40:22+01:00,4.0,1859.09716796875,90.14785766601562,5.897141933441162,6.08254075050354,4.511115789413452,3.178988814353943,3.264875054359436,280.92287983894346,270.58552994728086,272.215670132637,345.0360778808593,337.3477500915527,305.4993499755859,33.01774787902832,31.93466186523437,32.38874816894531,284.7903203010559,267.2123698234558,0.0157475099563598,0.0148431921005249,480.397216796875,480.8346405029297,22.556781768798828,22.41763210296631,298805.02223968506,1251464.7483825684,1212646.3890075684,1214599.5140075684,12.015990257263184,12.032469749450684,673522.9015350342,310790.9917831421,308.16285552978513,258.72517528533933,303.0287097930908,308.37554969787595,6.5774993896484375,35.13999938964844,29.959999084472656,0.0002638833787706,2947.191650390625,13.501278400421144,13.626185417175291,8.945600509643555,2.542391538619995,1.4259852170944214,0.6792872250080109,0.9149602651596068,0.8975767195224762,2.019760608673096,257.5675811767578,13.351710319519045,671.5122375488281,285.3607788085937,2.5337952375411987,1.2899367809295654,580.7024841308594,686.6807250976562,,30.91
2025-02-04 10:40:24+01:00,4.0,1862.499267578125,90.20040130615234,5.908909320831299,6.118913650512695,4.537103652954102,3.168121099472046,3.280717134475708,280.9478796958923,270.6055299282074,272.215670132637,345.0210784912109,337.35275115966795,305.4993499755859,33.007747650146484,31.93978881835937,32.38874816894531,284.80032005310056,267.2123698234558,0.0158359260559082,0.0148655757904052,480.3681335449219,480.8534240722656,22.504806518554688,22.486406326293945,300445.3420639038,1257812.4046325684,1217529.2015075684,1213134.6702575684,11.994627952575684,12.036131858825684,673095.6554412842,311645.4839706421,308.13343658447263,259.06147327423093,303.0287097930908,308.3705505371093,6.577500343322754,35.13999938964844,30.0,0.0002642902967664,2996.982421875,13.518633842468262,13.168742179870604,8.945600509643555,2.484168291091919,1.4190011024475098,0.6787634491920471,0.9199888110160828,0.901969850063324,1.997011661529541,257.5539245605469,13.53148365020752,671.5516967773438,285.3609924316406,2.5340888500213623,1.2899775505065918,580.7070922851562,686.65576171875,20.03595924377441,30.91
2025-02-04 10:40:26+01:00,4.0,1860.207275390625,90.31114959716795,5.9062700271606445,6.092942714691162,4.521031379699707,3.1739156246185303,3.2742300033569336,280.7478798866272,270.6055299282074,272.215670132637,345.0010818481445,337.32275238037107,305.4993499755859,33.02774810791016,31.93621826171875,32.39874649047852,284.7903198242187,267.2323698043823,0.0157732334136962,0.0148453512191772,480.38482666015625,480.7965698242188,22.403717041015625,22.107654571533203,297240.9963607788,1258666.8968200684,1208740.1390075684,1203979.3968200684,12.023924827575684,12.017821311950684,673461.8663787842,309326.1480331421,308.1586517333984,258.77148761749265,303.0287097930908,308.3705505371093,6.572500228881836,35.13999938964844,30.0,0.0002638325161404,3003.968505859375,13.80385971069336,13.493789672851562,8.945600509643555,2.2173898220062256,1.4220095872879028,0.6832048892974854,0.9298292994499208,0.9002342224121094,2.124403953552246,256.78912353515625,13.479138374328612,671.8452758789062,285.3614196777344,2.536283254623413,1.2899914979934692,580.6319580078125,687.0853881835938,18.863086700439453,30.91
2025-02-04 10:40:28+01:00,4.0,1859.5166015625,90.18840026855467,5.8944621086120605,6.052535533905029,4.492054462432861,3.159480571746826,3.244209289550781,280.7678798675537,270.63552989959715,272.215670132637,345.0010818481445,337.32275238037107,305.5193504333496,33.007747650146484,31.922515869140625,32.37874984741211,284.7803205490112,267.2123698234558,0.0156672258377075,0.0148829355239868,480.4062805175781,480.7974853515625,22.535324096679688,22.159130096435547,292587.0895385742,1242065.3343200684,1209594.6311950684,1205078.0296325684,12.023924827575684,12.001952171325684,673461.8663787842,308349.5855331421,307.8043273925781,258.2076829910278,303.03871002197263,308.3705505371093,6.582499504089356,35.119998931884766,30.0,0.0002642902967664,2988.5283203125,14.007814407348633,13.396806716918944,8.945600509643555,2.237390279769897,1.4092622995376587,0.6882105469703674,0.9265838861465454,0.8909008502960205,1.9459751844406128,256.1335754394531,13.683610916137695,671.6812744140625,285.3630065917969,2.5358996391296387,1.2899895906448364,580.6376342773438,687.0189208984375,20.205625534057617,30.91
2025-02-04 10:40:30+01:00,4.0,1857.94140625,90.2564697265625,5.895901679992676,6.055474281311035,4.487815380096436,3.189701557159424,3.260209560394287,280.6978796958923,270.6755298614502,272.2356701135635,344.99107971191404,337.2927536010742,305.4993499755859,33.007747650146484,31.922515869140625,32.39874649047852,284.7803205490112,267.2323698043823,0.0156672258377075,0.0148829355239868,480.4062805175781,480.77197265625,22.535324096679688,22.278718948364254,293350.0289916992,1241454.9827575684,1209350.4905700684,1212890.5296325684,12.034911155700684,12.044676780700684,677246.0460662842,315063.4527206421,307.9606498718261,258.59202041625974,303.0287097930908,308.3705505371093,6.5799994468688965,35.119998931884766,29.979999542236328,0.0002646971978081,2992.844482421875,14.200471878051758,14.217631340026855,8.945600509643555,2.205003261566162,1.4717426300048828,0.6764326691627502,0.9141221642494202,0.8970256447792053,2.0510072708129883,257.3490600585937,13.391838073730469,671.7974243164062,285.33526611328125,2.536303997039795,1.2899607419967651,580.9091796875,686.9025268554688,20.899982452392575,30.91
2025-02-04 10:40:32+01:00,4.0,1859.9248046875,90.24341201782228,5.899870157241821,6.049354076385498,4.486837148666382,3.181809425354004,3.2545329332351685,280.77787985801695,270.67052986621854,272.22567012310026,344.9860786437988,337.28775253295896,305.4943508148193,33.007747650146484,31.921051025390625,32.37874794006348,284.7803205490112,267.22236981391904,0.0156464023590087,0.0148655290603637,480.41700744628906,480.7941436767578,22.528409957885746,22.379491806030277,295524.3945121765,1248779.2015075684,1210876.3694763184,1209960.8421325684,12.019652366638184,12.039793968200684,675903.2726287842,312255.8355331421,307.70425071716306,258.711665058136,303.0287097930908,308.3705505371093,6.572499752044678,35.119998931884766,29.979999542236328,0.0002645954725477,2967.25927734375,14.348053455352783,13.856918334960938,8.945600509643555,2.017826795578003,1.470233917236328,0.6827877163887024,0.9282593727111816,0.8952104449272156,2.0743651390075684,258.40065002441406,13.662067413330078,671.5995178222656,285.3342590332031,2.5349658727645874,1.289927899837494,580.7931213378906,686.74365234375,,30.91
2025-02-04 10:40:34+01:00,4.0,1861.908203125,90.23035430908205,5.903838634490967,6.043233871459961,4.485858917236328,3.173917293548584,3.24885630607605,280.8578800201416,270.6655298709869,272.215670132637,344.9810775756836,337.2827514648437,305.4893516540527,33.007747650146484,31.919586181640625,32.35874938964844,284.7803205490112,267.2123698234558,0.01562557888031,0.0148481225967407,480.427734375,480.8163146972656,22.5214958190918,22.48026466369629,297698.7600326538,1256103.4202575684,1212402.2483825684,1207031.1546325684,12.004393577575684,12.034911155700684,674560.4991912842,309448.2183456421,307.4478515625,258.8313097000122,303.0287097930908,308.3705505371093,6.564999580383301,35.119998931884766,29.959999084472656,0.0002646971978081,2994.17919921875,14.495635032653809,13.49620532989502,8.945600509643555,1.830650329589844,1.4687252044677734,0.6891427636146545,0.9423965811729432,0.8933952450752258,2.0977230072021484,259.4522399902344,13.932296752929688,671.401611328125,285.333251953125,2.53362774848938,1.2898950576782229,580.6770629882812,686.5847778320312,19.482397079467773,30.91
2025-02-04 10:40:36+01:00,4.0,1860.82421875,90.27020263671876,5.894765853881836,6.095950126647949,4.516963958740234,3.1762211322784424,3.284623384475708,281.04788007736204,270.7155300617218,272.215670132637,344.9810775756836,337.2827514648437,305.4893516540527,33.007747650146484,31.91326904296875,32.35874938964844,284.7803205490112,267.2323698043823,0.0157718067169189,0.0148665781021118,480.397216796875,480.8346557617188,22.54676818847656,22.394916534423828,293121.1471557617,1255737.2093200684,1209716.7015075684,1210571.1936950684,12.042235374450684,12.017821311950684,676147.4132537842,310790.9917831421,307.31549682617185,259.07631340026853,303.0087093353271,308.3405517578125,6.56749963760376,35.119998931884766,29.979999542236328,0.0002648498026529,2998.67333984375,13.35446071624756,13.257776260375977,8.945600509643555,2.5121326446533203,1.519644260406494,0.6675889492034912,0.9133509397506714,0.9062005281448364,2.0625100135803223,257.512939453125,14.129509925842283,671.8704833984375,285.36114501953125,2.53410005569458,1.2898571491241455,580.5562133789062,686.6948852539062,19.120460510253903,30.91
2025-02-04 10:40:38+01:00,4.0,1860.209716796875,90.26188659667967,5.903838634490967,6.048919677734375,4.480638027191162,3.1752185821533203,3.2440919876098637,281.0578798294067,270.76553001403806,272.215670132637,344.9810775756836,337.25275268554685,305.4893516540527,33.007747650146484,31.9241943359375,32.35874938964844,284.7803205490112,267.2323698043823,0.0156570434570312,0.0148109741210937,480.4124755859375,480.8404235839844,22.596359252929688,22.53204727172852,292663.3834838867,1254882.7171325684,1218627.8343200684,1208373.9280700684,12.045897483825684,12.026366233825684,676391.5538787842,312988.2574081421,307.9395240783691,258.8685544967651,303.03871002197263,308.3705505371093,6.564999580383301,35.099998474121094,29.979999542236328,0.0002641376919216,3007.4833984375,13.079913139343262,13.332127571105955,8.945600509643555,2.635868787765503,1.4729702472686768,0.6904019713401794,0.8962103724479675,0.8938825130462646,2.13167405128479,256.40673828125,13.593738555908203,671.6708984375,285.3323669433594,2.535733938217163,1.2899008989334106,580.483642578125,686.95361328125,19.049705505371094,30.91
