_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-04 10:40:40+01:00,4.0,1863.6640625,90.21310424804688,5.925378799438477,6.058387279510498,4.495848178863525,3.186135768890381,3.2576558589935303,280.93787994384763,270.74553003311155,272.1956700325012,344.9810775756836,337.2427505493164,305.5193504333496,33.007747650146484,31.916229248046875,32.37874984741211,284.7903198242187,267.2123698234558,0.0156840944290161,0.01483651638031,480.4244079589844,480.7630004882813,22.543907165527344,22.068552017211918,294036.6744995117,1248535.0608825684,1219482.3265075684,1219726.4671325684,12.043456077575684,12.036131858825684,680541.9445037842,317016.5777206421,308.20908584594724,257.8346179962158,303.04870834350584,308.38054885864256,6.569999694824219,35.07999801635742,30.0,0.0002640359666612,2998.094970703125,13.901925086975098,13.139110565185549,8.945600509643555,2.2628064155578613,1.5323669910430908,0.6875213384628296,0.9266715049743652,0.8942520618438721,2.063751697540283,257.7041320800781,13.384360313415527,671.6821899414062,285.3635559082031,2.5359137058258057,1.2900607585906982,580.8278198242188,687.096435546875,20.482086181640625,30.91
2025-02-04 10:40:42+01:00,4.0,1861.3018798828125,90.13224029541016,5.909505367279053,6.063593626022339,4.499203205108643,3.1728657484054565,3.255579710006714,280.8978799819946,270.70552995204923,272.2056700825691,344.96607818603513,337.2427505493164,305.5093502044677,32.99774742126465,31.916229248046875,32.37874984741211,284.79531993865965,267.22236981391904,0.0157058219909667,0.014849585533142,480.4263153076172,480.7869415283203,22.532224655151367,22.086556434631348,296096.59910202026,1251281.6429138184,1217224.0257263184,1218933.0101013184,12.047728538513184,12.033690452575684,675781.2023162842,312316.8706893921,308.03205528259275,258.332963848114,303.0287088394165,308.37554969787595,6.569999694824219,35.119998931884766,30.0,0.0002637307908799,2987.54931640625,13.54274606704712,13.291516780853271,8.945600509643555,2.4905927181243896,1.5132787227630615,0.6831468641757965,0.9156875610351562,0.8938494920730591,2.053130626678467,258.31187438964844,13.265568733215332,671.7090148925781,285.3620300292969,2.536115050315857,1.290011286735535,580.6965637207031,687.0732116699219,,30.91
2025-02-04 10:40:44+01:00,4.0,1858.939697265625,90.05137634277344,5.893631935119629,6.06879997253418,4.50255823135376,3.159595727920532,3.253503561019897,280.8578800201416,270.6655298709869,272.215670132637,344.9510787963867,337.2427505493164,305.4993499755859,32.98774719238281,31.916229248046875,32.37874984741211,284.80032005310056,267.2323698043823,0.0157275495529174,0.0148626546859741,480.42822265625,480.8108825683594,22.52054214477539,22.10456085205078,298156.5237045288,1254028.2249450684,1214965.7249450684,1218139.5530700684,12.052000999450684,12.031249046325684,671020.4601287842,307617.1636581421,307.85502471923826,258.8313097000122,303.0087093353271,308.3705505371093,6.592499732971191,35.119998931884766,30.0,0.0002644937472873,3082.4150390625,13.18356704711914,13.443922996520996,8.945600509643555,2.718379020690918,1.4941904544830322,0.6787723898887634,0.9047036170959472,0.8934469223022461,2.0425095558166504,258.91961669921875,13.146777153015137,671.73583984375,285.3605041503906,2.536316394805908,1.289961814880371,580.5653076171875,687.0499877929688,20.24065971374512,30.91
2025-02-04 10:40:46+01:00,4.0,1859.1468505859373,90.2864761352539,5.873785495758057,6.071189880371094,4.505707740783691,3.157165050506592,3.263270378112793,280.8978799819946,270.6655298709869,272.215670132637,344.9410842895508,337.2427505493164,305.4993499755859,32.98774719238281,31.9105224609375,32.35874938964844,284.7803205490112,267.2323698043823,0.0157275495529174,0.0148626546859741,480.42822265625,480.7943420410156,22.52054214477539,22.18231201171875,294189.2623901367,1250121.9749450684,1213378.8108825684,1208007.7171325684,12.047118186950684,12.004393577575684,679565.3820037842,307006.8120956421,308.1544479370117,257.9798282623291,303.0287097930908,308.3605522155761,6.622499942779541,35.099998474121094,30.0,0.0002647989400227,3023.947265625,13.578506469726562,13.48873233795166,8.945600509643555,2.61324405670166,1.488725662231445,0.6821404695510864,0.9169702529907228,0.8963795304298401,2.0795044898986816,255.6009521484375,14.10951042175293,671.3831176757812,285.3604736328125,2.536012649536133,1.2899960279464722,580.64990234375,686.8904418945312,18.730926513671875,30.91
2025-02-04 10:40:48+01:00,4.0,1857.61328125,90.2480239868164,5.920294284820557,6.056001663208008,4.492735385894775,3.202162742614746,3.2633848190307617,280.9678796768188,270.72553005218504,272.215670132637,344.9510787963867,337.2327484130859,305.4993499755859,32.97774887084961,31.904998779296875,32.35874938964844,284.80032005310056,267.2123698234558,0.015675085067749,0.0148579874038696,480.4549255371094,480.8081970214844,22.561073303222656,22.353628158569336,300216.4602279663,1242065.3343200684,1218749.9046325684,1216308.4983825684,12.020262718200684,12.028807640075684,681518.5070037842,314941.3824081421,308.2174934387207,258.70418682098386,303.0287097930908,308.3605522155761,6.622499942779541,35.099998474121094,30.0,0.0002648498026529,3045.794677734375,13.416460037231444,13.443922996520996,8.945600509643555,2.782348155975342,1.47625732421875,0.6837416887283325,0.9235541224479676,0.8962421417236328,2.11470103263855,255.75119018554688,13.52643871307373,671.562255859375,285.4152526855469,2.5352983474731445,1.2901028394699097,580.595703125,686.6228637695312,19.64966583251953,30.91
2025-02-04 10:40:50+01:00,4.0,1862.1148681640625,90.08209228515624,5.941616535186768,6.05950403213501,4.497326374053955,3.19570541381836,3.2591114044189453,280.9678796768188,270.72553005218504,272.215670132637,344.9410842895508,337.2127517700195,305.4893516540527,32.98774719238281,31.900299072265625,32.35874938964844,284.76032009124754,267.2123698234558,0.0157039670944213,0.014831636428833,480.4625549316406,480.8005065917969,22.51291275024414,22.385684967041016,298766.8752670288,1253906.1546325684,1218139.5530700684,1220092.6780700684,12.043456077575684,12.019042015075684,664916.9445037842,310546.8511581421,308.2931427001953,258.57706489562986,303.0087093353271,308.3705505371093,6.625,35.07999801635742,30.01000022888184,0.0002644428846571,2995.158447265625,13.361907958984377,13.466320991516112,8.945600509643555,2.533212184906006,1.5029690265655518,0.682574987411499,0.9076974391937256,0.8939725160598755,2.143188714981079,257.8134155273437,13.339695930480955,671.4261474609375,285.4149780273437,2.5342800617218018,1.2900944948196411,580.46240234375,686.5884399414062,20.864776611328125,30.91
2025-02-04 10:40:52+01:00,4.0,1863.1505737304688,90.1229248046875,5.908936500549316,6.039878129959106,4.481695175170898,3.1730843782424927,3.243387818336487,280.9578796863556,270.73053004741666,272.215670132637,344.9360832214355,337.2027534484863,305.4893516540527,32.98274803161621,31.896652221679688,32.3537483215332,284.7703203201294,267.22236981391904,0.0156528515815734,0.0148416514396667,480.46922302246094,480.8177795410156,22.53270149230957,22.440016746521,298118.37673187256,1244140.5296325684,1212341.2132263184,1211364.6507263184,12.034300804138184,12.034300804138184,672363.2335662842,312744.1167831421,308.2469123840332,258.7413596153259,303.0237096786499,308.3705505371093,6.632500171661377,35.099998474121094,30.0,0.0002650023905436,2959.783935546875,13.239404201507568,13.365762710571287,8.945600509643555,2.659388303756714,1.529788374900818,0.6809259951114655,0.9008540213108064,0.8895686566829681,2.0596845746040344,258.10704040527344,13.374461650848389,671.3280639648438,285.3871459960937,2.5338836908340454,1.29000324010849,580.5108337402344,686.5183410644531,,30.91
2025-02-04 10:40:54+01:00,4.0,1864.186279296875,90.16375732421876,5.876256465911865,6.020252227783203,4.466063976287842,3.150463342666626,3.2276642322540283,280.9478796958923,270.7355300426483,272.215670132637,344.9310821533203,337.1927551269531,305.4893516540527,32.97774887084961,31.89300537109375,32.34874725341797,284.7803205490112,267.2323698043823,0.0156017360687255,0.0148516664505004,480.4758911132813,480.8350524902344,22.552490234375,22.494348526000977,297469.8781967163,1234374.9046325684,1206542.8733825684,1202636.6233825684,12.025145530700684,12.049559593200684,679809.5226287842,314941.3824081421,308.20068206787107,258.90565433502195,303.03871002197263,308.3705505371093,6.627500057220459,35.099998474121094,30.0,0.0002644428846571,2962.8095703125,13.116900444030762,13.265204429626465,8.945600509643555,2.785564422607422,1.556607723236084,0.6792770028114319,0.894010603427887,0.8851647973060608,1.9761804342269895,258.4006652832031,13.40922737121582,671.22998046875,285.3593139648437,2.533487319946289,1.2899119853973389,580.5592651367188,686.4482421875,19.96462631225586,30.91
2025-02-04 10:40:56+01:00,4.0,1862.6649169921875,90.16937255859376,5.921092510223389,6.068349361419678,4.502583026885986,3.17618989944458,3.263489961624145,280.9478796958923,270.76553001403806,272.215670132637,344.9110778808593,337.1627563476562,305.4993499755859,32.98774719238281,31.8883056640625,32.35874938964844,284.76032009124754,267.2123698234558,0.0157133378982543,0.0148588333129882,480.4854431152344,480.7956848144531,22.529125213623047,22.329383850097656,298537.9934310913,1236328.0296325684,1204711.8186950684,1213256.7405700684,12.032469749450684,12.012938499450684,673217.7257537842,313842.7495956421,308.1712593078613,258.7565320968628,303.0287097930908,308.3705505371093,6.637499809265137,35.099998474121094,30.0,0.0002644937472873,3017.228271484375,13.653478622436523,13.473790168762209,8.945600509643555,2.7015702724456787,1.4632492065429688,0.6702392101287842,0.9092020988464355,0.895702600479126,2.174403190612793,255.8331298828125,13.494093894958496,671.5508422851562,285.35986328125,2.535686492919922,1.2899415493011477,580.71630859375,686.728515625,19.598360061645508,30.91
2025-02-04 10:40:58+01:00,4.0,1857.2615966796875,90.09683990478516,5.924842357635498,6.05006742477417,4.494052886962891,3.175773859024048,3.242895603179932,280.93787994384763,270.7155300617218,272.215670132637,344.9110778808593,337.1627563476562,305.4993499755859,32.98774719238281,31.8883056640625,32.35874938964844,284.7803205490112,267.2323698043823,0.0156729068756103,0.0148787851333618,480.4945068359375,480.7921447753906,22.47953414916992,22.15603828430176,291976.7379760742,1247192.2874450684,1211791.8968200684,1219482.3265075684,12.034911155700684,12.016600608825684,674804.6398162842,305664.0386581421,308.23850479125974,258.2456592559814,303.0287097930908,308.3705505371093,6.677499771118164,35.099998474121094,30.01000022888184,0.0002638833787706,3025.0595703125,14.030542373657228,13.109500885009766,8.945600509643555,2.348985433578491,1.4890007972717283,0.6924574971199036,0.9300191402435304,0.8886721134185791,2.072512149810791,257.1578674316406,13.035711288452148,671.5377197265625,285.33477783203125,2.5357775688171387,1.2899450063705444,580.83984375,686.8849487304688,20.50067710876465,30.91
2025-02-04 10:41:00+01:00,4.0,1866.418212890625,90.21790313720705,5.918014049530029,6.052034378051758,4.489838600158691,3.182971477508545,3.2550535202026367,280.95787992477415,270.6655298709869,272.1956700325012,344.89108123779295,337.14275588989256,305.4893516540527,32.98774719238281,31.8883056640625,32.35874938964844,284.76032009124754,267.2123698234558,0.0156729068756103,0.0148787851333618,480.4945068359375,480.826171875,22.47953414916992,22.16737365722656,292281.9137573242,1251220.6077575684,1216186.4280700684,1205932.5218200684,12.008055686950684,11.990965843200684,667968.7023162842,305053.6870956421,308.10401382446287,258.7640098571777,303.03871002197263,308.3705505371093,6.670000076293945,35.119998931884766,30.0,0.0002646463351779,3018.563232421875,13.443922996520996,13.431387901306152,8.945600509643555,2.5389952659606934,1.5099475383758545,0.6750187277793884,0.9100024700164796,0.8954927325248718,2.1447036266326904,258.1001892089844,13.930010795593262,671.479248046875,285.3330078125,2.53528356552124,1.289874792098999,580.6017456054688,686.8505859375,20.05522346496582,30.91
2025-02-04 10:41:02+01:00,4.0,1865.4044799804688,90.22574234008788,5.890370607376099,6.041278839111328,4.482419729232788,3.174827814102173,3.2476181983947754,280.97287979125974,270.67052986621854,272.2056700825691,344.8860801696777,337.1527561187744,305.4943508148193,32.98274803161621,31.894515991210938,32.3537483215332,284.7753199577332,267.2123698234558,0.0156487574577331,0.0148582096099853,480.4728088378906,480.81227111816406,22.461891174316406,22.14522361755371,294723.30808639526,1250060.9397888184,1215392.9710388184,1209350.4905700684,12.008055686950684,12.007445335388184,677185.0109100342,306884.7417831421,307.9752944946289,258.87193193435667,303.03871002197263,308.37554969787595,6.672499656677246,35.07999801635742,30.0,0.0002645954725477,2943.6318359375,13.397817134857178,13.498692512512209,9.192800521850586,2.52001953125,1.489336371421814,0.6794326603412628,0.9085465669631958,0.8928677141666412,2.1207326650619507,258.13433837890625,13.587753772735596,671.3878479003906,285.3331451416016,2.5345330238342285,1.289885401725769,580.5731506347656,686.7079467773438,,30.91
2025-02-04 10:41:04+01:00,4.0,1864.3907470703125,90.23358154296876,5.862727165222168,6.030523300170898,4.475000858306885,3.166684150695801,3.240182876586914,280.98787965774534,270.6755298614502,272.215670132637,344.8810791015625,337.1627563476562,305.4993499755859,32.97774887084961,31.90072631835937,32.34874725341797,284.7903198242187,267.2123698234558,0.0156246080398559,0.0148376340866088,480.45111083984375,480.7983703613281,22.44424819946289,22.12307357788086,297164.7024154663,1248901.2718200684,1214599.5140075684,1212768.4593200684,12.008055686950684,12.023924827575684,686401.3195037842,308715.7964706421,307.8465751647949,258.9798540115356,303.03871002197263,308.38054885864256,6.674999237060547,35.07999801635742,30.0,0.0002644428846571,2995.603271484375,13.35171127319336,13.565997123718262,9.440000534057615,2.501043796539306,1.4687252044677734,0.6838465929031372,0.907090663909912,0.8902426958084106,2.096761703491211,258.1684875488281,13.24549674987793,671.2964477539062,285.3332824707031,2.533782482147217,1.289896011352539,580.5445556640625,686.5653076171875,18.917917251586918,30.91
2025-02-04 10:41:06+01:00,4.0,1860.7843017578125,90.24152374267578,5.904685974121094,6.081796646118164,4.515579700469971,3.1649699211120605,3.2599029541015625,280.95787992477415,270.65552988052366,272.1756700515747,344.871076965332,337.1227554321289,305.4993499755859,32.98774719238281,31.88818359375,32.35874938964844,285.23032035827634,267.1823700904846,0.015780644416809,0.0157854557037353,480.4854431152344,480.7897644042969,22.495746612548828,22.516218185424805,296859.5266342163,1250488.1858825684,1221069.2405700684,1209594.6311950684,12.033690452575684,12.019042015075684,708496.0460662842,311767.5542831421,308.20068206787107,258.80887641906736,303.03871002197263,308.3705505371093,6.677499771118164,35.06999969482422,30.0,0.0002648498026529,2968.99462890625,13.07470417022705,13.686046600341797,9.440000534057615,2.7435827255249023,1.5354032516479492,0.683850884437561,0.9033961296081544,0.892764687538147,2.0679993629455566,256.625244140625,13.141616821289062,671.1121826171875,285.4156799316406,2.532785415649414,1.2901166677474976,580.5052490234375,686.3016357421875,20.42828369140625,30.91
2025-02-04 10:41:08+01:00,4.0,1865.9813232421875,90.2383270263672,5.882824420928955,6.078531265258789,4.508542060852051,3.17155385017395,3.277063608169556,280.9978798866272,270.6755298614502,272.1756700515747,344.871076965332,337.1127571105957,305.5193504333496,32.98774719238281,31.892547607421875,32.37874984741211,285.6903203964233,267.1923698425293,0.015750108718872,0.0161110458374023,480.4983215332031,480.767822265625,22.552967071533203,22.33922004699707,295791.4113998413,1251953.0296325684,1220214.7483825684,1215698.1468200684,12.025145530700684,11.998290061950684,698608.3507537842,310546.8511581421,308.213289642334,258.9130739212036,303.0287097930908,308.3705505371093,6.669999599456787,35.099998474121094,30.0,0.0002637307908799,2972.776611328125,13.341907501220703,13.673562049865724,9.440000534057615,2.5469229221343994,1.446258544921875,0.6768462061882019,0.9126060009002686,0.9005017876625061,2.041008949279785,258.0046081542969,13.588693618774414,671.3526611328125,285.4168395996094,2.534633159637451,1.2901619672775269,580.6743774414062,686.5498046875,19.187875747680664,30.91
2025-02-04 10:41:10+01:00,4.0,1874.3612060546875,90.2363739013672,5.89816951751709,6.103608131408691,4.529241561889648,3.156876564025879,3.2701966762542725,281.04788007736204,270.74553003311155,272.1756700515747,344.871076965332,337.1227554321289,305.5193504333496,33.007747650146484,31.90826416015625,32.38874816894531,285.98032035827634,267.1923698425293,0.0158285646438598,0.0160897693634033,480.4749450683594,480.7283325195313,22.508621215820312,22.714988708496094,300750.5178451538,1253173.7327575684,1217895.4124450684,1213745.0218200684,12.017821311950684,12.049559593200684,699584.9132537842,314941.3824081421,308.09140625,258.5094512939453,303.03871002197263,308.3405517578125,6.672500133514404,35.099998474121094,30.0,0.0002646971978081,2995.380859375,12.966044425964355,13.314460754394531,9.440000534057615,2.6100780963897705,1.5238854885101318,0.6882383823394775,0.9053956866264344,0.8956860303878784,2.063751697540283,254.371826171875,12.730655670166016,671.0235595703125,285.4164123535156,2.530829429626465,1.2903547286987305,580.38720703125,686.243408203125,19.62906265258789,30.91
2025-02-04 10:41:12+01:00,4.0,1873.6157836914065,90.21650314331056,5.865458965301514,6.1211419105529785,4.540632009506226,3.1383204460144043,3.276796102523804,281.1128798961639,270.7805299997329,272.1756700515747,344.86607971191404,337.1327556610107,305.5293506622314,33.007747650146484,31.90826416015625,32.38874816894531,286.0803202629089,267.2123698234558,0.0158700103759765,0.0160967626571655,480.4589691162109,480.7384033203125,22.49908447265625,22.50050640106201,300216.4602279663,1244628.8108825684,1212524.3186950684,1216186.4280700684,12.037962913513184,12.050780296325684,701538.0382537842,314514.1363143921,307.94786682128904,258.977232837677,303.03871002197263,308.3505519866943,6.670000076293945,35.099998474121094,30.0,0.0002644937472873,2998.89599609375,12.87371015548706,13.146325588226318,9.440000534057615,2.623212695121765,1.5338857173919678,0.6775122284889221,0.9042954742908478,0.8999777138233185,2.1279910802841187,254.3103790283203,12.86186456680298,671.157958984375,285.4157257080078,2.532525897026062,1.2902255654335022,580.23486328125,686.4211120605469,,30.91
2025-02-04 10:41:13+01:00,4.0,1872.870361328125,90.1966323852539,5.8327484130859375,6.138675689697266,4.552022457122803,3.1197643280029297,3.283395528793335,281.1778797149658,270.81552996635435,272.1756700515747,344.86108245849607,337.14275588989256,305.53935089111326,33.007747650146484,31.90826416015625,32.38874816894531,286.1803201675415,267.2323698043823,0.0159114561080932,0.0161037559509277,480.4429931640625,480.74847412109375,22.489547729492188,22.28602409362793,299682.4026107788,1236083.8890075684,1207153.2249450684,1218627.8343200684,12.058104515075684,12.052000999450684,703491.1632537842,314086.8902206421,307.8043273925781,259.44501438140867,303.03871002197263,308.3605522155761,6.659999847412109,35.07999801635742,30.0,0.0002644937472873,3011.310302734375,12.781375885009766,12.978190422058104,9.440000534057615,2.63634729385376,1.5438859462738037,0.6667860746383667,0.9031952619552612,0.9042693972587584,2.192230463027954,254.2489318847656,12.99307346343994,671.2923583984375,285.4150390625,2.534222364425659,1.290096402168274,580.08251953125,686.5988159179688,19.07475852966309,30.91
