_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-04 10:45:44+01:00,4.0,1900.775390625,90.29694366455078,6.249894618988037,6.384922504425049,4.678922653198242,3.302496671676636,3.3738467693328857,280.8978799819946,269.3655301570892,267.77566995620725,340.39108123779295,333.72275390625,305.69935073852537,33.42774963378906,32.339385986328125,32.8287467956543,286.76032009124754,262.2823699951172,0.0169147796630859,0.0160716800689697,479.6457214355469,480.4775085449219,22.66216278076172,23.28571128845215,305404.4485092163,1265014.5530700684,1217407.1311950684,1213622.9515075684,12.061766624450684,12.087401390075684,712524.3663787842,322998.0230331421,308.41468658447263,260.5869230270385,303.03871002197263,308.390550994873,6.752499580383301,35.189998626708984,29.939998626708984,0.0002775658501519,2986.0810546875,7.414318561553955,7.519155979156494,9.440000534057615,2.554574489593506,1.257506251335144,0.6498076915740967,0.9066526293754578,0.9299494624137878,1.927221655845642,248.33541870117188,7.335820198059082,663.9439086914062,285.94830322265625,2.509467363357544,1.2918174266815186,572.6527709960938,676.489990234375,,34.0
2025-02-04 10:45:46+01:00,4.0,1900.775390625,90.29694366455078,6.249894618988037,6.384922504425049,4.678922653198242,3.302496671676636,3.3738467693328857,280.8978799819946,269.3655301570892,267.77566995620725,340.39108123779295,333.72275390625,305.69935073852537,33.42774963378906,32.339385986328125,32.8287467956543,286.76032009124754,262.2823699951172,0.0169147796630859,0.0160716800689697,479.6457214355469,480.4775085449219,22.66216278076172,23.28571128845215,305404.4485092163,1265014.5530700684,1217407.1311950684,1213622.9515075684,12.061766624450684,12.087401390075684,712524.3663787842,322998.0230331421,308.41468658447263,260.5869230270385,303.03871002197263,308.390550994873,6.777499675750732,35.189998626708984,29.94999885559082,0.0002768028767903,2952.8427734375,7.414318561553955,7.519155979156494,9.440000534057615,2.554574489593506,1.257506251335144,0.6498076915740967,0.9066526293754578,0.9299494624137878,1.927221655845642,248.33541870117188,7.335820198059082,663.9439086914062,285.94830322265625,2.509467363357544,1.2918174266815186,572.6527709960938,676.489990234375,18.78484535217285,34.0
2025-02-04 10:45:48+01:00,4.0,1892.91162109375,90.26551818847656,6.202536106109619,6.385773658752441,4.685318470001221,3.2840163707733154,3.3686563968658447,281.0178798675537,269.3655301570892,267.7856701850891,340.3810791015625,333.7127555847168,305.70935287475584,33.42774963378906,32.3463134765625,32.80875015258789,286.76032009124754,262.3923696517944,0.0168915271759033,0.0160716800689697,479.6457214355469,480.4298400878906,22.66216278076172,22.90876197814941,313949.3703842163,1256957.9124450684,1218261.6233825684,1220947.1702575684,12.091063499450684,12.060545921325684,708251.9054412842,329589.8199081421,308.5442947387695,260.07792987823484,303.03871002197263,308.390550994873,6.802499771118164,35.189998626708984,29.939998626708984,0.0002773623826768,2986.0810546875,7.914725303649902,7.292670249938965,9.440000534057615,2.5193817615509038,1.240975856781006,0.6441106796264648,0.8927579522132874,0.9285714626312256,1.8061118125915527,243.84225463867188,7.398658275604248,664.0225219726562,285.9765319824219,2.51193642616272,1.2919518947601318,572.8518676757812,676.739990234375,19.68431663513184,34.0
2025-02-04 10:45:50+01:00,4.0,1897.385498046875,90.30425262451172,6.2049102783203125,6.397253751754761,4.689133882522583,3.278624415397644,3.374058723449707,280.982879781723,269.37053003311155,267.76067008972166,340.3710807800293,333.69775619506834,305.71435203552244,33.42774963378906,32.34214782714844,32.798749923706055,286.76032009124754,262.3423699378967,0.0169193515777587,0.0160538091659545,479.6631317138672,480.4255828857422,22.652626037597656,22.98024559020996,313796.7824935913,1256164.4554138184,1217529.2015075684,1219787.5022888184,12.090453147888184,12.063597679138184,710632.2765350342,329956.0308456421,308.4502243041992,260.28958835601804,303.0487092971801,308.390550994873,6.804999828338623,35.209999084472656,29.94999885559082,0.000277413245307,3008.46240234375,7.685388803482056,7.278390169143677,9.440000534057615,2.541175961494446,1.2346277236938477,0.6442564129829407,0.9012904465198516,0.9312261044979095,1.815928280353546,244.06759643554688,7.547091722488403,663.9645385742188,285.9636688232422,2.5115153789520264,1.2919426560401917,572.8088684082031,676.7488098144531,,34.0
2025-02-04 10:45:52+01:00,4.0,1901.859375,90.34298706054688,6.207284450531006,6.40873384475708,4.692949295043945,3.2732324600219727,3.3794610500335693,280.9478796958923,269.3755299091339,267.7356699943542,340.36108245849607,333.6827568054199,305.71935119628904,33.42774963378906,32.337982177734375,32.78874969482422,286.76032009124754,262.292370223999,0.0169471759796142,0.0160359382629394,479.6805419921875,480.42132568359375,22.643089294433597,23.051729202270508,313644.1946029663,1255370.9983825684,1216796.7796325684,1218627.8343200684,12.089842796325684,12.066649436950684,713012.6476287842,330322.2417831421,308.3561538696289,260.50124683380125,303.0587085723877,308.390550994873,6.809999465942383,35.189998626708984,29.92999839782715,0.0002779727511935,2954.8447265625,7.456052303314209,7.264110088348389,9.440000534057615,2.5629701614379883,1.2282795906066897,0.6444021463394165,0.909822940826416,0.9338807463645936,1.82574474811554,244.29293823242188,7.695525169372559,663.9065551757812,285.9508056640625,2.511094331741333,1.2919334173202517,572.765869140625,676.7576293945312,20.0029411315918,34.0
2025-02-04 10:45:54+01:00,4.0,1891.9991455078125,90.20130920410156,6.239423751831055,6.374270915985107,4.669857978820801,3.3003089427948,3.371635675430298,281.0378798484802,269.3655301570892,267.6756700515747,340.34107818603513,333.65275421142576,305.6793502807617,33.42774963378906,32.340179443359375,32.80875015258789,286.76032009124754,262.21237030029295,0.0168751068115234,0.0160453205108642,479.63525390625,480.4586486816406,22.614002227783203,23.25108528137207,313262.7248764038,1273071.1936950684,1225219.6311950684,1222289.9436950684,12.084959983825684,12.087401390075684,715698.1945037842,329223.6089706421,307.9944480895996,259.7591423034668,303.03871002197263,308.4105514526367,6.8125,35.189998626708984,29.92999839782715,0.000277413245307,2989.996826171875,7.1512885093688965,7.836503505706787,9.440000534057615,2.757368564605713,1.239436388015747,0.6488271355628967,0.9002361297607422,0.9294680953025818,1.886504054069519,245.20797729492188,7.748025417327881,663.6510620117188,285.9188842773437,2.510029554367065,1.2918007373809814,572.6968383789062,676.4373779296875,20.17501449584961,34.0
2025-02-04 10:45:56+01:00,4.0,1894.261474609375,90.32520294189452,6.240738868713379,6.378408908843994,4.66620397567749,3.2864246368408203,3.362068891525269,281.0578798294067,269.33552994728086,267.59567012786863,340.3310836791992,333.67275466918943,305.70935287475584,33.39774703979492,32.321441650390625,32.78874969482422,286.7803205490112,262.0723699569702,0.0168795185089111,0.0160641326904296,479.6867370605469,480.428955078125,22.722244262695312,22.70236015319824,313873.0764389038,1265502.8343200684,1224365.1390075684,1233154.2015075684,12.104491233825684,12.080077171325684,719848.5851287842,325195.2886581421,308.2343048095703,259.86789360046384,303.0287097930908,308.4205497741699,6.8125,35.16999816894531,29.92999839782715,0.0002769554816351,2958.5380859375,7.082670211791992,7.689242839813232,9.440000534057615,2.661053419113159,1.252128005027771,0.6617795825004578,0.9188854694366456,0.9254451394081116,1.8061118125915527,244.3748779296875,7.427377700805664,663.7981567382812,285.9195556640625,2.510753631591797,1.2917413711547852,572.2173461914062,676.6416625976562,18.91305351257324,34.0
2025-02-04 10:45:58+01:00,4.0,1893.025146484375,90.4640121459961,6.263931274414063,6.414699077606201,4.7013983726501465,3.2982282638549805,3.3776142597198486,281.04788007736204,269.3655301570892,267.5156702041626,340.3210815429687,333.65275421142576,305.6793502807617,33.39774703979492,32.321441650390625,32.818748474121094,286.7403205871582,262.042370223999,0.0169854621887207,0.0160298614501953,479.7215576171875,480.44964599609375,22.75419235229492,22.90476417541504,318374.4192123413,1263549.7093200684,1230346.5843200684,1225097.5608825684,12.110594749450684,12.052000999450684,710937.4523162842,322998.0230331421,308.22169342041013,260.4084314346313,303.0087093353271,308.4105514526367,6.795000076293945,35.15999984741211,29.92999839782715,0.0002771080695258,3038.452880859375,6.833399772644043,7.7074689865112305,9.440000534057615,2.80173397064209,1.294819474220276,0.643233597278595,0.8985450267791748,0.9337365031242372,1.8822757005691528,245.01675415039065,7.551775455474853,663.968017578125,285.9220275878906,2.5120773315429688,1.2918193340301514,572.4833984375,676.8524169921875,18.72394180297852,34.0
2025-02-04 10:46:00+01:00,4.0,1891.77685546875,90.14376068115234,6.269771099090576,6.4206719398498535,4.702657222747803,3.3188316822052,3.398709535598755,280.93787994384763,269.3855301380157,267.5556701660156,340.2810806274414,333.6127571105957,305.6793502807617,33.39774703979492,32.309234619140625,32.80875015258789,286.76032009124754,262.0623697280884,0.0169854621887207,0.0160298614501953,479.7215576171875,480.44830322265625,22.75419235229492,22.921485900878903,312728.6672592163,1261230.3733825684,1220458.8890075684,1213867.0921325684,12.062987327575684,12.082518577575684,712768.5070037842,330200.1714706421,308.0998138427734,260.6511711120605,302.9987091064453,308.4105514526367,6.770000457763672,35.15999984741211,29.90999984741211,0.0002776167127821,3021.94482421875,7.781910896301269,7.531545639038086,9.440000534057615,2.488959789276123,1.2652077674865725,0.6620515584945679,0.9311098456382751,0.935332715511322,1.9134126901626587,246.300537109375,7.691277503967285,663.9306030273438,285.9207763671875,2.511916399002075,1.291822075843811,572.3695678710938,676.771728515625,20.28129768371582,34.0
2025-02-04 10:46:02+01:00,4.0,1894.5765991210935,90.26984786987305,6.264410734176636,6.391911268234253,4.686559677124023,3.309844374656677,3.3784546852111816,280.9628798007965,269.37553014755247,267.5206700801849,340.2710823059082,333.60775604248045,305.68935050964353,33.39774703979492,32.313079833984375,32.798749923706055,286.76032009124754,262.0323699951172,0.0169164276123046,0.0160271530151367,479.7082061767578,480.4874114990234,22.72820472717285,23.01829719543457,309409.88063812256,1265197.6585388184,1224182.0335388184,1219787.5022888184,12.077025413513184,12.092894554138184,715881.2999725342,324218.7261581421,308.2488883972168,260.46887197494505,303.01870956420896,308.4105514526367,6.755000114440918,35.13999938964844,29.939998626708984,0.0002775149875217,2973.310791015625,7.169390201568604,7.303553581237793,9.440000534057615,2.743829846382141,1.2948117852211,0.6513378024101257,0.9069464802742004,0.9316628575325012,1.8287485241889956,246.2527313232422,7.237460136413574,663.74267578125,285.89100646972656,2.511201024055481,1.2916858196258545,572.2619018554688,676.6153259277344,,34.0
2025-02-04 10:46:04+01:00,4.0,1897.3763427734373,90.39593505859376,6.259050369262695,6.363150596618652,4.670462131500244,3.3008570671081543,3.3581998348236084,280.98787965774534,269.3655301570892,267.4856699943542,340.261083984375,333.6027549743652,305.69935073852537,33.39774703979492,32.316925048828125,32.78874969482422,286.76032009124754,262.002370262146,0.0168473930358886,0.0160244445800781,479.6948547363281,480.5265197753906,22.70221710205078,23.115108489990234,306091.0940170288,1269164.9436950684,1227905.1780700684,1225707.9124450684,12.091063499450684,12.103270530700684,718994.0929412842,318237.2808456421,308.39796295166013,260.2865728378296,303.03871002197263,308.4105514526367,6.742500305175781,35.16999816894531,29.899999618530277,0.000277158932156,3006.148681640625,6.5568695068359375,7.0755615234375,9.440000534057615,2.998699903488159,1.3244158029556274,0.6406240463256836,0.8827831149101257,0.9279929995536804,1.744084358215332,246.20492553710935,6.783642768859863,663.5547485351562,285.8612365722656,2.5104856491088867,1.291549563407898,572.1542358398438,676.4589233398438,19.305877685546875,34.0
2025-02-04 10:46:06+01:00,4.0,1894.091064453125,90.2428207397461,6.283583164215088,6.468708038330078,4.7363691329956055,3.315598249435425,3.4132814407348637,281.0178798675537,269.3555299282074,267.5356701850891,340.261083984375,333.592756652832,305.70935287475584,33.38774871826172,32.31085205078125,32.78874969482422,286.7403205871582,262.0723699569702,0.0171194553375244,0.0160378952026367,479.7005615234375,480.548095703125,22.768497467041016,22.949607849121094,312652.3733139038,1268554.5921325684,1224975.4905700684,1218871.9749450684,12.080077171325684,12.070311546325684,713500.9288787842,327514.6245956421,308.25951995849607,259.89689388275144,302.9987091064453,308.390550994873,6.742499828338623,35.13999938964844,29.90999984741211,0.0002776167127821,2988.97314453125,7.1356611251831055,7.077024936676025,9.440000534057615,2.5845770835876465,1.2752060890197754,0.6486546397209167,0.9171482920646667,0.9418603777885436,1.7556052207946775,245.5357360839844,6.975864410400391,663.6659545898438,285.8079833984375,2.510596513748169,1.2913938760757446,572.1863403320312,676.6173706054688,19.470043182373047,34.0
2025-02-04 10:46:08+01:00,4.0,1894.8123779296875,90.23031234741212,6.287449836730957,6.451811075210571,4.725129842758179,3.3172543048858643,3.4039725065231323,281.02787985801695,269.3555299282074,267.5206700801849,340.2410835266113,333.57275619506834,305.7043518066406,33.38774871826172,32.30809020996094,32.78874969482422,286.7403205871582,262.0623702049255,0.0170806550979614,0.0160490713119506,479.70318603515625,480.5119171142578,22.743940353393555,22.974836349487305,312690.52028656006,1263610.7444763184,1221801.6624450684,1223022.3655700684,12.071532249450684,12.078856468200684,711486.7687225342,325988.7456893921,308.21749153137205,260.19907035827634,302.9937089920044,308.40055122375486,6.755000114440918,35.15999984741211,29.90999984741211,0.0002777184380425,2963.8330078125,7.106343030929565,7.25370979309082,9.440000534057615,2.680973052978516,1.2702069282531738,0.6500047445297241,0.914199948310852,0.9388996362686156,1.7428820729255676,246.6692657470703,7.101078033447266,663.6749877929688,285.8372497558594,2.510751247406006,1.2915241122245789,572.3193359375,676.5646667480469,,34.0
2025-02-04 10:46:10+01:00,4.0,1895.53369140625,90.21780395507812,6.291316509246826,6.4349141120910645,4.713890552520752,3.318910360336304,3.3946635723114014,281.0378798484802,269.3555299282074,267.50566997528074,340.22108306884763,333.55275573730466,305.69935073852537,33.38774871826172,32.305328369140625,32.78874969482422,286.7403205871582,262.05237045288084,0.0170418548583984,0.0160602474212646,479.705810546875,480.4757385253906,22.719383239746094,23.00006484985352,312728.6672592163,1258666.8968200684,1218627.8343200684,1227172.7561950684,12.062987327575684,12.087401390075684,709472.6085662842,324462.8667831421,308.175463104248,260.50124683380125,302.98870887756345,308.4105514526367,6.755000114440918,35.15999984741211,29.939998626708984,0.0002782270812988,3024.39208984375,7.077024936676025,7.430394649505615,9.440000534057615,2.7773690223693848,1.2652077674865725,0.6513548493385315,0.9112516045570374,0.9359388947486876,1.7301589250564575,247.80279541015625,7.226291656494141,663.6840209960938,285.86651611328125,2.5109059810638428,1.291654348373413,572.4523315429688,676.511962890625,18.819948196411133,34.0
2025-02-04 10:46:12+01:00,4.0,1895.410888671875,90.03857421875,6.236160755157471,6.458572864532471,4.737436771392822,3.2906081676483154,3.407967329025269,280.8578800201416,269.3955298900604,267.5756701469421,340.1810821533203,333.55275573730466,305.659349822998,33.38774871826172,32.29541015625,32.78874969482422,286.76032009124754,262.1023696899414,0.0170971698760986,0.0160511856079101,479.7396545410156,480.4838562011719,22.63641357421875,23.128829956054688,310745.0246810913,1251098.5374450684,1212402.2483825684,1210449.1233825684,12.081297874450684,12.078856468200684,710693.3116912842,325561.4995956421,308.63209381103513,260.1642650604248,303.0087093353271,308.38054885864256,6.742500305175781,35.15999984741211,29.899999618530277,0.0002772097947862,2967.9267578125,7.678455829620361,7.504828453063965,9.440000534057615,2.450078248977661,1.3005884885787964,0.6597578525543213,0.9301744103431702,0.9373410940170288,1.8657418489456177,243.84225463867188,7.132959365844727,663.6219482421875,285.8650817871094,2.510362148284912,1.291637659072876,572.429931640625,676.343017578125,19.643985748291016,34.0
2025-02-04 10:46:14+01:00,4.0,1893.1031494140625,90.24024963378906,6.249894618988037,6.420424461364746,4.710751533508301,3.297628164291382,3.377937793731689,280.84787979125974,269.4155298709869,267.6456703186035,340.1810821533203,333.532755279541,305.659349822998,33.36774826049805,32.30328369140625,32.77874755859375,286.76032009124754,262.27236976623533,0.0169891605377197,0.0160277366638183,479.7034301757813,480.5040588378906,22.67074584960937,22.940263748168945,317611.4797592163,1272949.1233825684,1230712.7952575684,1223998.9280700684,12.066649436950684,12.084959983825684,709472.6085662842,334594.7027206421,308.0577835083008,260.63690128326414,302.9787086486816,308.390550994873,6.727499961853027,35.15999984741211,29.90999984741211,0.0002775149875217,3085.974609375,7.638163089752197,7.675390243530273,9.440000534057615,2.395347833633423,1.3105906248092651,0.6541107296943665,0.9221642017364502,0.934215784072876,1.8799757957458496,246.08200073242188,7.345930099487305,663.7784423828125,285.8654479980469,2.5113167762756348,1.2915959358215332,572.64990234375,676.5121459960938,18.91482162475586,34.0
2025-02-04 10:46:16+01:00,4.0,1890.2392578125,90.35423278808594,6.241883277893066,6.347563743591309,4.66245174407959,3.2927846908569336,3.3535635471343994,280.8778800010681,269.4255298614502,267.7356699943542,340.1510833740234,333.49275436401365,305.659349822998,33.37774658203125,32.28741455078125,32.77874755859375,286.76032009124754,262.2823699951172,0.0168023681640625,0.0160224590301513,479.7296447753906,480.4906005859375,22.69840240478516,22.81142234802246,312576.0793685913,1269653.2249450684,1225219.6311950684,1223754.7874450684,12.066649436950684,12.072752952575684,702392.5304412842,328491.1870956421,308.19227447509763,260.1786540985107,302.9787086486816,308.38054885864256,6.710000038146973,35.13999938964844,29.899999618530277,0.0002775149875217,3051.13427734375,8.05471420288086,7.758780479431152,9.440000534057615,2.1493735313415527,1.3586413860321045,0.6646499633789062,0.922377586364746,0.9179297685623168,1.8830472230911253,245.44012451171875,8.054905891418457,663.589111328125,285.81121826171875,2.5115811824798584,1.2915124893188477,572.7349243164062,676.64208984375,20.117267608642575,34.0
2025-02-04 10:46:18+01:00,4.0,1893.5753784179688,90.29058837890624,6.239594459533691,6.346948623657227,4.660712718963623,3.3017953634262085,3.3505858182907104,280.86788001060484,269.445529961586,267.76067008972166,340.13108291625974,333.4977554321289,305.6543506622314,33.37774658203125,32.28741455078125,32.77874755859375,286.76532020568845,262.27736988067625,0.0168906145095825,0.016033631324768,479.726791381836,480.5213928222656,22.74799346923828,22.946462631225582,312614.2263412476,1264099.0257263184,1223388.5765075684,1219482.3265075684,12.059935569763184,12.055052757263184,705566.3585662842,323547.3394393921,308.0320991516113,260.2362107276916,302.9787086486816,308.37554969787595,6.702500343322754,35.119998931884766,29.92999839782715,0.0002782270812988,3017.984619140625,7.764616250991821,7.63318943977356,9.440000534057615,2.334963083267212,1.3099936842918396,0.6625962555408478,0.915574461221695,0.917456865310669,1.8928574323654173,244.84605407714844,7.977716207504272,663.5250854492188,285.80992126464844,2.510701894760132,1.2914633750915527,572.6959228515625,676.4910278320312,,34.0
2025-02-04 10:46:20+01:00,4.0,1896.9114990234373,90.22694396972656,6.237305641174316,6.3463335037231445,4.658973693847656,3.3108060359954834,3.347608089447021,280.8578800201416,269.4655300617218,267.7856701850891,340.11108245849607,333.5027565002441,305.6493515014648,33.37774658203125,32.28741455078125,32.77874755859375,286.7703203201294,262.27236976623533,0.0169788608551025,0.0160448036193847,479.7239379882813,480.55218505859375,22.797584533691406,23.08150291442871,312652.3733139038,1258544.8265075684,1221557.5218200684,1215209.8655700684,12.053221702575684,12.037352561950684,708740.1866912842,318603.4917831421,307.871923828125,260.29376735687254,302.9787086486816,308.3705505371093,6.710000038146973,35.15999984741211,29.92999839782715,0.0002775149875217,2934.68798828125,7.474518299102783,7.507598400115967,9.440000534057615,2.520552635192871,1.2613459825515747,0.6605425477027893,0.9087713360786438,0.916983962059021,1.9026676416397093,244.25198364257807,7.900526523590088,663.4610595703125,285.8086242675781,2.5098226070404053,1.2914142608642578,572.6569213867188,676.3399658203125,18.92992210388184,34.0
2025-02-04 10:46:22+01:00,4.0,1893.5289306640625,90.2418441772461,6.262483596801758,6.4123215675354,4.702436447143555,3.3089306354522705,3.388101100921631,280.9278797149658,269.49553003311155,267.77566995620725,340.121076965332,333.48275604248045,305.659349822998,33.347747802734375,32.29241943359375,32.75874710083008,286.7403205871582,262.2823699951172,0.0169788608551025,0.0160448036193847,479.7239379882813,480.5157775878906,22.797584533691406,22.717044830322266,315475.2492904663,1267822.1702575684,1224487.2093200684,1219848.5374450684,12.062987327575684,12.056883811950684,711547.8038787842,325805.6402206421,308.1376365661621,260.12109794616697,302.9687084197998,308.3605522155761,6.727499961853027,35.119998931884766,29.92999839782715,0.0002778201633029,2994.7578125,7.160036087036133,7.86845588684082,9.440000534057615,2.7973694801330566,1.2878987789154053,0.6491839289665222,0.9021475315093994,0.9298131465911864,1.8461127281188965,246.64193725585935,7.813525676727295,663.8047485351562,285.8100891113281,2.5125041007995605,1.2914605140686035,572.8135375976562,676.687744140625,19.20940971374512,34.0
2025-02-04 10:46:24+01:00,4.0,1894.1231689453125,90.31279754638672,6.251040935516357,6.445602893829346,4.725493907928467,3.3058207035064697,3.4087133407592773,280.8878797531128,269.4855300426483,267.6956700325012,340.0710815429687,333.4627555847168,305.659349822998,33.37774658203125,32.2947998046875,32.76874923706055,286.7403205871582,262.1623701095581,0.0170751132965087,0.0160297241210937,479.71820068359375,480.5823059082031,22.684097290039062,22.974903106689453,314864.8977279663,1262817.2874450684,1214721.5843200684,1229247.9515075684,12.076415061950684,12.088622093200684,716430.6163787842,333007.7886581421,308.48576202392576,260.34412994384763,302.9787086486816,308.3605522155761,6.720000267028809,35.15999984741211,29.92999839782715,0.0002782270812988,3067.686767578125,7.228410243988037,7.567610740661621,9.440000534057615,2.394284248352051,1.2571120262145996,0.6514114141464233,0.9140985608100892,0.936798334121704,1.7883245944976809,246.08200073242188,7.497015953063965,663.2947387695312,285.8095092773437,2.510605573654175,1.291156530380249,572.5419921875,676.32958984375,20.049470901489254,34.0
2025-02-04 10:46:26+01:00,4.0,1891.4609375,90.13150024414062,6.251991271972656,6.38438606262207,4.682183742523193,3.2936246395111084,3.3772435188293457,281.0378798484802,269.44553008079527,267.6456703186035,340.0510772705078,333.4527572631836,305.62935104370115,33.347747802734375,32.28765869140625,32.76874923706055,286.73032035827634,262.09237041473386,0.0169171047210693,0.0160380172729492,479.7477722167969,480.5620422363281,22.757530212402344,23.15505599975586,308151.0305404663,1261596.5843200684,1215576.0765075684,1211791.8968200684,12.058104515075684,12.082518577575684,708129.8351287842,324462.8667831421,308.1586517333984,260.3009618759155,302.9687084197998,308.330549621582,6.732500076293945,35.119998931884766,29.959999084472656,0.0002784305318196,3021.32177734375,7.215561866760254,7.238500595092773,9.440000534057615,2.702669858932495,1.3252053260803225,0.6635526418685913,0.926792323589325,0.9256428480148317,1.817991018295288,245.09869384765625,7.605525493621826,663.1717529296875,285.7793884277344,2.5083510875701904,1.291284441947937,572.385009765625,675.9171752929688,19.64141845703125,34.0
2025-02-04 10:46:28+01:00,4.0,1894.833068847656,90.12732315063477,6.257574081420898,6.384024143218994,4.679629802703857,3.3001145124435425,3.3737339973449707,281.0128797531128,269.44053008556364,267.65567030906675,340.0460800170898,333.42775573730466,305.62935104370115,33.347747802734375,32.28474426269531,32.76874923706055,286.73032035827634,262.10737028121946,0.0169039993286132,0.0160305423736572,479.73870849609375,480.5861053466797,22.745847702026367,23.01990032196045,307082.9153060913,1261962.7952575684,1217407.1311950684,1211181.5452575684,12.083128929138184,12.066039085388184,710937.4523162842,320800.7574081421,308.25740280151365,260.1098031044006,302.9737085342407,308.330549621582,6.744999885559082,35.13999938964844,29.94999885559082,0.00027853225708,2986.4814453125,7.194116115570068,7.544298410415649,9.440000534057615,2.619788646697998,1.2969244122505188,0.6540969610214233,0.913065642118454,0.9266517758369446,1.8095158338546755,245.44696044921875,7.435661554336548,663.3877563476562,285.7243957519531,2.509828567504883,1.2911361455917358,572.5014038085938,676.1042785644531,,34.0
2025-02-04 10:46:30+01:00,4.0,1898.2052001953125,90.1231460571289,6.263156890869141,6.383662223815918,4.6770758628845215,3.306604385375977,3.370224475860596,280.98787965774534,269.435530090332,267.66567029953,340.04108276367185,333.40275421142576,305.62935104370115,33.347747802734375,32.281829833984375,32.76874923706055,286.73032035827634,262.12237014770506,0.0168908939361572,0.0160230674743652,479.7296447753906,480.6101684570313,22.73416519165039,22.88474464416504,306014.8000717163,1262329.0061950684,1219238.1858825684,1210571.1936950684,12.108153343200684,12.049559593200684,713745.0695037842,317138.6480331421,308.3561538696289,259.9186443328857,302.9787086486816,308.330549621582,6.747499465942383,35.119998931884766,29.94999885559082,0.0002782270812988,2977.67138671875,7.172670364379883,7.850096225738525,9.440000534057615,2.536907434463501,1.268643498420715,0.6446412801742554,0.899338960647583,0.9276607036590576,1.8010406494140625,245.79522705078125,7.265797615051269,663.603759765625,285.6694030761719,2.511306047439575,1.290987849235535,572.6177978515625,676.2913818359375,19.63916015625,34.0
2025-02-04 10:46:32+01:00,4.0,1892.513671875,90.274169921875,6.249472141265869,6.432526588439941,4.718588352203369,3.298415422439575,3.3950300216674805,280.9678796768188,269.435530090332,267.6756700515747,340.011083984375,333.39275588989256,305.6493515014648,33.33774948120117,32.2864990234375,32.75874710083008,286.7103199005127,262.1823705673217,0.0170406513214111,0.0160402736663818,479.7229614257813,480.6482849121094,22.69506454467773,23.29580307006836,308074.7365951538,1251953.0296325684,1215209.8655700684,1213989.1624450684,12.055663108825684,12.055663108825684,711791.9445037842,327392.5542831421,307.9944480895996,260.0851243972778,302.9687084197998,308.330549621582,6.739999771118164,35.119998931884766,29.939998626708984,0.0002786848619249,2987.5048828125,7.03868579864502,7.374518394470215,9.440000534057615,2.885915756225586,1.3590459823608398,0.6498420834541321,0.904535174369812,0.931429088115692,1.883408069610596,247.3384704589844,8.082578659057617,663.2034301757812,285.72216796875,2.5084068775177,1.2909091711044312,572.4921264648438,675.7515869140625,20.848655700683597,34.0
2025-02-04 10:46:34+01:00,4.0,1894.498046875,90.30675506591795,6.237816333770752,6.415526866912842,4.71494722366333,3.295393705368042,3.401684522628784,281.09787979125974,269.4655300617218,267.7356699943542,339.99107971191404,333.3727554321289,305.6093505859375,33.33774948120117,32.2864990234375,32.748748779296875,286.7103199005127,262.2323698043823,0.0169856033325195,0.0160295467376709,479.7635192871094,480.6339416503906,22.76897430419922,23.16767692565918,311507.9641342163,1260009.6702575684,1218383.6936950684,1210815.3343200684,12.070311546325684,12.064208030700684,705688.4288787842,326171.8511581421,308.0029014587402,260.3655933380127,302.9687084197998,308.3405517578125,6.739999771118164,35.099998474121094,29.94999885559082,0.00027853225708,3023.05712890625,8.115757942199707,7.118685722351074,9.440000534057615,2.309289932250977,1.2786418199539185,0.6711834073066711,0.9344035387039183,0.9237053990364076,1.9099745750427248,244.85287475585935,7.687740325927734,663.3740234375,285.6701965332031,2.508244037628174,1.2909387350082395,572.9278564453125,675.9569702148438,18.90325736999512,34.0
2025-02-04 10:46:36+01:00,4.0,1892.421875,90.20968627929688,6.234649658203125,6.412796974182129,4.709901332855225,3.288290739059448,3.382249355316162,281.167879486084,269.5055300235748,267.75566997528074,339.9610809326172,333.3527549743652,305.6093505859375,33.33774948120117,32.26800537109375,32.75874710083008,286.7103199005127,262.252370262146,0.0169856033325195,0.0160295467376709,479.7635192871094,480.5454406738281,22.76897430419922,23.239547729492188,314330.8401107788,1246581.9358825684,1209106.3499450684,1213012.5999450684,12.070311546325684,12.055663108825684,707275.3429412842,330688.4527206421,308.17966690063474,260.1858486175537,302.9787086486816,308.330549621582,6.744999885559082,35.07999801635742,29.939998626708984,0.0002782270812988,2987.77197265625,7.672047615051269,7.860213279724121,9.440000534057615,2.352607250213623,1.2971129417419434,0.6613714694976807,0.920914351940155,0.9251292943954468,1.829516887664795,243.52813720703125,7.7590250968933105,663.02392578125,285.78125,2.507638692855835,1.2913438081741333,572.6390380859375,675.7275390625,20.088266372680664,34.0
2025-02-04 10:46:38+01:00,4.0,1893.748291015625,90.19596862792967,6.220749616622925,6.415266036987305,4.714993238449097,3.2870430946350098,3.389841914176941,281.147879743576,269.4905300378799,267.76067008972166,339.9460815429687,333.36275520324705,305.6193508148193,33.33774948120117,32.267303466796875,32.74374771118164,286.7103199005127,262.2873701095581,0.0170066061019897,0.0160297946929931,479.76231384277344,480.5732879638672,22.748470306396484,23.16993808746338,308990.2639389038,1254516.5061950684,1214782.6194763184,1218383.6936950684,12.069090843200684,12.064818382263184,707397.4132537842,325744.6050643921,308.3619808197021,260.0884965896606,302.9787086486816,308.3255504608154,6.755000114440918,35.099998474121094,29.959999084472656,0.0002781253560384,2976.558837890625,7.371927738189697,7.684433937072754,9.440000534057615,2.5937111377716064,1.3026952743530271,0.6613576710224152,0.9115908741950988,0.9255817532539368,1.9093521237373352,244.85971069335935,7.456762075424194,663.1128845214844,285.7525329589844,2.5084136724472046,1.2912307381629944,572.6614990234375,675.7895812988281,,34.0
2025-02-04 10:46:40+01:00,4.0,1895.07470703125,90.1822509765625,6.206849575042725,6.4177350997924805,4.720085144042969,3.2857954502105717,3.39743447303772,281.1278800010681,269.47553005218504,267.7656702041626,339.9310821533203,333.3727554321289,305.62935104370115,33.33774948120117,32.2666015625,32.7287483215332,286.7103199005127,262.3223699569702,0.0170276088714599,0.0160300426483154,479.7611083984375,480.6011352539063,22.72796630859375,23.10032844543457,303649.6877670288,1262451.0765075684,1220458.8890075684,1223754.7874450684,12.067870140075684,12.073973655700684,707519.4835662842,320800.7574081421,308.5442947387695,259.9911445617676,302.9787086486816,308.3205513000488,6.735000133514404,35.099998474121094,29.959999084472656,0.0002783796691894,3004.368896484375,7.071807861328125,7.508654594421387,9.440000534057615,2.83481502532959,1.308277606964111,0.6613438725471497,0.9022673964500428,0.9260342121124268,1.9891873598098757,246.1912841796875,7.154499053955078,663.2018432617188,285.72381591796875,2.509188652038574,1.2911176681518557,572.6839599609375,675.8516235351562,19.603290557861328,34.0
2025-02-04 10:46:42+01:00,4.0,1888.326171875,90.45446014404295,6.193798065185547,6.400954723358154,4.722772598266602,3.281748056411743,3.378992795944214,280.9078797340393,269.47553005218504,267.8956703186035,339.9310821533203,333.3527549743652,305.6093505859375,33.33774948120117,32.25836181640625,32.7287483215332,286.7103199005127,262.77236976623533,0.0169596672058105,0.016022777557373,479.7706604003906,480.6029357910156,22.747039794921875,23.25106430053711,312728.6672592163,1267944.2405700684,1220092.6780700684,1213256.7405700684,12.072752952575684,12.069090843200684,708007.7648162842,318115.2105331421,308.33937683105466,259.3492998123169,302.98870887756345,308.3205513000488,6.729999542236328,35.06999969482422,29.959999084472656,0.0002779727511935,2981.9873046875,8.576079368591309,7.392772197723389,9.440000534057615,1.8738799095153809,1.337898015975952,0.6789337396621704,0.9448425769805908,0.9222227931022644,1.9257432222366333,246.9697265625,7.441562652587891,663.1513671875,285.7291564941406,2.507477045059204,1.2911139726638794,572.8486328125,675.6536254882812,19.365629196166992,34.0
2025-02-04 10:46:44+01:00,4.0,1894.705078125,90.25807189941406,6.207376003265381,6.363354682922363,4.679380416870117,3.2795069217681885,3.3629150390625,280.9978798866272,269.4155298709869,267.9856699943542,339.9310821533203,333.33275451660154,305.6093505859375,33.33774948120117,32.260284423828125,32.71875,286.6903203964233,262.4723705291748,0.0168555374145507,0.0160027694702148,479.7844848632813,480.6011962890625,22.73273468017578,22.754535675048828,317001.1281967163,1267211.8186950684,1225463.7718200684,1211669.8265075684,12.077635765075684,12.061766624450684,707397.4132537842,333129.8589706421,307.7874244689941,260.09951438903806,302.9787086486816,308.31054916381834,6.722499847412109,35.06999969482422,29.959999084472656,0.0002778201633029,2975.580078125,7.942047595977783,8.001545906066895,9.440000534057615,2.4200692176818848,1.3040448427200315,0.6578670144081116,0.909702718257904,0.9176077246665956,1.8761115074157717,244.934814453125,8.15402603149414,663.2484741210938,285.72540283203125,2.509615659713745,1.2911676168441772,573.1412963867188,675.9398193359375,19.11884880065918,34.0
2025-02-04 10:46:46+01:00,4.0,1896.2799072265625,90.17984008789062,6.194927215576172,6.394790649414063,4.706705093383789,3.2679734230041504,3.373406171798706,281.1478799819946,269.4855300426483,268.00566997528074,339.9310821533203,333.30275573730466,305.62935104370115,33.3277473449707,32.26092529296875,32.71875,286.7203201293945,262.502370262146,0.0169365291595459,0.0160436668395996,479.7825927734375,480.492431640625,22.750377655029297,22.730024337768555,310210.9670639038,1251830.9593200684,1218627.8343200684,1222412.0140075684,12.077635765075684,12.078856468200684,729370.0695037842,323974.5855331421,308.393782043457,260.47268810272215,302.9787086486816,308.3205513000488,6.727499961853027,35.06999969482422,29.959999084472656,0.0002776167127821,2983.98974609375,8.050494194030762,7.970937252044678,9.440000534057615,2.558959484100342,1.4055441617965698,0.6654317378997803,0.9217509627342224,0.918304443359375,1.8252791166305544,244.948486328125,7.861404895782471,663.3726806640625,285.78472900390625,2.5109663009643555,1.291453242301941,573.413330078125,676.2990112304688,20.575782775878903,34.0
2025-02-04 10:46:48+01:00,4.0,1898.738342285156,90.24346160888672,6.189835786819458,6.402747631072998,4.711204290390015,3.2632797956466675,3.37552261352539,281.1778797149658,269.49553003311155,268.0206700801849,339.9110816955566,333.29275550842283,305.639351272583,33.3277473449707,32.26092529296875,32.7237491607666,286.7203201293945,262.502370262146,0.0169696531295776,0.0160397825241088,479.7835388183594,480.5294799804688,22.736549377441406,22.815210342407227,313377.16579437256,1255554.1038513184,1220336.8186950684,1220336.8186950684,12.086791038513184,12.062987327575684,714782.6671600342,323669.4097518921,308.21524085998533,260.2932957649231,302.98370876312254,308.3255504608154,6.717499732971191,35.07999801635742,29.939998626708984,0.0002787865871853,2954.711181640625,7.701810836791992,7.78252363204956,9.440000534057615,2.74376916885376,1.381721317768097,0.6620059311389923,0.9119609892368316,0.9186004102230072,1.882626235485077,246.21176147460935,8.037715673446655,663.0945739746094,285.7823028564453,2.5103167295455933,1.291376709938049,573.2241516113281,676.1479187011719,,34.0
2025-02-04 10:46:50+01:00,4.0,1901.19677734375,90.3070831298828,6.184744358062744,6.410704612731934,4.71570348739624,3.258586168289185,3.377639055252075,281.207879447937,269.5055300235748,268.0356701850891,339.89108123779295,333.282755279541,305.6493515014648,33.3277473449707,32.26092529296875,32.7287483215332,286.7203201293945,262.502370262146,0.0170027770996093,0.0160358982086181,479.7844848632813,480.5665283203125,22.72272109985352,22.9003963470459,316543.3645248413,1259277.2483825684,1222045.8030700684,1218261.6233825684,12.095946311950684,12.047118186950684,700195.2648162842,323364.2339706421,308.03669967651365,260.113903427124,302.98870887756345,308.330549621582,6.710000038146973,35.06999969482422,29.959999084472656,0.00027853225708,3011.13232421875,7.353127479553223,7.594110012054443,9.440000534057615,2.9285788536071777,1.357898473739624,0.6585801243782043,0.9021710157394408,0.9188963770866394,1.9399733543396,247.47503662109372,8.21402645111084,662.8164672851562,285.7798767089844,2.509667158126831,1.2913001775741575,573.0349731445312,675.996826171875,20.016695022583008,34.0
2025-02-04 10:46:52+01:00,4.0,1893.4534912109373,90.22918701171876,6.206568241119385,6.413454055786133,4.734295845031738,3.2725698947906494,3.385892868041992,281.25787963867185,269.5755299568176,268.13567008972166,339.871076965332,333.2627548217773,305.6493515014648,33.347747802734375,32.25689697265625,32.7287483215332,286.6903203964233,263.002370262146,0.0170027770996093,0.0160358982086181,479.7844848632813,480.5207214355469,22.72272109985352,23.015758514404297,307464.3850326538,1255615.1390075684,1208373.9280700684,1212890.5296325684,12.082518577575684,12.099608421325684,707763.6241912842,320434.5464706421,308.23850479125974,260.34412994384763,303.0087093353271,308.3205513000488,6.69249963760376,35.07999801635742,29.979999542236328,0.0002778201633029,2999.207275390625,7.608521461486816,8.26773452758789,9.440000534057615,2.7938857078552246,1.3394386768341064,0.6851522326469421,0.9430978894233704,0.917599320411682,1.9865025281906128,245.68597412109372,8.044572830200195,662.9232177734375,285.7228088378906,2.5079705715179443,1.2910852432250977,573.2218017578125,675.6118774414062,18.861690521240234,34.0
2025-02-04 10:46:54+01:00,4.0,1891.713623046875,90.47388458251952,6.213371276855469,6.438376426696777,4.754016399383545,3.27854585647583,3.3972718715667725,281.417879486084,269.6455298900604,268.3056701660156,339.86108245849607,333.2527565002441,305.62935104370115,33.3277473449707,32.249114990234375,32.71875,286.7203201293945,263.2323698043823,0.0170548763275146,0.0160352420806884,479.807861328125,480.5180358886719,22.79233932495117,23.19056701660156,319137.3586654663,1258300.6858825684,1218505.7640075684,1213622.9515075684,12.076415061950684,12.088622093200684,704711.8663787842,335937.4761581421,308.2931427001953,260.77162590026853,302.9987091064453,308.330549621582,6.690000057220459,35.06999969482422,29.94999885559082,0.0002777184380425,3021.23291015625,8.22761058807373,7.972823619842529,9.440000534057615,2.2930688858032227,1.2844090461730957,0.6640320420265198,0.9267026782035828,0.9216360449790956,1.8410415649414065,244.55242919921875,8.151405334472656,662.8059692382812,285.8099365234375,2.5073013305664062,1.2914559841156006,573.744140625,675.6156005859375,19.196149826049805,34.0
2025-02-04 10:46:56+01:00,4.0,1889.716796875,90.45307159423828,6.199765205383301,6.40135383605957,4.7246198654174805,3.278392553329468,3.38499116897583,281.53787937164304,269.6655298709869,268.41567029953,339.86108245849607,333.23275604248045,305.659349822998,33.29774856567383,32.247222900390625,32.7287483215332,286.7203201293945,263.0723699569702,0.0169665412902832,0.0160129508972167,479.81787109375,480.5310363769531,22.754669189453125,23.353145599365234,309448.0276107788,1253173.7327575684,1218139.5530700684,1212646.3890075684,12.071532249450684,12.089842796325684,722045.8507537842,334960.9136581421,308.2511161804199,260.1786540985107,302.9987091064453,308.330549621582,6.707499980926514,35.07999801635742,29.94999885559082,0.0002779218885633,2985.502685546875,8.03849983215332,8.508780479431152,9.440000534057615,2.568377494812012,1.3101725578308103,0.6642621159553528,0.9116944074630736,0.9155638217926024,1.9765042066574097,247.0653076171875,7.955842018127441,662.5609741210938,285.80908203125,2.505366802215576,1.291429042816162,573.7578735351562,675.34326171875,19.94350814819336,34.0
2025-02-04 10:46:58+01:00,4.0,1891.3785400390625,90.30001831054688,6.202599763870239,6.41840124130249,4.738691091537476,3.277435541152954,3.391901969909668,281.542879486084,269.71052994728086,268.47067012786863,339.8510803222656,333.2227558135986,305.659349822998,33.307748794555664,32.24610900878906,32.7287483215332,286.7253202438354,263.2173699378967,0.0170177173614501,0.0160204038619995,479.8157196044922,480.54518127441406,22.746801376342773,23.19130229949951,309943.93825531006,1258239.6507263184,1220703.0296325684,1222289.9436950684,12.071532249450684,12.095946311950684,716430.6163787842,329956.0308456421,308.3036350250244,260.0486492156982,302.9987091064453,308.33555068969724,6.694999694824219,35.06999969482422,29.959999084472656,0.0002782270812988,3053.49267578125,7.935949802398682,8.418968677520752,9.440000534057615,2.603265285491944,1.3086419105529783,0.6626372039318085,0.9093113839626312,0.9167851209640504,1.9582387804985049,245.85665893554688,7.894742488861084,662.6983337402344,285.8084411621094,2.5072864294052124,1.2913998365402222,573.7567749023438,675.5363159179688,,34.0
2025-02-04 10:47:00+01:00,4.0,1893.040283203125,90.14696502685548,6.205434322357178,6.43544864654541,4.752762317657471,3.2764785289764404,3.398812770843506,281.5478796005249,269.7555300235748,268.52566995620725,339.84107818603513,333.2127555847168,305.659349822998,33.3177490234375,32.2449951171875,32.7287483215332,286.73032035827634,263.3623699188232,0.0170688934326171,0.0160278568267822,479.8135681152344,480.559326171875,22.738933563232425,23.02945899963379,310439.8488998413,1263305.5686950684,1223266.5061950684,1231933.4983825684,12.071532249450684,12.102049827575684,710815.3820037842,324951.1480331421,308.3561538696289,259.9186443328857,302.9987091064453,308.3405517578125,6.7024993896484375,35.06999969482422,29.94999885559082,0.00027853225708,3013.57958984375,7.833399772644043,8.329156875610352,9.440000534057615,2.638153076171875,1.3071112632751465,0.6610122919082642,0.9069283604621888,0.918006420135498,1.9399733543396,244.64801025390625,7.833642959594727,662.835693359375,285.80780029296875,2.5092060565948486,1.2913706302642822,573.7556762695312,675.7293701171875,19.488996505737305,34.0
2025-02-04 10:47:02+01:00,4.0,1892.195068359375,90.0854949951172,6.209639549255371,6.393808841705322,4.713339805603027,3.2795522212982178,3.376819372177124,281.5278800964355,269.8455299377441,268.58567037582395,339.81107940673826,333.2127555847168,305.6493515014648,33.3177490234375,32.241912841796875,32.71875,286.6903203964233,263.02236976623533,0.0169386844635009,0.0160169639587402,479.81451416015625,480.5633850097656,22.722244262695312,23.32109642028809,311279.0822982788,1264037.9905700684,1209594.6311950684,1224487.2093200684,12.061766624450684,12.070311546325684,709228.4679412842,332641.5777206421,308.33937683105466,260.12109794616697,302.9987091064453,308.3605522155761,6.702499866485596,35.04999923706055,29.939998626708984,0.0002789900377061,2951.3740234375,8.138409614562988,9.308145523071287,9.440000534057615,2.7555131912231445,1.2801737785339355,0.6579312086105347,0.9089065790176392,0.913536012172699,1.931509494781494,245.75424194335935,8.78677749633789,662.7393798828125,285.8069763183594,2.50708556175232,1.2913622856140137,573.9425048828125,675.2874145507812,19.131404876708984,34.0
2025-02-04 10:47:04+01:00,4.0,1892.10986328125,90.17108154296876,6.19040060043335,6.341084003448486,4.689815044403076,3.269595146179199,3.349181652069092,281.50787963867185,269.86552991867063,268.66567029953,339.81107940673826,333.1827568054199,305.659349822998,33.3177490234375,32.241912841796875,32.71875,286.7103199005127,263.3623699188232,0.0169386844635009,0.0160378379821777,479.8369445800781,480.5660705566406,22.744178771972656,23.043596267700195,315551.5432357788,1255493.0686950684,1224853.4202575684,1218383.6936950684,12.067870140075684,12.082518577575684,723876.9054412842,333129.8589706421,308.0830024719238,260.2290166854858,303.0087093353271,308.3405517578125,6.710000038146973,35.06999969482422,29.939998626708984,0.0002789391750759,2957.737060546875,8.571541786193848,7.944704055786133,9.440000534057615,2.4027109146118164,1.3694374561309814,0.6754728555679321,0.9154462218284608,0.9005712270736694,1.9018759727478027,246.751220703125,8.912028312683105,662.7347412109375,285.7799072265625,2.5074050426483154,1.291301131248474,574.2399291992188,675.652099609375,19.588855743408203,34.0
2025-02-04 10:47:06+01:00,4.0,1891.7061767578125,90.30756378173828,6.15887975692749,6.33814811706543,4.685844898223877,3.2911264896392822,3.35998010635376,281.5578798294067,269.90552988052366,268.6756700515747,339.7810806274414,333.1327537536621,305.62935104370115,33.28774642944336,32.22857666015625,32.71875,286.7103199005127,262.9823698043823,0.0168215026855468,0.0160378379821777,479.8369445800781,480.5530700683594,22.744178771972656,23.26671028137207,312728.6672592163,1248412.9905700684,1221923.7327575684,1227538.9671325684,12.081297874450684,12.093504905700684,714111.2804412842,329589.8199081421,308.53175201416013,260.1426815032959,303.0087093353271,308.330549621582,6.699999809265137,35.06999969482422,29.94999885559082,0.0002789900377061,3011.48828125,8.720494270324707,8.551542282104492,9.440000534057615,2.378995418548584,1.365206241607666,0.6818230152130127,0.9185537695884703,0.8998269438743591,1.8256049156188965,244.8119201660156,8.224400520324707,662.570068359375,285.7816467285156,2.506645441055298,1.2913280725479126,574.2930297851562,675.43310546875,19.673416137695312,34.0
2025-02-04 10:47:08+01:00,4.0,1890.046813964844,90.23370361328124,6.179733991622925,6.356313943862915,4.696120262145996,3.2863720655441284,3.366814374923706,281.5578798294067,269.90052988529203,268.6456700801849,339.7860816955566,333.1277545928955,305.639351272583,33.28774642944336,32.23597717285156,32.713748931884766,286.7103199005127,262.90236988067625,0.0168638772964477,0.0160287942886352,479.83360290527344,480.5478973388672,22.740840911865234,23.190475463867188,315437.10231781006,1251403.7132263184,1219665.4319763184,1217590.2366638184,12.080687522888184,12.074584007263184,714111.2804412842,330688.4527206421,308.3935359954834,260.2218216896057,303.0087093353271,308.3205493927002,6.699999809265137,35.099998474121094,29.939998626708984,0.0002783796691894,3035.071044921875,8.56201457977295,8.29428482055664,9.440000534057615,2.4749889373779297,1.3299814462661743,0.6803685128688812,0.9234334230422974,0.903700828552246,1.848915994167328,245.14651489257807,8.404087543487549,662.6764526367188,285.7949523925781,2.5073760747909546,1.2913655638694763,574.1932373046875,675.4702758789062,,34.0
