_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-04 10:47:10+01:00,4.0,1888.387451171875,90.15984344482422,6.200588226318359,6.3744797706604,4.706395626068115,3.2816176414489746,3.3736486434936523,281.5578798294067,269.8955298900604,268.61567010879514,339.79108276367185,333.1227554321289,305.6493515014648,33.28774642944336,32.243377685546875,32.70874786376953,286.7103199005127,262.8223699569702,0.0169062519073486,0.0160197505950927,479.8302612304688,480.542724609375,22.73750305175781,23.114240646362305,318145.5373764038,1254394.4358825684,1217407.1311950684,1207641.5061950684,12.080077171325684,12.055663108825684,714111.2804412842,331787.0855331421,308.2553199768066,260.3009618759155,303.0087093353271,308.31054916381834,6.704999923706055,35.06999969482422,29.939998626708984,0.0002791935051812,2993.06689453125,8.403534889221191,8.037027359008789,9.440000534057615,2.5709824562072754,1.2947566509246826,0.6789140105247498,0.9283130764961244,0.9075747132301332,1.8722270727157595,245.48110961914065,8.58377456665039,662.7828369140625,285.8082580566406,2.5081067085266118,1.29140305519104,574.0934448242188,675.5074462890625,19.739089965820312,34.0
2025-02-04 10:47:12+01:00,4.0,1894.460205078125,90.25601959228516,6.209969520568848,6.3544206619262695,4.686830043792725,3.2846598625183105,3.361064910888672,281.5278800964355,269.81552996635435,268.625670337677,339.761083984375,333.1227554321289,305.659349822998,33.29774856567383,32.2271728515625,32.70874786376953,286.7103199005127,262.9823698043823,0.0168573665618896,0.0160597591400146,479.8469543457031,480.5467834472656,22.778987884521484,22.974443435668945,317077.4221420288,1247924.7093200684,1218261.6233825684,1217162.9905700684,12.076415061950684,12.059325218200684,720458.9366912842,331787.0855331421,308.2679275512695,259.80989303588865,302.9987091064453,308.3205513000488,6.715000152587891,35.06999969482422,29.979999542236328,0.0002786848619249,3003.389892578125,8.024276733398438,8.740213394165039,9.440000534057615,2.6649317741394043,1.328644871711731,0.6647634506225586,0.8991191983222961,0.90568745136261,1.869517803192139,247.9666748046875,8.41701602935791,662.8935546875,285.7811584472656,2.5089986324310303,1.291340947151184,574.10546875,675.6842651367188,19.09173583984375,34.0
2025-02-04 10:47:14+01:00,4.0,1896.4384765625,90.3437728881836,6.195230007171631,6.40192461013794,4.739327907562256,3.27124547958374,3.380385637283325,281.5578798294067,269.81552996635435,268.6456703186035,339.761083984375,333.1027549743652,305.62935104370115,33.28774642944336,32.223480224609375,32.70874786376953,286.7103199005127,263.3623699188232,0.0169716167449951,0.0160375423431396,479.8531494140625,480.5728149414063,22.742748260498047,23.302947998046875,316085.6008529663,1261230.3733825684,1218017.4827575684,1217407.1311950684,12.066649436950684,12.049559593200684,720825.1476287842,333007.7886581421,308.2763313293457,260.09951438903806,302.9987091064453,308.330549621582,6.697500228881836,35.07999801635742,29.959999084472656,0.0002785831197102,2980.029296875,8.61204719543457,8.535506248474121,9.440000534057615,2.5379371643066406,1.2778050899505615,0.6718149185180664,0.9247058629989624,0.9099875092506408,1.9388117790222168,245.79522705078125,8.528599739074707,662.3938598632812,285.77947998046875,2.505479335784912,1.2912873029708862,573.9602661132812,675.2525024414062,19.476396560668945,34.0
2025-02-04 10:47:16+01:00,4.0,1892.578063964844,90.30609512329102,6.190694808959961,6.385339021682739,4.724166631698608,3.269794225692749,3.3725993633270264,281.61287965774534,269.820529961586,268.66567029953,339.7510818481445,333.0977558135986,305.62935104370115,33.28774642944336,32.22306823730469,32.70874786376953,286.7153200149536,263.1623701095581,0.0169391498565673,0.0160368690490722,479.8500518798828,480.5523834228516,22.717952728271484,23.089396476745605,316657.80544281006,1261108.3030700684,1218261.6233825684,1221740.6272888184,12.066649436950684,12.054442405700684,718261.6710662842,333984.3511581421,308.3831371307373,260.077930355072,303.01370944976804,308.3205493927002,6.694999694824219,35.06999969482422,29.959999084472656,0.0002773115200466,3020.431884765625,8.683002471923828,8.5119047164917,9.440000534057615,2.420502185821533,1.326506733894348,0.6782866418361664,0.9258459508419036,0.9061697125434875,1.896448373794556,245.0577392578125,8.660438537597656,662.5943908691406,285.79425048828125,2.50705885887146,1.2913572192192078,574.0113525390625,675.5038452148438,,34.0
2025-02-04 10:47:18+01:00,4.0,1888.7176513671875,90.26841735839844,6.186159610748291,6.368753433227539,4.709005355834961,3.268342971801758,3.3648130893707275,281.667879486084,269.8255299568176,268.6856702804565,339.74107971191404,333.092756652832,305.62935104370115,33.28774642944336,32.22265625,32.70874786376953,286.7203201293945,262.96237030029295,0.0169066829681396,0.0160361957550048,479.8469543457031,480.5319519042969,22.69315719604492,22.875844955444336,317230.0100326538,1260986.2327575684,1218505.7640075684,1226074.1233825684,12.066649436950684,12.059325218200684,715698.1945037842,334960.9136581421,308.4899429321289,260.05634632110593,303.0287097930908,308.31054916381834,6.692500114440918,35.099998474121094,29.94999885559082,0.0002780236138237,2996.8935546875,8.753957748413086,8.488303184509277,9.440000534057615,2.303067207336426,1.3752083778381348,0.6847583651542664,0.926986038684845,0.9023519158363342,1.8540849685668943,244.32025146484372,8.792277336120605,662.794921875,285.8090209960937,2.508638381958008,1.2914271354675293,574.0624389648438,675.7551879882812,18.827062606811523,34.0
2025-02-04 10:47:20+01:00,4.0,1889.8447265625,90.28301239013672,6.185873508453369,6.370970249176025,4.697227954864502,3.262392520904541,3.360011339187622,281.59787979125974,269.81552996635435,268.625670337677,339.7310775756836,333.07275619506834,305.62935104370115,33.27774810791016,32.2132568359375,32.69874954223633,286.6903203964233,262.9123701095581,0.0168994846343994,0.0160138263702392,479.8693542480469,480.5517578125,22.73178100585937,22.886571884155277,317687.7737045288,1257690.3343200684,1219970.6077575684,1217040.9202575684,12.060545921325684,12.055663108825684,723632.7648162842,324218.7261581421,308.46903839111326,260.12109794616697,303.0087093353271,308.31054916381834,6.704999923706055,35.06999969482422,29.979999542236328,0.00027853225708,2987.593994140625,7.967347145080566,8.151259422302246,9.440000534057615,2.564175844192505,1.3074671030044556,0.6609167456626892,0.8966412544250488,0.9062945246696472,1.912227988243103,246.751220703125,8.058724403381348,662.7831420898438,285.7270202636719,2.5087313652038574,1.2912195920944214,574.164306640625,675.7410888671875,20.055198669433597,34.0
2025-02-04 10:47:22+01:00,4.0,1889.428466796875,90.27310943603516,6.225027084350586,6.399030685424805,4.729719161987305,3.2970399856567383,3.389199733734131,281.5478796005249,269.8555299282074,268.5756701469421,339.7310775756836,333.06275405883787,305.659349822998,33.28774642944336,32.2132568359375,32.69874954223633,286.7103199005127,262.9123701095581,0.0168994846343994,0.0160439891815185,479.8660278320313,480.5494689941406,22.73178100585937,23.26010131835937,314407.1340560913,1270263.5765075684,1229858.3030700684,1220092.6780700684,12.055663108825684,12.061766624450684,715698.1945037842,327026.3433456421,308.3309692382812,260.6724275588989,303.0087093353271,308.330549621582,6.710000038146973,35.06999969482422,29.939998626708984,0.0002789391750759,3026.171875,8.510394096374512,8.308873176574707,9.440000534057615,2.732004404067993,1.328644871711731,0.6846379041671753,0.9248760938644408,0.9083001017570496,1.9245800971984863,245.45379638671875,8.41701602935791,662.3289184570312,285.7791748046875,2.5065042972564697,1.2913910150527954,574.0154418945312,675.2109375,19.22238540649414,34.0
2025-02-04 10:47:24+01:00,4.0,1891.40478515625,90.27969360351562,6.2397942543029785,6.404487133026123,4.733707904815674,3.2812387943267822,3.3929708003997803,281.417879486084,269.8955298900604,268.625670337677,339.72108306884763,333.06275405883787,305.6493515014648,33.28774642944336,32.211822509765625,32.70874786376953,286.7103199005127,263.1623701095581,0.0169938526153564,0.0160439891815185,479.8660278320313,480.595703125,22.818565368652344,23.17649269104004,316314.4826889038,1259277.2483825684,1216918.8499450684,1226440.3343200684,12.061766624450684,12.069090843200684,714721.6320037842,333618.1402206421,308.2721313476562,260.5155261993408,303.0087093353271,308.330549621582,6.710000038146973,35.06999969482422,29.959999084472656,0.0002791935051812,3027.328857421875,8.284317970275879,8.0286865234375,9.440000534057615,2.522141695022583,1.3909735679626465,0.6739124655723572,0.9229359030723572,0.9145466685295104,1.7777233123779297,246.4234313964844,8.927599906921387,662.6514282226562,285.7806396484375,2.507776021957397,1.291324257850647,574.0529174804688,675.6072998046875,19.63209342956543,34.0
2025-02-04 10:47:26+01:00,4.0,1892.0179443359373,90.27826309204102,6.22204852104187,6.397543668746948,4.732247591018677,3.276300311088562,3.3812811374664307,281.47287979125974,269.8955298900604,268.65567030906675,339.7110809326172,333.05275382995603,305.6493515014648,33.28274726867676,32.21630859375,32.70374870300293,286.7103199005127,263.23237028121946,0.0169800701141357,0.0160427570343017,479.8560180664063,480.61302185058594,22.787094116210938,23.053335189819336,315894.86598968506,1261169.3382263184,1222106.8382263184,1221679.5921325684,12.061156272888184,12.061766624450684,712341.2609100342,330505.3472518921,308.19227638244627,260.18445959091184,303.0087093353271,308.330549621582,6.7024993896484375,35.07999801635742,29.94999885559082,0.0002783796691894,2942.252685546875,8.39410924911499,8.148548126220703,9.440000534057615,2.538448691368103,1.3915523886680603,0.6764614284038544,0.9216261804103852,0.9092395603656768,1.8682677745819087,246.36880493164065,9.016047954559326,662.7049560546875,285.72438049316406,2.508208632469177,1.2911351919174194,574.1151123046875,675.6161804199219,,34.0
2025-02-04 10:47:28+01:00,4.0,1892.631103515625,90.2768325805664,6.204302787780762,6.390600204467773,4.73078727722168,3.271361827850342,3.369591474533081,281.5278800964355,269.8955298900604,268.6856702804565,339.7010787963867,333.0427536010742,305.6493515014648,33.27774810791016,32.220794677734375,32.69874954223633,286.7103199005127,263.30237045288084,0.016966287612915,0.0160415248870849,479.8460083007813,480.6303405761719,22.75562286376953,22.930177688598636,315475.2492904663,1263061.4280700684,1227294.8265075684,1216918.8499450684,12.060545921325684,12.054442405700684,709960.8898162842,327392.5542831421,308.1124214172363,259.8533929824829,303.0087093353271,308.330549621582,6.704999923706055,35.06999969482422,29.939998626708984,0.00027853225708,3009.842041015625,8.503900527954102,8.268409729003906,9.440000534057615,2.554755687713623,1.392131209373474,0.6790103912353516,0.9203164577484132,0.9039324522018432,1.958812236785889,246.31417846679688,9.104496002197266,662.7584838867188,285.6681213378906,2.508641242980957,1.290946125984192,574.1773071289062,675.6250610351562,19.8740291595459,34.0
2025-02-04 10:47:30+01:00,4.0,1885.9798583984373,90.20548248291016,6.206568241119385,6.423408031463623,4.746789932250977,3.2768712043762207,3.3913559913635254,281.5878795623779,269.93552985191343,268.70567026138303,339.7110809326172,333.0427536010742,305.6493515014648,33.27774810791016,32.212890625,32.70874786376953,286.7103199005127,263.0323699951172,0.0170441493988037,0.0160351867675781,479.868408203125,480.5404968261719,22.772789001464844,22.97582626342773,314559.7219467163,1254882.7171325684,1217407.1311950684,1219970.6077575684,12.084959983825684,12.078856468200684,711425.7335662842,328613.2574081421,308.31836166381834,260.26498928070066,302.9987091064453,308.330549621582,6.699999809265137,35.06999969482422,29.959999084472656,0.0002791426255967,2968.104736328125,8.440415382385254,8.548303604125977,9.440000534057615,2.4284963607788086,1.338643193244934,0.66928631067276,0.9202259182929992,0.9126428961753844,1.9049360752105715,244.3612365722656,8.417513847351074,662.5941162109375,285.725341796875,2.508925676345825,1.2913539409637451,574.2539672851562,675.5650634765625,20.017555236816406,34.0
2025-02-04 10:47:32+01:00,4.0,1892.4722900390625,90.20156860351562,6.207376003265381,6.313449859619141,4.683533191680908,3.298604965209961,3.3464365005493164,281.50787963867185,269.9155298709869,268.74567022323606,339.6710800170898,333.0127548217773,305.62935104370115,33.28774642944336,32.21331787109375,32.70874786376953,286.7103199005127,263.5323699951172,0.0167477474212646,0.0160339069366455,479.8512573242188,480.56158447265625,22.727012634277344,23.196094512939453,310592.4367904663,1270141.5061950684,1231567.2874450684,1214355.3733825684,12.076415061950684,12.049559593200684,714233.3507537842,324951.1480331421,308.48158111572263,259.6203979492187,303.0087093353271,308.330549621582,6.692500114440918,35.06999969482422,29.959999084472656,0.0002784305318196,3048.108642578125,8.963765144348145,8.382715225219727,9.984000205993652,2.2016725540161133,1.2835646867752075,0.6717631816864014,0.9024326801300048,0.8983902931213379,1.972667336463928,245.61767578125,8.693349838256836,662.7559204101562,285.7828674316406,2.508890151977539,1.2913947105407717,574.5444946289062,675.6465454101562,18.453542709350582,34.0
2025-02-04 10:47:34+01:00,4.0,1890.348388671875,90.12252044677734,6.226212501525879,6.383503437042236,4.741516590118408,3.2883260250091557,3.3713977336883545,281.53787937164304,269.90552988052366,268.88567008972166,339.6810821533203,332.99275436401365,305.6493515014648,33.27774810791016,32.20526123046875,32.678749084472656,286.8503202438354,263.9223703384399,0.0169550266265869,0.0167869606018066,479.8722229003906,480.5413818359375,22.74608612060547,23.029146194458008,314788.6037826538,1267333.8890075684,1216674.7093200684,1225097.5608825684,12.055663108825684,12.072752952575684,730590.7726287842,328124.9761581421,308.0577835083008,260.26498928070066,303.0087093353271,308.3205513000488,6.6875,35.06999969482422,29.979999542236328,0.0002787357245551,3016.42724609375,8.498499870300293,8.251571655273438,9.984000205993652,2.534755229949951,1.3074671030044556,0.6782643795013428,0.9125372171401978,0.9016842842102052,1.9288134574890137,245.4947509765625,8.916275024414062,662.6409912109375,285.7815246582031,2.5081441402435303,1.291352152824402,574.6077270507812,675.455810546875,20.406084060668945,34.0
2025-02-04 10:47:36+01:00,4.0,1890.7869873046875,90.17536163330078,6.205878973007202,6.359536170959473,4.719314098358154,3.276905059814453,3.358041286468506,281.49287977218626,269.9105298757553,268.8956700801849,339.6710800170898,332.9727558135986,305.6493515014648,33.27774810791016,32.20526123046875,32.693748474121094,287.0553201675415,263.6523703575134,0.0169550266265869,0.0167869606018066,479.8722229003906,480.5472106933594,22.74608612060547,23.126105308532715,313644.1946029663,1255432.0335388184,1216308.4983825684,1227355.8616638184,12.062987327575684,12.070921897888184,734802.1984100342,327087.3785018921,308.00921669006345,260.3331402778625,303.0037092208862,308.3205513000488,6.717499732971191,35.06999969482422,29.959999084472656,0.0002784305318196,3007.75048828125,8.850251197814941,8.31783676147461,9.984000205993652,2.4307912588119507,1.2799176573753357,0.685601532459259,0.920355588197708,0.8968053758144379,1.865244805812836,244.77093505859372,9.015526294708252,662.5068054199219,285.7957458496094,2.5067514181137085,1.2913678884506226,574.50341796875,675.3283386230469,,34.0
2025-02-04 10:47:38+01:00,4.0,1891.2255859375,90.22820281982422,6.185545444488525,6.335568904876709,4.6971116065979,3.265484094619751,3.344684839248657,281.44788017272947,269.9155298709869,268.90567007064817,339.6610778808593,332.9527572631836,305.6493515014648,33.27774810791016,32.20526123046875,32.70874786376953,287.26032009124754,263.3823703765869,0.0169550266265869,0.0167869606018066,479.8722229003906,480.5530395507813,22.74608612060547,23.223064422607425,312499.7854232788,1243530.1780700684,1215942.2874450684,1229614.1624450684,12.070311546325684,12.069090843200684,739013.6241912842,326049.7808456421,307.9606498718261,260.4012912750244,302.9987091064453,308.3205513000488,6.727499961853027,35.06999969482422,29.979999542236328,0.00027853225708,2994.0458984375,9.20200252532959,8.384101867675781,9.984000205993652,2.32682728767395,1.2523682117462158,0.6929386854171753,0.9281739592552184,0.8919264674186707,1.8016761541366575,244.047119140625,9.11477756500244,662.3726196289062,285.8099670410156,2.5053586959838867,1.2913836240768433,574.3991088867188,675.2008666992188,19.435020446777344,34.0
2025-02-04 10:47:40+01:00,4.0,1892.5947265625,90.21955871582033,6.216432094573975,6.33991813659668,4.690360069274902,3.270162343978882,3.3523011207580566,281.37787952423093,269.8955298900604,268.90567007064817,339.6610778808593,332.98275604248045,305.659349822998,33.26774978637695,32.2137451171875,32.678749084472656,287.5903200149536,263.30237045288084,0.0168247413635253,0.0171817989349365,479.87841796875,480.5310363769531,22.806167602539062,22.99108123779297,315246.3674545288,1273559.4749450684,1221679.5921325684,1223632.7171325684,12.075194358825684,12.082518577575684,732055.6163787842,331298.8042831421,308.1586517333984,260.1642650604248,302.9987091064453,308.3205513000488,6.755000114440918,35.06999969482422,29.979999542236328,0.0002784305318196,3002.945068359375,8.584318161010742,8.651968955993652,9.984000205993652,2.406923532485962,1.313228964805603,0.6738885641098022,0.9073840975761414,0.8969853520393372,1.8934063911437988,243.21405029296875,8.904525756835938,662.6305541992188,285.8094177246094,2.507308959960937,1.291429042816162,574.548095703125,675.5443115234375,19.02491569519043,34.0
2025-02-04 10:47:42+01:00,4.0,1891.7564697265625,90.31973266601562,6.207376003265381,6.421738624572754,4.744714736938477,3.2868294715881348,3.4003353118896484,281.28787937164304,269.8555299282074,268.84567012786863,339.6610778808593,332.98275604248045,305.659349822998,33.27774810791016,32.2197265625,32.69874954223633,287.7803205490112,263.0723699569702,0.0170545196533203,0.0171504039764404,479.8431396484375,480.4946594238281,22.849559783935547,22.934669494628903,308151.0305404663,1260497.9515075684,1216796.7796325684,1220458.8890075684,12.072752952575684,12.045897483825684,747680.6163787842,321044.8980331421,308.05357971191404,259.95489444732664,302.9987091064453,308.31054916381834,6.772500038146973,35.06999969482422,29.979999542236328,0.0002781762186686,3022.345458984375,8.267027854919434,8.274110794067383,9.984000205993652,2.579383134841919,1.355579853057861,0.6692500114440918,0.9131363034248352,0.9125303626060486,1.8171240091323853,247.46136474609372,8.642988204956055,662.5728149414062,285.8114624023437,2.5078275203704834,1.291504144668579,574.5248413085938,675.5408935546875,19.404809951782227,34.0
2025-02-04 10:47:43+01:00,4.0,1891.7564697265625,90.31973266601562,6.207376003265381,6.421738624572754,4.744714736938477,3.2868294715881348,3.4003353118896484,281.28787937164304,269.8555299282074,268.84567012786863,339.6610778808593,332.98275604248045,305.659349822998,33.27774810791016,32.2197265625,32.69874954223633,287.7803205490112,263.0723699569702,0.0170545196533203,0.0171504039764404,479.8431396484375,480.4946594238281,22.849559783935547,22.934669494628903,308151.0305404663,1260497.9515075684,1216796.7796325684,1220458.8890075684,12.072752952575684,12.045897483825684,747680.6163787842,321044.8980331421,308.05357971191404,259.95489444732664,302.9987091064453,308.31054916381834,6.772500038146973,35.06999969482422,29.979999542236328,0.0002781762186686,3022.345458984375,8.267027854919434,8.274110794067383,9.984000205993652,2.579383134841919,1.355579853057861,0.6692500114440918,0.9131363034248352,0.9125303626060486,1.8171240091323853,247.46136474609372,8.642988204956055,662.5728149414062,285.8114624023437,2.5078275203704834,1.291504144668579,574.5248413085938,675.5408935546875,,34.0
