_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-05 12:06:32+01:00,6.0,2186.46728515625,105.26216888427734,6.096111297607422,6.271599769592285,4.6275553703308105,2.784637212753296,2.8647983074188232,280.8878797531128,278.3155302047729,277.93566980361936,354.79108276367185,344.9127487182617,305.36935272216795,32.60774612426758,31.689849853515625,32.068748474121094,284.1203207015991,272.6423700094223,0.01557235622406,0.0147288331985473,480.6609191894531,481.02728271484375,22.29547500610352,20.911252975463867,258254.83798980716,1257690.3343200684,1215209.8655700684,1211181.5452575684,11.971434593200684,11.955565452575684,658203.0773162842,273315.4058456421,307.893049621582,254.10839691162107,302.94870986938474,308.2605499267578,7.639999866485596,34.91999816894531,30.0,0.0002748191833496,2978.694580078125,23.11783218383789,23.48916244506836,8.945600509643555,2.53661584854126,1.6901520490646362,0.708519697189331,0.9191956520080566,0.826211154460907,2.168182611465454,266.8543701171875,23.40081596374512,687.7368774414062,284.9975891113281,2.586284875869751,1.288680911064148,591.6553344726562,708.1383666992188,,30.91
2025-02-05 12:06:34+01:00,6.0,2186.46728515625,105.26216888427734,6.096111297607422,6.271599769592285,4.6275553703308105,2.784637212753296,2.8647983074188232,280.8878797531128,278.3155302047729,277.93566980361936,354.79108276367185,344.9127487182617,305.36935272216795,32.60774612426758,31.689849853515625,32.068748474121094,284.1203207015991,272.6423700094223,0.01557235622406,0.0147288331985473,480.6609191894531,481.02728271484375,22.29547500610352,20.911252975463867,258254.83798980716,1257690.3343200684,1215209.8655700684,1211181.5452575684,11.971434593200684,11.955565452575684,658203.0773162842,273315.4058456421,307.893049621582,254.10839691162107,302.94870986938474,308.2605499267578,7.6449995040893555,34.91999816894531,30.0,0.0002746157158745,2985.32470703125,23.11783218383789,23.48916244506836,8.945600509643555,2.53661584854126,1.6901520490646362,0.708519697189331,0.9191956520080566,0.826211154460907,2.168182611465454,266.8543701171875,23.40081596374512,687.7368774414062,284.9975891113281,2.586284875869751,1.288680911064148,591.6553344726562,708.1383666992188,19.94808578491211,30.91
2025-02-05 12:06:36+01:00,6.0,2191.0859375,105.08660888671876,6.089534282684326,6.277733325958252,4.632009506225586,2.7901930809021,2.876424789428711,280.7678798675537,278.40552988052366,277.9256700515747,354.84107818603513,344.9627517700195,305.36935272216795,32.61774826049805,31.68682861328125,32.04874801635742,284.14032020568845,272.6423700094223,0.0155833950042724,0.0147641296386718,480.6871337890625,480.9967041015625,22.25208282470703,21.31205368041992,253829.78916168213,1254272.3655700684,1218994.0452575684,1215698.1468200684,11.982420921325684,11.912840843200684,668090.7726287842,278686.4995956421,307.46060409545896,254.76120414733884,302.9787086486816,308.28055038452146,7.625,34.95000076293945,30.0,0.0002750226338704,3020.92138671875,23.16415023803711,23.297143936157227,8.945600509643555,2.435138940811157,1.5678576231002808,0.7107530832290649,0.9245153069496156,0.8290515542030334,2.122589588165283,265.8573913574219,23.57464408874512,687.8458862304688,284.9982604980469,2.583315134048462,1.2889108657836914,591.5911865234375,707.677734375,19.013399124145508,30.91
2025-02-05 12:06:38+01:00,6.0,2194.974853515625,105.1697769165039,6.112313270568848,6.290170669555664,4.639613628387451,2.8038814067840576,2.8873887062072754,280.7178796768188,278.395530128479,277.89566984176633,354.8510803222656,344.97275390625,305.36935272216795,32.60774612426758,31.68682861328125,32.04874801635742,284.14032020568845,272.6123700380325,0.0156006145477294,0.0147886161804199,480.6961975097656,481.0029296875,22.305011749267575,21.3413143157959,254440.14072418213,1241577.0530700684,1203246.9749450684,1213012.5999450684,11.971434593200684,11.966551780700684,660034.1320037842,269287.0855331421,307.4775909423828,254.36938133239744,302.9687084197998,308.290552520752,7.630000114440918,34.939998626708984,30.0,0.0002747683207194,3039.1650390625,23.663766860961918,22.708776473999023,8.945600509643555,2.361625909805298,1.6247633695602417,0.7108153700828552,0.9448657035827636,0.8341255187988281,2.096985340118408,265.8164367675781,23.42095184326172,688.2268676757812,285.0267028808594,2.5827431678771973,1.28889799118042,591.379150390625,707.741455078125,19.106708526611328,30.91
2025-02-05 12:06:40+01:00,6.0,2191.139404296875,105.21891403198242,6.130614757537842,6.288068532943726,4.638212442398071,2.808256983757019,2.881355404853821,280.65287985801695,278.37553014755247,277.9056698322296,354.8760818481445,344.99275436401365,305.37435188293455,32.617746353149414,31.68647766113281,32.05874824523926,284.1303204536438,272.6123700380325,0.0156006145477294,0.0147886161804199,480.6961975097656,480.9669189453125,22.305011749267575,21.299155235290527,257720.76845169067,1240051.1741638184,1202575.5882263184,1209960.8421325684,11.964110374450684,11.963500022888184,663268.9952850342,273498.5113143921,307.6451839447021,254.5197052001953,302.9737085342407,308.290552520752,7.604999542236328,34.959999084472656,30.01000022888184,0.0002750226338704,2936.95751953125,23.444649696350098,23.083969116210938,8.945600509643555,2.436444640159607,1.645328164100647,0.7101023495197296,0.9384685456752776,0.8323285579681396,2.141767382621765,266.3968505859375,23.42766284942627,688.0776672363281,285.0122375488281,2.5827912092208862,1.289027988910675,591.4924621582031,707.8442077636719,,30.91
2025-02-05 12:06:42+01:00,6.0,2187.303955078125,105.26805114746094,6.148916244506836,6.285966396331787,4.636811256408691,2.8126325607299805,2.875322103500366,280.58788003921507,278.35553016662595,277.91566982269285,354.9010833740234,345.0127548217773,305.37935104370115,32.62774658203125,31.68612670898437,32.068748474121094,284.1203207015991,272.6123700380325,0.0156006145477294,0.0147886161804199,480.6961975097656,480.930908203125,22.305011749267575,21.25699615478516,261001.3961791992,1238525.2952575684,1201904.2015075684,1206909.0843200684,11.956786155700684,11.960448265075684,666503.8585662842,277709.9370956421,307.81277694702146,254.67002906799317,302.9787086486816,308.290552520752,7.585000038146973,34.959999084472656,30.0,0.000275175221761,2984.92431640625,23.22553253173828,23.45916175842285,8.945600509643555,2.511263370513916,1.6658929586410522,0.709389328956604,0.9320713877677916,0.8305315971374512,2.186549425125122,266.9772644042969,23.43437385559082,687.928466796875,284.9977722167969,2.582839250564575,1.2891579866409302,591.6057739257812,707.9469604492188,25.939258575439453,30.91
2025-02-05 12:06:44+01:00,6.0,2197.50390625,105.3542709350586,6.099493503570557,6.267765045166016,4.623554229736328,2.7828969955444336,2.859671115875244,280.45787992477415,278.3255299568176,277.9256700515747,354.9110778808593,345.0327514648437,305.37935104370115,32.63774871826172,31.697174072265625,32.068748474121094,284.1603206634521,272.6123700380325,0.0155612058639526,0.0147717199325561,480.6676025390625,480.97705078125,22.42279052734375,21.39568328857422,257873.36826324463,1241577.0530700684,1212402.2483825684,1212158.1077575684,11.970213890075684,11.947020530700684,658325.1476287842,273315.4058456421,307.9606498718261,254.74462738037107,302.98870887756345,308.3205513000488,7.574999809265137,34.96999740600586,30.0,0.0002756330023871,3067.33056640625,23.17074966430664,23.44242477416992,8.945600509643555,2.341625452041626,1.6090253591537476,0.7112777233123779,0.9235936999320984,0.8257278800010681,2.0756399631500244,264.6828918457031,23.66933822631836,687.8641967773438,285.0270080566406,2.582459688186645,1.2889515161514282,591.6001586914062,707.7537841796875,24.72024154663086,30.91
2025-02-05 12:06:46+01:00,6.0,2182.799560546875,105.40419006347656,6.125894069671631,6.268238544464111,4.621856212615967,2.790099859237671,2.860303401947021,280.34787979125974,278.22553005218504,277.88567008972166,354.9610809326172,345.05274810791013,305.3993515014648,32.65774917602539,31.684783935546875,32.068748474121094,284.14032020568845,272.6123700380325,0.0155533046722412,0.0147609987258911,480.71240234375,480.9612731933594,22.357940673828125,21.185190200805664,251846.14658355716,1250366.1155700684,1214355.3733825684,1209594.6311950684,11.982420921325684,11.947020530700684,665771.4366912842,277709.9370956421,307.4051574707031,254.52814331054685,302.9987091064453,308.3205513000488,7.5625,35.0,30.01999855041504,0.0002753278266059,3047.396484375,23.215532302856445,23.35555458068848,8.945600509643555,2.1973977088928223,1.6018102169036863,0.70521080493927,0.923332691192627,0.830177903175354,2.2078535556793213,266.90899658203125,24.0825309753418,688.1002197265625,285.08367919921875,2.585155248641968,1.2890952825546265,591.5111083984375,708.0767211914062,23.26347923278809,30.91
2025-02-05 12:06:48+01:00,6.0,2187.150390625,105.16259765625,6.122498512268066,6.21403694152832,4.584203243255615,2.806177854537964,2.8448939323425293,280.29788007736204,278.13552989959715,277.88567008972166,354.9810775756836,345.0927490234375,305.3993515014648,32.65774917602539,31.70501708984375,32.068748474121094,284.14032020568845,272.592370057106,0.0154269342422485,0.0147571363449096,480.6504211425781,480.9522705078125,22.345542907714844,21.341798782348636,258941.48349761963,1255248.9280700684,1216552.6390075684,1213256.7405700684,11.975096702575684,11.988524436950684,657836.8663787842,266235.3277206421,307.66870346069334,254.59499015808103,302.9987091064453,308.31054916381834,7.567500114440918,35.0099983215332,30.01000022888184,0.0002752260843912,2968.23828125,23.665851593017575,23.115854263305664,8.945600509643555,2.0257716178894043,1.607371807098389,0.7141030430793762,0.918925642967224,0.8217353820800781,2.1908109188079834,266.4856262207031,23.273969650268555,688.2180786132812,285.11279296875,2.5848422050476074,1.289283037185669,591.64794921875,708.0800170898438,22.19617462158203,30.91
2025-02-05 12:06:50+01:00,6.0,2188.727294921875,105.16485214233398,6.100741386413574,6.252553462982178,4.6109778881073,2.7949196100234985,2.8628363609313965,280.29788007736204,278.0955299377441,277.8756700992584,354.99107971191404,345.0977500915527,305.3993515014648,32.647748947143555,31.703140258789062,32.068748474121094,284.1453203201294,272.592370057106,0.015521903514862,0.0147631812095642,480.6728363037109,480.9641418457031,22.35865592956543,21.37547874450684,257568.19248199463,1254211.3304138184,1215392.9710388184,1211242.5804138184,11.987303733825684,11.967162132263184,658996.5343475342,268676.7339706421,307.9115756988525,254.65737571716303,303.01370944976804,308.3155502319336,7.569999694824219,35.0,30.01999855041504,0.0002747683207194,2992.26611328125,23.3228759765625,23.3984899520874,8.945600509643555,2.2717543840408325,1.6386610269546509,0.7111886143684387,0.922069489955902,0.8273492753505707,2.1609662771224976,267.12750244140625,23.40268611907959,688.0827941894531,285.0968475341797,2.583669424057007,1.2891739010810852,591.5113525390625,707.9987487792969,,30.91
2025-02-05 12:06:52+01:00,6.0,2190.30419921875,105.16710662841795,6.078984260559082,6.291069984436035,4.637752532958984,2.783661365509033,2.880778789520264,280.29788007736204,278.0555299758911,277.86567010879514,355.0010818481445,345.10275115966795,305.3993515014648,32.63774871826172,31.70126342773437,32.068748474121094,284.1503204345703,272.592370057106,0.0156168727874755,0.0147692260742187,480.69525146484375,480.97601318359375,22.371768951416016,21.40915870666504,256194.90146636963,1253173.7327575684,1214233.3030700684,1209228.4202575684,11.999510765075684,11.945799827575684,660156.2023162842,271118.1402206421,308.1544479370117,254.7197612762451,303.0287097930908,308.3205513000488,7.579999923706055,35.0099983215332,30.03999900817871,0.0002748191833496,2976.158447265625,22.979900360107425,23.68112564086914,8.945600509643555,2.5177371501922607,1.669950246810913,0.7082741856575012,0.92521333694458,0.8329631686210632,2.131121635437012,267.7693786621094,23.531402587890625,687.947509765625,285.0809020996094,2.5824966430664062,1.2890647649765017,591.374755859375,707.91748046875,23.24629592895508,30.91
2025-02-05 12:06:54+01:00,6.0,2190.045166015625,105.2694320678711,6.09744119644165,6.247175693511963,4.60496997833252,2.779718399047852,2.8479795455932617,280.22787990570066,278.0055302619934,277.8556698799133,355.0210784912109,345.1427520751953,305.3993515014648,32.62774658203125,31.71826171875,32.068748474121094,284.14032020568845,272.5523699760437,0.0154963788986206,0.014755651473999,480.6280212402344,480.9348449707031,22.38798141479492,21.319381713867188,260162.18662261963,1258666.8968200684,1205322.1702575684,1210204.9827575684,11.975096702575684,11.984862327575684,666870.0695037842,275878.8824081421,307.6092475891113,254.3610252380371,303.0087093353271,308.330549621582,7.574999809265137,35.0,30.03999900817871,0.0002748191833496,3009.975341796875,23.469417572021484,23.25213432312012,8.945600509643555,2.2043862342834477,1.7142071723937988,0.7140203714370728,0.9312543869018556,0.8235703110694885,2.11112117767334,264.6145935058594,22.913843154907227,688.2493286132812,285.1116027832031,2.5845298767089844,1.2892054319381714,591.48388671875,708.0896606445312,22.063623428344727,30.91
2025-02-05 12:06:56+01:00,6.0,2193.80126953125,105.3218231201172,6.063229560852051,6.25755786895752,4.6121344566345215,2.760500907897949,2.850116729736328,280.23787965774534,277.9155301094055,277.8556698799133,355.04108276367185,345.15275421142576,305.44935073852537,32.61774826049805,31.71826171875,32.068748474121094,284.14032020568845,272.5223700046539,0.0155219717025756,0.014760663986206,480.64947509765625,480.8992614746094,22.323131561279297,21.509172439575195,261230.27801513672,1255126.8577575684,1213134.6702575684,1214477.4436950684,11.998290061950684,11.970213890075684,665405.2257537842,278198.2183456421,308.1418403625488,254.09997215270997,303.0287097930908,308.3205513000488,7.597499847412109,35.0099983215332,30.049999237060547,0.0002746157158745,2946.65771484375,23.617429733276367,23.122276306152344,8.945600509643555,2.3962972164154053,1.7042088508605957,0.7177562713623047,0.9356974959373474,0.8242959976196289,2.229149580001831,266.55389404296875,23.48300170898437,688.3081665039062,285.1662292480469,2.5846080780029297,1.289381504058838,591.5791015625,708.162109375,20.963144302368164,30.91
2025-02-05 12:06:58+01:00,6.0,2178.96533203125,105.44398498535156,6.0654778480529785,6.250266551971436,4.604824066162109,2.7767460346221924,2.8613414764404297,280.29788007736204,277.85553016662595,277.8156699180603,355.0710815429687,345.1927551269531,305.44935073852537,32.63774871826172,31.70370483398437,32.068748474121094,284.1603206634521,272.5023700237274,0.0155219717025756,0.014760663986206,480.64947509765625,480.9271240234375,22.323131561279297,21.30514144897461,256500.07724761963,1246337.7952575684,1209838.7718200684,1222900.2952575684,11.977538108825684,11.960448265075684,668823.1945037842,277465.7964706421,307.66870346069334,254.74462738037107,303.03871002197263,308.3405517578125,7.625,35.02000045776367,30.049999237060547,0.0002742088148328,3051.712646484375,22.738414764404297,23.029268264770508,8.945600509643555,2.8933215141296387,1.7254843711853027,0.7111967206001282,0.9078785181045532,0.8272396922111511,2.206549882888794,265.5705871582031,23.631458282470703,688.3488159179688,285.16473388671875,2.584824800491333,1.289332628250122,591.328369140625,708.207763671875,25.14802360534668,30.91
2025-02-05 12:07:00+01:00,6.0,2183.7735595703125,105.39214706420898,6.083719730377197,6.27032732963562,4.620070219039917,2.7824928760528564,2.8678404092788696,280.3078800678253,277.85553016662595,277.81067004203794,355.0960792541504,345.20775451660154,305.44935073852537,32.62274742126465,31.704116821289062,32.068748474121094,284.1653203010559,272.49237003326414,0.015568290233612,0.0147579064369201,480.65924072265625,480.9002380371094,22.30715751647949,21.42970371246338,257186.72275543213,1248290.9202575684,1211364.6507263184,1219848.5374450684,11.981810569763184,11.962279319763184,666198.6827850342,275756.8120956421,307.9199813842773,254.7570604324341,303.04370918273924,308.3505519866943,7.637499809265137,35.04999923706055,30.06999969482422,0.0002746157158745,3022.2119140625,23.006160736083984,23.176664352416992,8.945600509643555,2.634809136390686,1.7312299609184263,0.713660329580307,0.9189755320549012,0.8295478224754333,2.209331631660461,266.28076171875,23.209762573242188,688.193359375,285.19334411621094,2.583392381668091,1.2894437909126282,591.3592224121094,708.0523681640625,,30.91
2025-02-05 12:07:02+01:00,6.0,2188.581787109375,105.3403091430664,6.101961612701416,6.290388107299805,4.635316371917725,2.7882397174835205,2.8743393421173096,280.3178800582885,277.85553016662595,277.8056701660156,355.121076965332,345.22275390625,305.44935073852537,32.60774612426758,31.70452880859375,32.068748474121094,284.17031993865965,272.4823700428009,0.0156146087646484,0.0147551488876342,480.66900634765625,480.8733520507813,22.291183471679688,21.55426597595215,257873.36826324463,1250244.0452575684,1212890.5296325684,1216796.7796325684,11.986083030700684,11.964110374450684,663574.1710662842,274047.8277206421,308.1712593078613,254.76949348449705,303.04870834350584,308.3605522155761,7.642499923706055,35.029998779296875,30.06999969482422,0.0002749717712402,2930.81689453125,23.273906707763672,23.32406044006348,8.945600509643555,2.3762967586517334,1.7369755506515503,0.7161239385604858,0.930072546005249,0.8318559527397156,2.212113380432129,266.9909362792969,22.788066864013672,688.0379028320312,285.2219543457031,2.5819599628448486,1.2895549535751345,591.3900756835938,707.89697265625,23.826984405517575,30.91
2025-02-05 12:07:04+01:00,6.0,2185.402099609375,105.3898468017578,6.105525493621826,6.297600746154785,4.64005708694458,2.79951548576355,2.8875863552093506,280.1778797149658,277.83553018569944,277.77566995620725,355.1010803222656,345.25275268554685,305.44935073852537,32.62774658203125,31.70465087890625,32.068748474121094,284.17031993865965,272.4623700618744,0.0156235990524292,0.0147423429489135,480.6571044921875,480.86663818359375,22.376537322998047,21.383020401000977,260772.5143432617,1231445.2171325684,1199951.0765075684,1206664.9436950684,11.981200218200684,11.942137718200684,654418.8976287842,264404.2730331421,308.10401382446287,254.18421211242676,303.04870834350584,308.3705505371093,7.637499809265137,35.06999969482422,30.06999969482422,0.0002746157158745,2992.444091796875,23.59112548828125,23.17880249023437,8.945600509643555,2.236523389816284,1.6571801900863647,0.7195307016372681,0.9455540776252748,0.8358063697814941,2.1609740257263184,265.9666442871094,23.140544891357425,688.3057861328125,285.22320556640625,2.584012031555176,1.2895687818527222,591.3406982421875,708.1506958007812,19.06620216369629,30.91
2025-02-05 12:07:06+01:00,6.0,2192.120849609375,105.38455200195312,6.133014678955078,6.251585960388184,4.600222110748291,2.7829651832580566,2.8547284603118896,280.09787979125974,277.7855299949646,277.7656697273254,355.1510833740234,345.2627548217773,305.44935073852537,32.63774871826172,31.68856811523437,32.068748474121094,284.14032020568845,272.44236996173856,0.0155072593688964,0.0147562704086303,480.7052612304688,480.875,22.373199462890625,21.3226261138916,255889.72568511963,1250488.1858825684,1199706.9358825684,1196655.1780700684,11.976317405700684,11.950682640075684,669311.4757537842,277709.9370956421,308.08720245361326,254.82751312255857,303.0587085723877,308.38054885864256,7.627500534057617,35.029998779296875,30.099998474121094,0.0002752260843912,3005.436767578125,22.83683967590332,23.1871395111084,8.945600509643555,2.4819588661193848,1.7169750928878784,0.7018638849258423,0.9076355695724488,0.8282966017723083,2.229149580001831,265.9120178222656,22.706954956054688,688.3609008789062,285.2215576171875,2.5841853618621826,1.2895419597625732,591.21240234375,708.1688842773438,25.99506950378418,30.91
2025-02-05 12:07:08+01:00,6.0,2188.9521484375,105.3538818359375,6.121531009674072,6.275991916656494,4.617090225219727,2.797375202178955,2.86795973777771,280.09787979125974,277.7555302619934,277.75566997528074,355.1510833740234,345.2927536010742,305.46935119628904,32.63774871826172,31.699005126953125,32.068748474121094,284.1603206634521,272.3923700094223,0.0155621824264526,0.014763855934143,480.6852416992188,480.8038940429688,22.483348846435547,20.91695785522461,261077.6901245117,1246337.7952575684,1211425.6858825684,1216552.6390075684,12.003172874450684,11.948241233825684,658813.4288787842,277343.7261581421,308.10401382446287,254.4863628387451,303.04870834350584,308.38054885864256,7.617500305175781,35.06999969482422,30.06999969482422,0.0002751243591308,2996.71533203125,23.252260208129883,23.38813591003418,8.945600509643555,2.275862455368042,1.7510045766830444,0.7084237337112427,0.932491421699524,0.8326081037521362,2.1908109188079834,265.5842590332031,22.9561767578125,688.8858032226562,285.2802124023437,2.588038444519043,1.2898095846176147,591.478271484375,708.8125,23.16566276550293,30.91
2025-02-05 12:07:10+01:00,6.0,2188.9068603515625,105.20474624633788,6.124844074249268,6.265481472015381,4.608787775039673,2.795182943344116,2.8593738079071045,280.0378798484802,277.73053016662595,277.7356699943542,355.1560806274414,345.30775299072263,305.4793514251709,32.632747650146484,31.699005126953125,32.07874870300293,284.1653203010559,272.3923700094223,0.0155384669303894,0.01478280544281,480.6885681152344,480.8442077636719,22.44114875793457,21.14723014831543,260619.93837356567,1245727.4436950684,1213317.7757263184,1216674.7093200684,11.979369163513184,11.972655296325684,664428.6632537842,277038.5503768921,308.0302185058593,254.6196397781372,303.05370845794675,308.3855499267578,7.617499351501465,35.06999969482422,30.09000015258789,0.0002753786892361,2932.4189453125,23.16221618652344,23.11142635345459,8.945600509643555,2.39267098903656,1.7623816132545471,0.7067462503910065,0.927914559841156,0.8305618464946747,2.214238405227661,264.6282653808594,22.752232551574707,688.6488647460938,285.250732421875,2.586103916168213,1.289670705795288,591.3696899414062,708.5452270507812,,30.91
2025-02-05 12:07:12+01:00,6.0,2188.861572265625,105.05561065673828,6.128157138824463,6.254971027374268,4.600485324859619,2.7929906845092773,2.850787878036499,279.97787990570066,277.7055300712585,277.7156700134277,355.1610778808593,345.32275238037107,305.4893516540527,32.62774658203125,31.699005126953125,32.088748931884766,284.17031993865965,272.3923700094223,0.0155147514343261,0.014801754951477,480.69189453125,480.884521484375,22.398948669433597,21.37750244140625,260162.18662261963,1245117.0921325684,1215209.8655700684,1216796.7796325684,11.955565452575684,11.997069358825684,670043.8976287842,276733.3745956421,307.95642318725584,254.75291671752927,303.0587085723877,308.390550994873,7.612499237060547,35.04999923706055,30.099998474121094,0.0002751243591308,2960.94091796875,23.072172164916992,22.834716796875,8.945600509643555,2.509479522705078,1.7737586498260498,0.7050687670707703,0.923337697982788,0.8285155892372131,2.237665891647339,263.6722717285156,22.548288345336918,688.4119262695312,285.22125244140625,2.584169387817383,1.2895318269729614,591.2611083984375,708.2779541015625,19.588586807250977,30.91
2025-02-05 12:07:14+01:00,6.0,2184.54736328125,105.23121643066406,6.144209861755371,6.255623817443848,4.600367546081543,2.805488348007202,2.856360673904419,279.8878797531128,277.61552991867063,277.6756700515747,355.1810821533203,345.32275238037107,305.4893516540527,32.62774658203125,31.70037841796875,32.068748474121094,284.1603206634521,272.3423699378967,0.0155147514343261,0.014801754951477,480.69189453125,480.8493957519531,22.398948669433597,21.337024688720703,258178.54404449463,1245727.4436950684,1201537.9905700684,1204467.6780700684,12.020262718200684,11.968993186950684,663330.0304412842,275512.6714706421,307.96487655639646,254.75291671752927,303.07870903015134,308.4105514526367,7.602499485015869,35.06999969482422,30.099998474121094,0.0002748191833496,2977.226318359375,23.05547332763672,22.670799255371094,8.945600509643555,2.3405261039733887,1.7042088508605957,0.7077197432518005,0.923791527748108,0.829895555973053,2.212113380432129,267.6874389648437,23.04561233520508,688.5392456054688,285.3343505859375,2.585449457168579,1.28982675075531,591.024658203125,708.3685913085938,25.61739158630371,30.91
2025-02-05 12:07:16+01:00,6.0,2196.24658203125,105.45501708984376,6.1284708976745605,6.286825180053711,4.6240315437316895,2.792962074279785,2.8716392517089844,280.00787963867185,277.5355299949646,277.65567007064817,355.2110809326172,345.33275451660154,305.4993499755859,32.63774871826172,31.70516967773437,32.068748474121094,284.1903203964233,272.3223699569702,0.0155939788818359,0.014777455329895,480.6561584472656,480.7930603027344,22.336483001708984,20.93410301208496,259628.12900543213,1242187.4046325684,1216674.7093200684,1213134.6702575684,12.022704124450684,11.986083030700684,669433.5460662842,274169.8980331421,307.64747085571287,254.2937225341797,303.07870903015134,308.4205497741699,7.590000152587891,35.07999801635742,30.11999893188477,0.00027492090861,2976.82568359375,23.184059143066406,23.26457023620605,8.945600509643555,2.501043796539306,1.8502336740493772,0.7107037305831909,0.9273468255996704,0.8340284824371338,2.275973320007324,266.6085205078125,23.34352302551269,688.5155639648438,285.3332824707031,2.584567785263061,1.289896011352539,591.1843872070312,708.3870239257812,24.47289657592773,30.91
2025-02-05 12:07:18+01:00,6.0,2190.06640625,105.44741821289062,6.123798847198486,6.274008274078369,4.615690231323242,2.783494710922241,2.851770639419556,280.1278800010681,277.40552988052366,277.6256698608398,355.2310775756836,345.40275421142576,305.4893516540527,32.63774871826172,31.70443725585937,32.068748474121094,284.17031993865965,272.2823699951172,0.0155524749755859,0.0148274374008178,480.6790466308594,480.7899169921875,22.39084243774414,21.343929290771484,250091.38584136963,1254394.4358825684,1217895.4124450684,1217162.9905700684,11.994627952575684,12.004393577575684,666503.8585662842,262084.9370956421,307.88460006713865,254.9518264770508,303.0887092590332,308.4205497741699,7.5824995040893555,35.099998474121094,30.11999893188477,0.0002752260843912,3023.19091796875,23.84787368774414,22.837560653686523,8.945600509643555,2.1441009044647217,1.7610028982162476,0.7220873236656189,0.95356285572052,0.8282046914100647,2.335511445999145,268.24737548828125,22.622732162475582,688.606689453125,285.3349304199219,2.585078001022339,1.289949655532837,591.1345825195312,708.420166015625,19.358131408691406,30.91
2025-02-05 12:07:20+01:00,6.0,2190.9801025390625,105.29944229125977,6.122664928436279,6.272563219070435,4.61348295211792,2.786434769630432,2.8546537160873413,280.13287987709043,277.40552988052366,277.6206699848175,355.2460807800293,345.3927520751953,305.4943508148193,32.63774871826172,31.700241088867188,32.05874824523926,284.1803201675415,272.2823699951172,0.0155594892501831,0.01479927444458,480.6826171875,480.7441101074219,22.406339645385746,21.224480628967285,255088.6392593384,1252136.1351013184,1213195.7054138184,1216979.8851013184,12.001952171325684,11.987914085388184,658264.1124725342,269836.4019393921,307.9964088439941,254.877237701416,303.0887092590332,308.42555084228513,7.552499771118164,35.099998474121094,30.11999893188477,0.0002741579352484,2936.64599609375,23.313712120056152,23.02348899841309,8.945600509643555,2.398121833801269,1.7573805451393127,0.7161865830421448,0.9351984858512878,0.8292797207832336,2.2823305130004883,266.38319396972656,22.717020988464355,688.4413146972656,285.4051513671875,2.585614562034607,1.290183186531067,591.1307678222656,708.5992431640625,,30.91
2025-02-05 12:07:22+01:00,6.0,2191.893798828125,105.1514663696289,6.121531009674072,6.2711181640625,4.611275672912598,2.789374828338623,2.857536792755127,280.1378797531128,277.40552988052366,277.61567010879514,355.261083984375,345.3827499389648,305.4993499755859,32.63774871826172,31.696044921875,32.04874801635742,284.1903203964233,272.2823699951172,0.0155665035247802,0.0147711114883422,480.6861877441406,480.69830322265625,22.421836853027344,21.10503196716309,260085.89267730716,1249877.8343200684,1208495.9983825684,1216796.7796325684,12.009276390075684,11.971434593200684,650024.3663787842,277587.8667831421,308.1082176208496,254.80264892578123,303.0887092590332,308.4305519104004,7.534999847412109,35.07999801635742,30.099998474121094,0.000273801896837,2993.556396484375,22.779550552368164,23.20941734313965,8.945600509643555,2.6521427631378174,1.753758192062378,0.7102858424186707,0.9168341159820556,0.8303547501564026,2.229149580001831,264.5190124511719,22.811309814453125,688.2759399414062,285.4753723144531,2.586151123046875,1.2904167175292969,591.126953125,708.7783203125,20.855043411254883,30.91
2025-02-05 12:07:24+01:00,6.0,2188.78759765625,105.32342529296876,6.120596408843994,6.258105278015137,4.599321365356445,2.803241729736328,2.8662209510803223,280.08788003921507,277.4655298233032,277.59567012786863,355.2310775756836,345.4127487182617,305.4993499755859,32.65774917602539,31.69979858398437,32.068748474121094,284.17031993865965,272.2323700428009,0.01551105594635,0.0147945938110351,480.6914367675781,480.751708984375,22.367477416992188,21.09120178222656,254516.43466949463,1256713.7718200684,1216308.4983825684,1211791.8968200684,11.984862327575684,11.968993186950684,666015.5773162842,267578.1011581421,307.893049621582,254.58663406372068,303.0887092590332,308.45055236816404,7.529999732971191,35.099998474121094,30.11999893188477,0.0002735984293619,3002.945068359375,23.32694625854492,23.0105094909668,8.945600509643555,2.08465576171875,1.7450127601623535,0.7076253890991211,0.9352315664291382,0.8353568911552429,2.322758436203003,267.18212890625,22.675270080566406,689.02783203125,285.363525390625,2.5879998207092285,1.2900599241256714,591.0634155273438,708.850341796875,26.014787673950195,30.91
2025-02-05 12:07:26+01:00,6.0,2207.569580078125,105.33753967285156,6.157175540924072,6.292665004730225,4.624411106109619,2.782630681991577,2.862027168273926,280.23787965774534,277.5055302619934,277.5556701660156,355.2810806274414,345.42275085449216,305.5193504333496,32.67774963378906,31.705810546875,32.068748474121094,284.1903203964233,272.2323700428009,0.0156015338897705,0.0147835578918457,480.6861877441406,480.7086181640625,22.385597229003903,21.38153839111328,252685.37998199463,1243286.0374450684,1210571.1936950684,1209228.4202575684,12.003172874450684,11.981200218200684,665649.3663787842,265869.1167831421,307.9226249694824,254.27687492370603,303.10870971679685,308.45055236816404,7.514999389648437,35.119998931884766,30.11999893188477,0.0002748191833496,2970.908203125,23.13753318786621,23.043907165527344,8.945600509643555,2.4657304286956787,1.72625732421875,0.7102979421615601,0.9342609643936156,0.8390934467315674,2.1950721740722656,265.8710632324219,23.0358829498291,688.69775390625,285.3614807128906,2.584156990051269,1.2903954982757568,591.0189819335938,708.5538940429688,21.68234062194824,30.91
2025-02-05 12:07:28+01:00,6.0,2201.0675048828125,105.34060287475586,6.171454668045044,6.297889232635498,4.628996133804321,2.8014018535614014,2.867857575416565,280.31287970542905,277.5255302429199,277.5556701660156,355.3060821533203,345.44275131225584,305.5193504333496,32.702749252319336,31.705810546875,32.08374786376953,284.1903203964233,272.222369992733,0.0156187348365783,0.0147932257652282,480.6973876953125,480.7334747314453,22.44782447814941,21.38378143310547,257072.2699165344,1243163.9671325684,1214233.3030700684,1211547.7561950684,12.011107444763184,11.975707054138184,663757.2765350342,266967.7495956421,307.83812561035154,254.2305435180664,303.10870971679685,308.4655517578125,7.5199995040893555,35.119998931884766,30.099998474121094,0.0002754295518663,2980.7861328125,23.254328727722168,22.731489181518555,8.945600509643555,2.29976499080658,1.728246033191681,0.7122827470302582,0.9385640919208528,0.8383288383483887,2.187111258506775,265.48182678222656,23.04259490966797,688.6452331542969,285.41648864746094,2.5844550132751465,1.2903441786766052,590.9001770019531,708.5811767578125,,30.91
2025-02-05 12:07:30+01:00,6.0,2194.5654296875,105.34366607666016,6.185733795166016,6.303113460540772,4.633581161499023,2.8201730251312256,2.873687982559204,280.3878797531128,277.5455302238464,277.5556701660156,355.3310836791992,345.4627517700195,305.5193504333496,32.72774887084961,31.705810546875,32.09874725341797,284.1903203964233,272.2123699426651,0.0156359357833862,0.0148028936386108,480.7085876464844,480.7583312988281,22.51005172729492,21.386024475097656,261459.15985107425,1243041.8968200684,1217895.4124450684,1213867.0921325684,12.019042015075684,11.970213890075684,661865.1866912842,268066.3824081421,307.7536262512207,254.18421211242676,303.10870971679685,308.4805511474609,7.507499694824219,35.119998931884766,30.06999969482422,0.0002759890577528,2986.25927734375,23.371124267578125,22.41907119750977,8.945600509643555,2.1337995529174805,1.7302347421646118,0.7142675518989563,0.9428672194480896,0.83756422996521,2.179150342941284,265.09259033203125,23.04930686950684,688.5927124023438,285.47149658203125,2.5847530364990234,1.2902928590774536,590.7813720703125,708.6084594726562,23.068017959594727,30.91
2025-02-05 12:07:32+01:00,6.0,2194.664794921875,105.3280258178711,6.130420684814453,6.246175289154053,4.582043170928955,2.8151183128356934,2.876124858856201,280.3178800582885,277.58553018569944,277.54566993713377,355.3310836791992,345.47275390625,305.53935089111326,32.72774887084961,31.71734619140625,32.11874771118164,284.17031993865965,272.2123699426651,0.0156359357833862,0.0148028936386108,480.6370849609375,480.7220458984375,22.51005172729492,21.16908073425293,256881.54697418213,1243774.3186950684,1221435.4515075684,1218749.9046325684,12.028807640075684,12.009276390075684,660278.2726287842,272582.9839706421,308.1208251953125,254.62005653381345,303.1187099456787,308.4805511474609,7.512499809265137,35.119998931884766,30.11999893188477,0.000275175221761,2994.7578125,22.625099182128903,22.9371395111084,8.945600509643555,2.5353472232818604,1.5942082405090332,0.6940960884094238,0.9088878035545348,0.8360073566436768,2.123764038085937,265.54327392578125,23.26406478881836,688.9651489257812,285.47283935546875,2.5866198539733887,1.2903677225112915,590.8515014648438,708.8457641601562,22.83067512512207,30.91
2025-02-05 12:07:34+01:00,6.0,2193.63525390625,104.95638275146484,6.176498889923096,6.2441582679748535,4.582126617431641,2.822010040283203,2.852923393249512,280.2478798866272,277.58553018569944,277.50566997528074,355.3510803222656,345.50275268554685,305.53935089111326,32.72774887084961,31.7467041015625,32.158748626708984,284.1903203964233,272.1823699712753,0.0154802846908569,0.0148072004318237,480.6370849609375,480.7157897949219,22.397518157958984,21.27473258972168,257263.01670074463,1241821.1936950684,1204711.8186950684,1216064.3577575684,12.012938499450684,11.981200218200684,677368.1163787842,279418.9214706421,307.7874244689941,254.36938133239744,303.1187099456787,308.4805511474609,7.522500038146973,35.13999938964844,30.09000015258789,0.0002755312771267,3072.13623046875,23.015554428100582,23.008974075317383,8.945600509643555,2.45104455947876,1.5999505519866943,0.699999213218689,0.9167309403419496,0.8334640860557556,2.291008949279785,266.3763732910156,22.5638427734375,688.765869140625,285.4734191894531,2.584866523742676,1.2903547286987305,590.983154296875,708.6358642578125,22.6740837097168,30.91
2025-02-05 12:07:36+01:00,6.0,2191.4677734375,105.10871505737305,6.153551340103149,6.256283760070801,4.593147277832031,2.809224247932434,2.8635027408599854,280.2178799152374,277.5655302047729,277.5006698608398,355.36607971191404,345.5177520751953,305.53935089111326,32.722747802734375,31.755691528320312,32.14874839782715,284.1803201675415,272.17236998081205,0.0155097389221191,0.0148052368164062,480.6175231933594,480.68727111816406,22.39823341369629,21.26463794708252,258178.54404449463,1246398.8304138184,1209106.3499450684,1211852.9319763184,12.018431663513184,11.996459007263184,673095.6554412842,278930.6402206421,307.95202484130857,254.62745800018308,303.1337093353271,308.4805511474609,7.509999752044678,35.15999984741211,30.099998474121094,0.000275175221761,2981.498046875,22.946349143981934,22.8458309173584,8.945600509643555,2.357901215553284,1.672969937324524,0.7060952186584473,0.9270142912864684,0.8361780345439911,2.305875301361084,265.9256896972656,22.533287048339844,688.8589782714844,285.51600646972656,2.5854967832565308,1.2905095219612122,590.940185546875,708.7545776367188,,30.91
2025-02-05 12:07:38+01:00,6.0,2189.30029296875,105.26104736328124,6.130603790283203,6.268409252166748,4.604167938232422,2.796438455581665,2.874082088470459,280.18787994384763,277.5455302238464,277.4956697463989,355.3810791015625,345.5327514648437,305.53935089111326,32.71774673461914,31.764678955078125,32.13874816894531,284.17031993865965,272.1623699903488,0.0155391931533813,0.0148032732009887,480.5979614257813,480.6587524414063,22.398948669433597,21.25454330444336,259094.07138824463,1250976.4671325684,1213500.8811950684,1207641.5061950684,12.023924827575684,12.011717796325684,668823.1945037842,278442.3589706421,308.116625213623,254.88553466796876,303.1487087249756,308.4805511474609,7.512499809265137,35.13999938964844,30.099998474121094,0.0002750226338704,3039.78759765625,22.87714385986328,22.68268775939941,8.945600509643555,2.264757871627808,1.7459893226623535,0.7121912240982056,0.9372976422309875,0.8388919830322266,2.320741653442383,265.4750061035156,22.502731323242188,688.9520874023438,285.55859375,2.5861270427703857,1.2906643152236938,590.897216796875,708.873291015625,23.34635162353516,30.91
2025-02-05 12:07:40+01:00,6.0,2195.864501953125,105.3452377319336,6.134005546569824,6.225827217102051,4.5634942054748535,2.782665491104126,2.824320077896118,280.1378797531128,277.51553001403806,277.4856699943542,355.3810791015625,345.5327514648437,305.55935134887693,32.67774963378906,31.77105712890625,32.11874771118164,284.1903203964233,272.1623699903488,0.0154319114685058,0.0147928924560546,480.5621948242188,480.7156982421875,22.35889434814453,21.445131301879883,259857.01084136963,1245727.4436950684,1212768.4593200684,1221801.6624450684,12.004393577575684,11.959227561950684,661987.2570037842,271118.1402206421,308.2511161804199,254.87724533081047,303.1387084960937,308.4905494689941,7.517499923706055,35.16999816894531,30.099998474121094,0.0002750226338704,3001.96630859375,23.065906524658203,22.546838760375977,8.945600509643555,2.2493720054626465,1.7250123023986816,0.6929853558540344,0.9001618027687073,0.8264416456222534,2.213207721710205,265.39306640625,22.530406951904297,689.04638671875,285.5307312011719,2.586663246154785,1.2905781269073486,590.9341430664062,708.8648681640625,22.75032997131348,30.91
2025-02-05 12:07:42+01:00,6.0,2197.912353515625,105.43978118896484,6.158003330230713,6.259091377258301,4.592557430267334,2.808758497238159,2.8548660278320312,280.1778797149658,277.5355299949646,277.4656700134277,355.4210800170898,345.57275238037107,305.56934967041013,32.70774841308594,31.761199951171875,32.11874771118164,284.1903203964233,272.1423700094223,0.0155173587799072,0.0147922239303588,480.5769958496094,480.6645812988281,22.37081527709961,21.316879272460938,259170.36533355716,1255248.9280700684,1219360.2561950684,1222900.2952575684,12.010497093200684,11.978758811950684,670898.3898162842,276489.2339706421,308.0619873046875,254.59499015808103,303.1487087249756,308.4905494689941,7.527499675750732,35.15999984741211,30.11999893188477,0.0002753786892361,2989.99658203125,22.67755889892578,23.23743057250977,8.945600509643555,2.5437707901000977,1.7432479858398438,0.6987101435661316,0.918577253818512,0.8356289863586426,2.343754291534424,265.4886474609375,22.35584259033203,688.9862060546875,285.5582580566406,2.585766077041626,1.2906532287597656,590.79248046875,708.8351440429688,22.74922561645508,30.91
2025-02-05 12:07:44+01:00,6.0,2195.520263671875,105.17154693603516,6.183188438415527,6.285566329956055,4.608430862426758,2.827630519866944,2.8744490146636963,280.23787965774534,277.5355299949646,277.4556697845459,355.4310821533203,345.58275451660154,305.56934967041013,32.70774841308594,31.75741577148437,32.11874771118164,284.1903203964233,272.12237002849577,0.0155756177902221,0.0148392257690429,480.6041870117188,480.6556091308594,22.491455078125,21.17536735534668,261153.98406982425,1240600.4905700684,1208740.1390075684,1205322.1702575684,12.032469749450684,12.028807640075684,665649.3663787842,277099.5855331421,308.20068206787107,254.7031845092773,303.1387084960937,308.4905494689941,7.5199995040893555,35.189998626708984,30.11999893188477,0.0002759890577528,2968.5048828125,22.742277145385746,23.04103660583496,8.945600509643555,2.492711067199707,1.809645175933838,0.6994453072547913,0.9236647486686708,0.8412442207336426,2.306760787963867,266.9909362792969,22.560134887695312,689.1087036132812,285.5570373535156,2.586465120315552,1.290671706199646,590.8599853515625,709.0516967773438,23.75032615661621,30.91
2025-02-05 12:07:46+01:00,6.0,2192.8951416015625,105.07316589355467,6.166620254516602,6.29338264465332,4.6151673793792725,2.812675952911377,2.86940860748291,280.2128798007965,277.53053011894224,277.45066990852354,355.4410804748535,345.59275283813474,305.56934967041013,32.71274757385254,31.75741577148437,32.11874771118164,284.200320148468,272.12237002849577,0.0155986938476562,0.0148080306053161,480.5805816650391,480.6627349853516,22.46689796447754,21.22592830657959,260352.90956497192,1246948.1468200684,1210204.9827575684,1206909.0843200684,12.027586936950684,12.015990257263184,667053.1749725342,276733.3745956421,308.0658782958984,254.4563344955444,303.1387084960937,308.4905494689941,7.529999732971191,35.16999816894531,30.11999893188477,0.0002752260843912,2984.96875,22.81722068786621,22.8410062789917,8.945600509643555,2.398327350616455,1.737328052520752,0.698142796754837,0.9224470555782318,0.841233640909195,2.304636240005493,266.45147705078125,22.49410057067871,689.0415649414062,285.5856628417969,2.5860166549682617,1.2907125353813171,590.8416442871094,708.9661560058594,,30.91
2025-02-05 12:07:48+01:00,6.0,2190.27001953125,104.97478485107422,6.150052070617676,6.301198959350586,4.621903896331787,2.7977213859558105,2.864368200302124,280.18787994384763,277.5255302429199,277.4456700325012,355.4510787963867,345.60275115966795,305.56934967041013,32.71774673461914,31.75741577148437,32.11874771118164,284.2103199005127,272.12237002849577,0.0156217699050903,0.0147768354415893,480.5569763183594,480.66986083984375,22.44234085083008,21.2764892578125,259551.83506011963,1253295.8030700684,1211669.8265075684,1208495.9983825684,12.022704124450684,12.003172874450684,668456.9835662842,276367.1636581421,307.93107452392576,254.2094844818115,303.1387084960937,308.4905494689941,7.517499446868896,35.189998626708984,30.13999938964844,0.000274056209988,3011.13232421875,22.89216423034668,22.64097595214844,8.945600509643555,2.303943634033203,1.665010929107666,0.6968402862548828,0.921229362487793,0.8412230610847473,2.302511692047119,265.9120178222656,22.42806625366211,688.9744262695312,285.6142883300781,2.585568189620972,1.2907533645629885,590.8233032226562,708.880615234375,23.72242927551269,30.91
2025-02-05 12:07:50+01:00,6.0,2189.988525390625,105.34917449951172,6.1308369636535645,6.266702175140381,4.592935085296631,2.8012638092041016,2.8771064281463623,280.25787963867185,277.5255302429199,277.43566980361936,355.49107971191404,345.60275115966795,305.5793518066406,32.74774932861328,31.772247314453125,32.13874816894531,284.2203201293945,272.0723699569702,0.0156217699050903,0.0147768354415893,480.5569763183594,480.6878356933594,22.44234085083008,21.64478302001953,257568.19248199463,1257690.3343200684,1210449.1233825684,1207397.3655700684,12.012938499450684,11.976317405700684,663818.3116912842,272094.7027206421,307.91417541503904,254.71147384643552,303.1487087249756,308.4905494689941,7.502499580383301,35.189998626708984,30.13999938964844,0.0002748191833496,2994.668701171875,22.552993774414062,22.21057891845703,8.945600509643555,2.674577236175537,1.598464012145996,0.7050241827964783,0.9346919655799866,0.8391404151916504,2.235750436782837,267.6328125,22.465621948242188,689.13818359375,285.6117248535156,2.586862802505493,1.2907533645629885,590.6563110351562,708.9019775390625,23.34383773803711,30.91
2025-02-05 12:07:52+01:00,6.0,2197.101318359375,105.23265075683594,6.186949253082275,6.265588283538818,4.591920852661133,2.810496091842652,2.846219062805176,280.18787994384763,277.5255302429199,277.40567007064817,355.4810775756836,345.6427520751953,305.5893501281738,32.72774887084961,31.778045654296875,32.13874816894531,284.2103199005127,272.0723699569702,0.0155298433303833,0.0147994337081909,480.5741271972656,480.7017822265625,22.34363555908203,21.332172393798828,255508.25595855716,1246093.6546325684,1214721.5843200684,1211913.9671325684,12.020262718200684,12.004393577575684,664428.6632537842,275024.3902206421,308.1124214172363,254.6617416381836,303.1387084960937,308.5005516052246,7.494999885559082,35.189998626708984,30.11999893188477,0.0002744631279839,3057.14111328125,22.685659408569336,22.16238212585449,8.945600509643555,2.4221324920654297,1.678011417388916,0.6985846757888794,0.9195108413696288,0.834331750869751,2.1335935592651367,265.2974548339844,23.02793312072754,689.1284790039062,285.5558776855469,2.5862598419189453,1.2905763387680054,590.5467529296875,708.9566040039062,19.37912368774414,30.91
2025-02-05 12:07:54+01:00,6.0,2199.23828125,105.42204284667967,6.164981365203857,6.294173717498779,4.613455295562744,2.7766566276550293,2.834843635559082,280.0378798484802,277.4155301094055,277.39566984176633,355.5010818481445,345.6627487182617,305.56934967041013,32.71774673461914,31.7823486328125,32.158748626708984,284.2203201293945,272.0523699760437,0.0156061391830444,0.0148498859405517,480.5417175292969,480.6811218261719,22.42565155029297,21.415678024291992,261382.8659057617,1248901.2718200684,1214477.4436950684,1210204.9827575684,12.017821311950684,12.019042015075684,663085.8898162842,279174.7808456421,308.2048820495605,254.88553466796876,303.1387084960937,308.5005516052246,7.497499465942383,35.189998626708984,30.15999984741211,0.0002748191833496,2978.3388671875,22.44206047058105,22.367822647094727,8.945600509643555,2.7239575386047363,1.741743087768555,0.69923335313797,0.9140487909317015,0.8303844332695007,2.299505710601806,265.09259033203125,23.10037040710449,688.869384765625,285.5841064453125,2.5863373279571533,1.2906745672225952,590.5670776367188,708.8726806640625,24.31586456298828,30.91
2025-02-05 12:07:56+01:00,6.0,2195.3709716796875,105.28684616088869,6.17653751373291,6.291207313537598,4.610742807388306,2.790790557861328,2.849926710128784,280.02787985801695,277.37053003311155,277.3756698608398,355.50608291625974,345.6777519226074,305.57435073852537,32.72774696350098,31.783172607421875,32.158748626708984,284.2203201293945,272.0523699760437,0.0155934853553771,0.0148272557258605,480.54051208496094,480.6831359863281,22.39680290222168,21.37886905670166,256767.0941352844,1252319.2405700684,1217162.9905700684,1212646.3890075684,12.004393577575684,12.013548851013184,661682.0812225342,274658.1792831421,308.1292308807373,254.8523801803589,303.1387084960937,308.515550994873,7.492499828338623,35.189998626708984,30.11999893188477,0.0002747683207194,3014.736328125,22.594602584838867,22.282912254333496,8.945600509643555,2.547181010246277,1.7622091174125671,0.6982969045639038,0.920197606086731,0.8365833461284637,2.265501618385315,265.2223358154297,23.070098876953125,689.0077819824219,285.5709991455078,2.586315870285034,1.290670394897461,590.6247863769531,708.9388732910156,,30.91
