_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-05 12:07:58+01:00,6.0,2191.503662109375,105.15164947509766,6.188093662261963,6.288240909576416,4.608030319213867,2.804924488067627,2.8650097846984863,280.0178798675537,277.3255299568176,277.3556698799133,355.511083984375,345.6927551269531,305.5793518066406,32.73774719238281,31.78399658203125,32.158748626708984,284.2203201293945,272.0523699760437,0.0155808315277099,0.0148046255111694,480.539306640625,480.6851501464844,22.36795425415039,21.342060089111328,252151.32236480716,1255737.2093200684,1219848.5374450684,1215087.7952575684,11.990965843200684,12.008055686950684,660278.2726287842,270141.5777206421,308.05357971191404,254.819225692749,303.1387084960937,308.53055038452146,7.487499713897705,35.189998626708984,30.13999938964844,0.0002751243591308,3033.202392578125,22.74714469909668,22.198001861572266,8.945600509643555,2.3704044818878174,1.7826751470565796,0.6973604559898376,0.9263464212417604,0.8427822589874268,2.2314975261688232,265.3520812988281,23.03982734680176,689.1461791992188,285.5578918457031,2.586294412612915,1.2906662225723269,590.6824951171875,709.0050659179688,22.49653625488281,30.91
2025-02-05 12:08:00+01:00,6.0,2199.188720703125,105.09089660644533,6.158153057098389,6.300481796264648,4.615617752075195,2.8092944622039795,2.874223470687866,280.0678800582885,277.27552976608274,277.3756698608398,355.54108276367185,345.6927551269531,305.5893501281738,32.71774673461914,31.782012939453125,32.158748626708984,284.2103199005127,272.0323699951172,0.0156149444580078,0.0148031377792358,480.5574340820313,480.6385192871094,22.34935760498047,21.15188980102539,257568.19248199463,1253662.0140075684,1218261.6233825684,1218627.8343200684,12.017821311950684,12.008055686950684,662475.5382537842,272338.8433456421,308.3141578674316,255.25600090026853,303.1187099456787,308.53055038452146,7.492500305175781,35.209999084472656,30.15999984741211,0.0002747174411349,3000.364013671875,22.39554977416992,22.994571685791016,8.945600509643555,2.503769874572754,1.7632484436035156,0.6958320736885071,0.9142538905143738,0.8428662419319153,2.3195061683654785,267.90594482421875,22.59788703918457,689.3478393554688,285.5849304199219,2.587469577789306,1.290701389312744,590.6550903320312,709.2816162109375,18.11084747314453,30.91
2025-02-05 12:08:02+01:00,6.0,2185.00341796875,105.1530303955078,6.177088737487793,6.307019233703613,4.617222785949707,2.8144242763519287,2.8736236095428467,280.0278800964355,277.2155298233032,277.3556698799133,355.54108276367185,345.70274963378904,305.5893501281738,32.67774963378906,31.782012939453125,32.11874771118164,284.2203201293945,272.01237001419065,0.0156096467971801,0.0148333864212036,480.55078125,480.6806640625,22.35555648803711,21.43187522888184,253372.02548980716,1242919.8265075684,1216796.7796325684,1215576.0765075684,12.014159202575684,12.011717796325684,656738.2335662842,269409.1558456421,308.2847389221191,254.22633209228516,303.1487087249756,308.5005516052246,7.502499580383301,35.23999786376953,30.15999984741211,0.0002767520141601,3027.684814453125,22.875696182250977,23.142698287963867,8.945600509643555,2.285902738571167,1.7689995765686035,0.697370707988739,0.9330280423164368,0.8438066840171814,2.268507480621338,264.8467712402344,22.767391204833984,689.19482421875,285.5841369628906,2.585944175720215,1.2906755208969116,590.549072265625,708.9729614257812,22.340654373168945,30.91
2025-02-05 12:08:04+01:00,6.0,2184.929931640625,105.18325805664062,6.165099143981934,6.303047180175781,4.613422393798828,2.8152897357940674,2.878283739089966,280.0178798675537,277.1655301094055,277.3356698989868,355.56107940673826,345.7327484130859,305.5893501281738,32.70774841308594,31.770965576171875,32.11874771118164,284.2103199005127,272.0023700237274,0.0156096467971801,0.0148333864212036,480.55078125,480.6717529296875,22.35555648803711,21.340229034423828,259628.12900543213,1250488.1858825684,1214843.6546325684,1217773.3421325684,12.025145530700684,12.021483421325684,662475.5382537842,273925.7574081421,308.01980056762693,254.7363399505615,303.1487087249756,308.53055038452146,7.505000114440918,35.23999786376953,30.15999984741211,0.0002757855902777,2991.287109375,22.433364868164062,22.6688175201416,8.945600509643555,2.5221941471099854,1.8099467754364011,0.691612720489502,0.91764634847641,0.8457331657409668,2.403190851211548,266.89532470703125,22.244064331054688,689.3486328125,285.5568542480469,2.585660219192505,1.2906383275985718,590.5640869140625,709.0870971679688,26.95577049255371,30.91
2025-02-05 12:08:06+01:00,6.0,2189.395874023437,105.25691223144533,6.169088840484619,6.289887189865112,4.603509187698364,2.800845146179199,2.8663063049316406,280.08287992477415,277.13552989959715,277.3206697940826,355.56107940673826,345.7427505493164,305.5843509674072,32.70774841308594,31.76777648925781,32.11874771118164,284.2253202438354,271.98236998319624,0.0155794315338134,0.0148282990455627,480.5576934814453,480.6636352539063,22.350549697875977,21.46048069000244,257491.89853668213,1248596.0960388184,1212768.4593200684,1219848.5374450684,12.019652366638184,12.012938499450684,666381.7882537842,274047.8277206421,308.1480659484863,254.62388553619385,303.1537088394165,308.53055038452146,7.505000114440918,35.22999954223633,30.13999938964844,0.000276039920383,3014.91455078125,22.360593795776367,22.577466011047363,8.945600509643555,2.622270464897156,1.7808440923690796,0.6920430958271027,0.9188703298568726,0.842588871717453,2.350100874900818,265.7071685791016,22.58599853515625,689.3002319335938,285.5701446533203,2.5859745740890503,1.2906458377838137,590.4994812011719,708.9999694824219,,30.91
2025-02-05 12:08:08+01:00,6.0,2193.86181640625,105.33056640625,6.173078536987305,6.276727199554443,4.5935959815979,2.786400556564331,2.8543288707733154,280.1478799819946,277.1055296897888,277.30566968917844,355.56107940673826,345.75275268554685,305.5793518066406,32.70774841308594,31.76458740234375,32.11874771118164,284.2403205871582,271.9623699426651,0.0155492162704467,0.0148232116699218,480.5646057128906,480.655517578125,22.345542907714844,21.58073234558105,255355.66806793213,1246704.0061950684,1210693.2640075684,1221923.7327575684,12.014159202575684,12.004393577575684,670288.0382537842,274169.8980331421,308.2763313293457,254.51143112182612,303.1587089538574,308.53055038452146,7.510000228881836,35.22999954223633,30.13999938964844,0.0002748191833496,3036.183349609375,22.287822723388672,22.486114501953125,8.945600509643555,2.722346782684326,1.7517414093017578,0.6924734711647034,0.9200943112373352,0.8394445776939392,2.297010898590088,264.5190124511719,22.92793273925781,689.2518310546875,285.5834350585937,2.586288928985596,1.2906533479690552,590.4348754882812,708.912841796875,22.01124763488769,30.91
2025-02-05 12:08:10+01:00,6.0,2184.85693359375,105.50589752197266,6.199538230895996,6.293475151062012,4.610786437988281,2.828999757766724,2.871865510940552,280.1778797149658,277.15552988052366,277.29566993713377,355.5710815429687,345.75275268554685,305.5793518066406,32.67774963378906,31.76181030273437,32.09874725341797,284.2403205871582,271.9623699426651,0.015593918800354,0.0148102264404296,480.57366943359375,480.6497497558594,22.37415313720703,21.30616569519043,256957.84091949463,1251342.6780700684,1218627.8343200684,1215087.7952575684,12.028807640075684,12.011717796325684,659545.8507537842,271240.2105331421,308.3561538696289,254.86066856384275,303.1487087249756,308.4905494689941,7.502500534057617,35.22999954223633,30.13999938964844,0.0002748191833496,2992.7109375,22.75885581970215,22.218414306640625,8.945600509643555,2.339288711547852,1.7687244415283203,0.7047726511955261,0.9311214685440063,0.8423170447349548,2.383190393447876,268.3293151855469,22.580774307250977,689.4232788085938,285.58612060546875,2.5875396728515625,1.2907394170761108,590.61767578125,709.1897583007812,20.88367462158203,30.91
2025-02-05 12:08:12+01:00,6.0,2191.3251953125,104.78866577148438,6.173078536987305,6.311983585357666,4.618527889251709,2.8173208236694336,2.8807153701782227,280.1478799819946,277.1955298423767,277.285669708252,355.61108245849607,345.75275268554685,305.5893501281738,32.67774963378906,31.76690673828125,32.11874771118164,284.2403205871582,271.9623699426651,0.0156383218765258,0.0148242273330688,480.5712585449219,480.6712646484375,22.42279052734375,21.50210189819336,257720.78037261963,1257324.1233825684,1219482.3265075684,1218749.9046325684,12.034911155700684,12.019042015075684,670410.1085662842,272338.8433456421,308.20908584594724,255.3130935668945,303.16870918273924,308.53055038452146,7.482499599456787,35.25,30.11999893188477,0.0002744631279839,2982.03173828125,22.27430725097656,22.070579528808597,8.945600509643555,2.8045732975006104,1.8326743841171265,0.6961179971694946,0.91710364818573,0.8457626700401306,2.285512208938598,267.56451416015625,22.92300033569336,689.258544921875,285.5847473144531,2.585818290710449,1.2906949520111084,590.5089721679688,708.9859008789062,23.10531044006348,30.91
2025-02-05 12:08:14+01:00,6.0,2193.017578125,104.91365051269533,6.163956642150879,6.302474498748779,4.61046028137207,2.814640522003174,2.877891540527344,280.1778797149658,277.2555297851562,277.27566995620725,355.61108245849607,345.80274810791013,305.6093505859375,32.71774673461914,31.75912475585937,32.11874771118164,284.2403205871582,271.9623699426651,0.0156042051315307,0.0148090572357177,480.5970153808594,480.6325988769531,22.341251373291016,21.532581329345703,257949.66220855716,1253051.6624450684,1213867.0921325684,1219726.4671325684,12.032469749450684,12.032469749450684,657226.5148162842,273803.6870956421,308.17966690063474,254.7363399505615,303.16870918273924,308.53055038452146,7.477499961853027,35.23999786376953,30.11999893188477,0.0002746157158745,2934.376708984375,22.539051055908203,22.563966751098636,8.945600509643555,2.6041767597198486,1.7332496643066406,0.6946462988853455,0.9222983717918396,0.8461195826530457,2.3619701862335205,268.6024475097656,22.673969268798828,689.5640869140625,285.66815185546875,2.5855698585510254,1.2909414768218994,590.4893188476562,708.968017578125,25.41067886352539,30.91
2025-02-05 12:08:16+01:00,6.0,2192.8699951171875,105.25285339355467,6.172508239746094,6.306645393371582,4.614564895629883,2.8150256872177124,2.8728702068328857,280.147879743576,277.3055297374725,277.27566995620725,355.61607971191404,345.8127502441406,305.6093505859375,32.722747802734375,31.75912475585937,32.12874794006348,284.2403205871582,271.9523699522018,0.015617712020874,0.0148217306137084,480.6165618896485,480.6144561767578,22.34625816345215,21.34492778778076,258903.33652496335,1249755.7640075684,1217468.1663513184,1217224.0257263184,12.033690452575684,12.006834983825684,661132.7648162842,274780.2495956421,308.2679103851318,254.63224163055415,303.16870918273924,308.53055038452146,7.452499866485596,35.23999786376953,30.11999893188477,0.0002755312771267,3038.8974609375,22.563133239746094,22.966370582580566,8.945600509643555,2.574748635292053,1.7155046463012695,0.6970793604850769,0.9235698580741882,0.844925731420517,2.374701857566833,267.7147521972656,22.63894844055176,689.4820861816406,285.6683654785156,2.5871039628982544,1.2909233570098877,590.4866638183594,709.2218322753906,,30.91
2025-02-05 12:08:18+01:00,6.0,2192.722412109375,105.59205627441406,6.181059837341309,6.310816287994385,4.618669509887695,2.815410852432251,2.867848873138428,280.11787977218626,277.3555296897888,277.27566995620725,355.621076965332,345.82275238037107,305.6093505859375,32.72774887084961,31.75912475585937,32.13874816894531,284.2403205871582,271.94236996173856,0.0156312189102172,0.0148344039916992,480.6361083984375,480.5963134765625,22.35126495361328,21.15727424621582,259857.01084136963,1246459.8655700684,1221069.2405700684,1214721.5843200684,12.034911155700684,11.981200218200684,665039.0148162842,275756.8120956421,308.3561538696289,254.52814331054685,303.16870918273924,308.53055038452146,7.440000057220459,35.209999084472656,30.11999893188477,0.0002757855902777,2984.212158203125,22.587215423583984,23.3687744140625,8.945600509643555,2.545320510864258,1.6977596282958984,0.6995124220848083,0.9248413443565368,0.8437318801879883,2.3874335289001465,266.8270568847656,22.603927612304688,689.4000854492188,285.6685791015625,2.5886380672454834,1.290905237197876,590.4840087890625,709.4756469726562,26.13358497619629,30.91
2025-02-05 12:08:20+01:00,6.0,2201.9921875,105.36091613769533,6.171634674072266,6.310296535491943,4.615480422973633,2.82029390335083,2.874558210372925,280.1278800010681,277.3255299568176,277.2656697273254,355.6610778808593,345.8427490234375,305.6093505859375,32.74774932861328,31.758087158203125,32.11874771118164,284.2503198623657,271.94236996173856,0.0156312189102172,0.0148344039916992,480.6361083984375,480.63079833984375,22.35126495361328,21.244422912597656,261459.15985107425,1250732.3265075684,1213256.7405700684,1227905.1780700684,12.027586936950684,12.004393577575684,663696.2413787842,277709.9370956421,308.045149230957,254.51143112182612,303.1887096405029,308.55055084228513,7.419999599456787,35.23999786376953,30.11999893188477,0.000275175221761,2961.118896484375,22.450977325439453,22.042383193969727,9.440000534057615,2.456922769546509,1.6920100450515747,0.6934610605239868,0.923682451248169,0.8461331725120544,2.180229425430298,264.0683288574219,22.415000915527344,689.6119995117188,285.669189453125,2.588085412979126,1.2909804582595823,590.4116821289062,709.47265625,20.88158226013184,30.91
2025-02-05 12:08:22+01:00,6.0,2199.8134765625,105.4134521484375,6.148916244506836,6.311706066131592,4.616002559661865,2.7991490364074707,2.873255491256714,280.18787994384763,277.27552976608274,277.2456697463989,355.6910766601562,345.8427490234375,305.62935104370115,32.74774932861328,31.77276611328125,32.178749084472656,284.5303205490112,271.94236996173856,0.0156217555999755,0.0148130483627319,480.5779418945313,480.5823059082031,22.400856018066406,21.19061279296875,257873.36826324463,1238769.4358825684,1207763.5765075684,1217407.1311950684,12.014159202575684,11.988524436950684,687255.8116912842,273193.3355331421,308.045149230957,254.9104007720947,303.1887096405029,308.55055084228513,7.387499809265137,35.23999786376953,30.13999938964844,0.0002758364529079,2998.005859375,22.60881805419922,22.537353515625,9.440000534057615,2.359949827194214,1.7454023361206057,0.6944630146026611,0.9247408509254456,0.846087634563446,2.313478946685791,267.2777404785156,22.77095031738281,689.8236083984375,285.7250366210937,2.589555501937866,1.291156530380249,590.4959106445312,709.4943237304688,20.42775535583496,30.91
2025-02-05 12:08:24+01:00,6.0,2206.412353515625,105.4063606262207,6.177088260650635,6.294725656509399,4.60332179069519,2.802346348762512,2.855785608291626,280.20787992477415,277.2655297756195,277.24066987037656,355.68607940673826,345.8577484130859,305.62935104370115,32.76274871826172,31.77964782714844,32.193748474121094,284.8653205871582,271.9523699522018,0.0155854468345642,0.0156842131614685,480.57984924316406,480.5694885253906,22.37820625305176,21.21495246887207,259666.26405715945,1245178.1272888184,1209716.7015075684,1216247.4632263184,12.033080101013184,11.990965843200684,694580.0304412842,275268.5308456421,307.95008697509763,254.9352249145508,303.17870941162107,308.55055084228513,7.372500419616699,35.23999786376953,30.15999984741211,0.0002754295518663,2988.528564453125,22.457183837890625,22.332322120666504,9.440000534057615,2.325176239013672,1.727062702178955,0.6935485303401947,0.9184622168540956,0.8407396972179413,2.2729954719543457,266.52659606933594,22.29467010498047,689.7728271484375,285.7527770996094,2.5890454053878784,1.29123854637146,590.349853515625,709.4840698242188,,30.91
2025-02-05 12:08:26+01:00,6.0,2213.01123046875,105.3992691040039,6.205260276794434,6.277745246887207,4.590641021728516,2.8055436611175537,2.838315725326538,280.22787990570066,277.2555297851562,277.2356699943542,355.6810821533203,345.87274780273435,305.62935104370115,32.77774810791016,31.786529541015625,32.20874786376953,285.20032062530515,271.9623699426651,0.0155491380691528,0.016555377960205,480.5817565917969,480.5566711425781,22.35555648803711,21.23929214477539,261459.15985107425,1251586.8186950684,1211669.8265075684,1215087.7952575684,12.052000999450684,11.993407249450684,701904.2491912842,277343.7261581421,307.85502471923826,254.9600490570068,303.16870918273924,308.55055084228513,7.367499828338623,35.2599983215332,30.170000076293945,0.0002754295518663,3036.71728515625,22.30554962158203,22.127290725708008,9.440000534057615,2.29040265083313,1.708723068237305,0.6926340460777283,0.9121835827827454,0.8353917598724365,2.2325119972229004,265.77545166015625,21.818389892578125,689.7220458984375,285.780517578125,2.58853530883789,1.291320562362671,590.2037963867188,709.4738159179688,21.088329315185547,30.91
2025-02-05 12:08:28+01:00,6.0,2218.308349609375,105.66999053955078,6.174218654632568,6.341820240020752,4.634503364562988,2.7899487018585205,2.865683078765869,280.18787994384763,277.2555297851562,277.2156700134277,355.72108306884763,345.8827499389648,305.6493515014648,32.77774810791016,31.79745483398437,32.20874786376953,285.70032062530515,271.9623699426651,0.0157084188461303,0.0164569854736328,480.57318115234375,480.5359802246094,22.52197265625,21.260618209838867,264739.7994995117,1254150.2952575684,1218017.4827575684,1216674.7093200684,12.056883811950684,12.061766624450684,703979.4445037842,277465.7964706421,308.07039108276365,255.8891510009765,303.16870918273924,308.55055084228513,7.3349995613098145,35.2599983215332,30.15999984741211,0.0002759381951226,3030.443359375,21.633529663085938,21.153703689575195,9.440000534057615,2.3958547115325928,1.736918330192566,0.6802908182144165,0.89957195520401,0.8455454111099243,2.254988193511963,266.3763732910156,22.47933006286621,689.7942504882812,285.80877685546875,2.5885794162750244,1.2914187908172607,590.007080078125,709.5075073242188,19.99011611938477,30.91
2025-02-05 12:08:30+01:00,6.0,2237.140869140625,104.1217803955078,6.268653869628906,6.520341396331787,4.761379718780518,2.823338508605957,2.936696052551269,280.22787990570066,277.13552989959715,277.16566982269285,355.7310775756836,345.93275299072263,305.659349822998,32.8177490234375,31.80914306640625,32.20874786376953,286.0203203201294,271.94236996173856,0.0161479320526123,0.0164270668029785,480.5512390136719,480.5660705566406,22.67742156982422,21.506982803344727,272292.9000854492,1258666.8968200684,1216552.6390075684,1222778.2249450684,12.067870140075684,12.073973655700684,704345.6554412842,290161.1089706421,308.3728775024414,255.6952728271484,303.1587089538574,308.5705513000488,7.324999809265137,35.25,30.11999893188477,0.0002751243591308,2976.514404296875,21.26245880126953,21.256629943847656,9.440000534057615,2.747138261795044,1.764754056930542,0.6745885610580444,0.9150704741477966,0.867841362953186,2.421511173248291,265.78912353515625,20.85425567626953,689.6272583007812,285.80682373046875,2.587047576904297,1.2913568019866943,589.617431640625,709.240966796875,21.9765739440918,30.91
