_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-05 12:24:02+01:00,6.0,2252.075927734375,105.17630767822266,6.75119161605835,6.821412563323975,4.987959861755371,2.991073608398437,3.03842568397522,280.4478796958923,275.56552972793577,275.27566995620725,352.09107818603513,343.75275268554685,305.6793502807617,33.05774688720703,32.082611083984375,32.498748779296875,286.61032047271726,270.49237003326414,0.0170731143951416,0.0163006229400634,480.0405578613281,480.468994140625,22.13907241821289,22.142578125,269012.2604370117,1243774.3186950684,1214355.3733825684,1215331.9358825684,12.058104515075684,12.049559593200684,716186.4757537842,283569.3120956421,308.30575408935545,256.51975479125974,303.07870903015134,308.4205497741699,6.437499523162842,35.13999938964844,30.03999900817871,0.0002995900472005,3024.79248046875,18.87461280822754,18.534643173217773,9.440000534057615,2.348494529724121,1.5135642290115356,0.6761975288391113,0.927295744419098,0.8749896287918091,2.0286431312561035,258.7147521972656,18.30733871459961,685.490966796875,285.9497375488281,2.5720772743225098,1.291779398918152,586.5946655273438,701.8270874023438,,34.0
2025-02-05 12:24:04+01:00,6.0,2252.075927734375,105.17630767822266,6.75119161605835,6.821412563323975,4.987959861755371,2.991073608398437,3.03842568397522,280.4478796958923,275.56552972793577,275.27566995620725,352.09107818603513,343.75275268554685,305.6793502807617,33.05774688720703,32.082611083984375,32.498748779296875,286.61032047271726,270.49237003326414,0.0170731143951416,0.0163006229400634,480.0405578613281,480.468994140625,22.13907241821289,22.142578125,269012.2604370117,1243774.3186950684,1214355.3733825684,1215331.9358825684,12.058104515075684,12.049559593200684,716186.4757537842,283569.3120956421,308.30575408935545,256.51975479125974,303.07870903015134,308.4205497741699,6.457499504089356,35.15999984741211,30.0,0.0002999460856119,3040.633056640625,18.87461280822754,18.534643173217773,9.440000534057615,2.348494529724121,1.5135642290115356,0.6761975288391113,0.927295744419098,0.8749896287918091,2.0286431312561035,258.7147521972656,18.30733871459961,685.490966796875,285.9497375488281,2.5720772743225098,1.291779398918152,586.5946655273438,701.8270874023438,21.933433532714844,34.0
2025-02-05 12:24:06+01:00,6.0,2266.973876953125,105.4465103149414,6.695309638977051,6.8263702392578125,4.994876861572266,2.9929988384246826,3.051586627960205,280.4278797149658,275.5155297756195,275.27566995620725,352.0810836791992,343.7327484130859,305.69935073852537,33.05774688720703,32.080963134765625,32.498748779296875,286.6003202438354,270.4723700523376,0.0171084823608398,0.0162811279296875,480.06488037109375,480.4995727539063,22.45569229125977,21.765560150146484,282897.7584838867,1267700.0999450684,1222656.1546325684,1206054.5921325684,12.034911155700684,12.047118186950684,711059.5226287842,300781.2261581421,307.93530120849607,256.51185455322263,303.07870903015134,308.4205497741699,6.470000267028809,35.15999984741211,30.01999855041504,0.0002995391845703,3003.8349609375,18.503171920776367,18.803203582763672,9.440000534057615,2.312131881713867,1.496280550956726,0.6797957420349121,0.9263043999671936,0.8785598874092102,1.9734787940979004,260.1351013183594,18.47328758239746,685.1243286132812,285.8649597167969,2.57454514503479,1.2916051149368286,586.4269409179688,701.6072387695312,20.720558166503903,34.0
2025-02-05 12:24:08+01:00,6.0,2259.76806640625,105.36261367797852,6.723238706588745,6.806923389434815,4.979414701461792,3.001696825027466,3.039085984230041,280.4878798961639,275.5155297756195,275.2606699705124,352.076082611084,343.7477516174316,305.68935050964353,33.0777473449707,32.07275390625,32.50374794006348,286.6103199958801,270.4723700523376,0.0170510606765747,0.0162918100357055,480.08251953125,480.4784240722656,22.406816482543945,21.84879302978516,279197.50213623047,1264404.2015075684,1219177.1507263184,1214416.4085388184,12.039183616638184,12.035521507263184,707946.7296600342,295959.4488143921,308.1457275390625,256.78707160949705,303.08370914459226,308.42555084228513,6.512499809265137,35.15999984741211,30.01999855041504,0.0002997426350911,3022.567626953125,18.618380546569824,18.587139129638672,9.440000534057615,2.267822504043579,1.505344569683075,0.6773038804531097,0.9299475252628326,0.8761582970619202,1.984090507030487,259.5478515625,18.219467163085938,685.2715148925781,285.90708923339844,2.57564640045166,1.2917442321777344,586.363037109375,701.7669982910156,,34.0
2025-02-05 12:24:10+01:00,6.0,2252.562255859375,105.27871704101562,6.75116777420044,6.787476539611816,4.963952541351318,3.010394811630249,3.026585340499878,280.54788007736204,275.5155297756195,275.2456699848175,352.0710815429687,343.7627548217773,305.6793502807617,33.097747802734375,32.064544677734375,32.50874710083008,286.6203197479248,270.4723700523376,0.0169936389923095,0.0163024921417236,480.1001586914063,480.457275390625,22.357940673828125,21.932025909423828,275497.2457885742,1261108.3030700684,1215698.1468200684,1222778.2249450684,12.043456077575684,12.023924827575684,704833.9366912842,291137.6714706421,308.3561538696289,257.06228866577146,303.0887092590332,308.4305519104004,6.527499675750732,35.15999984741211,30.01000022888184,0.0002998443603515,3004.947265625,18.73358917236328,18.371074676513672,9.440000534057615,2.223513126373291,1.5144085884094238,0.6748120188713074,0.9335906505584716,0.8737567067146301,1.9947022199630735,258.9606018066406,17.965646743774414,685.418701171875,285.94921875,2.5767476558685303,1.29188334941864,586.2991333007812,701.9267578125,23.22919273376465,34.0
2025-02-05 12:24:12+01:00,6.0,2237.847900390625,105.3004379272461,6.722574710845947,6.802980422973633,4.978930473327637,3.004145622253418,3.045356273651123,280.6578797340393,275.535529756546,275.2456699848175,352.0810836791992,343.7627548217773,305.69935073852537,33.0777473449707,32.064544677734375,32.498748779296875,286.6203197479248,270.4623700618744,0.0170407199859619,0.0163068122863769,480.092041015625,480.4815979003906,22.184371948242188,21.860876083374023,277862.3580932617,1277709.8655700684,1214355.3733825684,1212646.3890075684,12.041014671325684,12.034911155700684,712280.2257537842,299316.3824081421,308.07039108276365,256.77238311767576,303.07870903015134,308.4305519104004,6.542499542236328,35.15999984741211,30.01000022888184,0.0002998443603515,2970.72998046875,19.00986862182617,18.66238784790039,9.440000534057615,2.297913074493408,1.5035659074783323,0.6847755312919617,0.9438992738723756,0.8701642751693726,1.9931910037994385,259.9712219238281,18.842952728271484,685.169189453125,285.9501037597656,2.5744760036468506,1.2916423082351685,586.4786376953125,701.5071411132812,21.585674285888672,34.0
2025-02-05 12:24:14+01:00,6.0,2249.44287109375,105.1993179321289,6.7488789558410645,6.835701942443848,4.999094486236572,3.005127191543579,3.043787717819214,280.6778797149658,275.56552972793577,275.27566995620725,352.0810836791992,343.75275268554685,305.69935073852537,33.04774856567383,32.08453369140625,32.50874710083008,286.6203197479248,270.4523700714111,0.0171222953796386,0.0163233585357666,480.0744018554688,480.4253540039063,22.190093994140625,21.79023551940918,274276.5426635742,1254760.6468200684,1211303.6155700684,1211669.8265075684,12.050780296325684,12.034911155700684,713012.6476287842,289672.8277206421,308.10401382446287,256.8037342071533,303.07870903015134,308.4205497741699,6.569999694824219,35.15999984741211,30.01000022888184,0.0002997934977213,3029.642578125,18.63868522644043,18.979867935180664,9.440000534057615,2.238844633102417,1.4835654497146606,0.6772562861442566,0.9367193579673768,0.8777372241020203,2.0244016647338867,259.4249267578125,19.05796241760254,685.1786499023438,285.9505310058594,2.574753761291504,1.291925072669983,586.5711059570312,701.576171875,24.413572311401367,34.0
2025-02-05 12:24:16+01:00,6.0,2246.43896484375,105.11017227172852,6.728341817855835,6.837385416030884,5.001638650894165,2.998163938522339,3.046761393547058,280.5928796768188,275.5305297613144,275.27566995620725,352.0860809326172,343.7577537536621,305.6793502807617,33.062747955322266,32.084686279296875,32.50374794006348,286.6203197479248,270.4523700714111,0.0171222953796386,0.0163233585357666,480.0744018554688,480.48313903808594,22.190093994140625,21.734752655029297,278281.97479248047,1258300.6858825684,1214294.3382263184,1215026.7601013184,12.049559593200684,12.041014671325684,709472.6085662842,286865.2105331421,308.0724681854248,256.85468044281004,303.07870903015134,308.42555084228513,6.587499618530273,35.15999984741211,30.01000022888184,0.0003000478108723,2976.15869140625,18.801307678222656,18.5737829208374,9.440000534057615,2.184108853340149,1.4453903436660769,0.6798615753650665,0.9415313005447388,0.8782224655151367,2.002430737018585,259.70489501953125,18.773463249206543,685.2003479003906,285.8794860839844,2.574979782104492,1.291666865348816,586.4800109863281,701.6460571289062,,34.0
2025-02-05 12:24:18+01:00,6.0,2243.43505859375,105.02102661132812,6.7078046798706055,6.83906888961792,5.004182815551758,2.991200685501098,3.0497350692749023,280.50787963867185,275.49552979469297,275.27566995620725,352.09107818603513,343.7627548217773,305.659349822998,33.0777473449707,32.0848388671875,32.498748779296875,286.6203197479248,270.4523700714111,0.0171222953796386,0.0163233585357666,480.0744018554688,480.5409240722656,22.190093994140625,21.67926979064941,282287.4069213867,1261840.7249450684,1217285.0608825684,1218383.6936950684,12.048338890075684,12.047118186950684,705932.5695037842,284057.5933456421,308.0409225463867,256.9056266784668,303.07870903015134,308.4305519104004,6.59999942779541,35.15999984741211,30.03999900817871,0.0002997426350911,2967.303955078125,18.963930130004883,18.16769790649414,9.440000534057615,2.129373073577881,1.407215237617493,0.6824668645858765,0.9463432431221008,0.8787077069282532,1.980459809303284,259.98486328125,18.488964080810547,685.2220458984375,285.8084411621094,2.5752058029174805,1.291408658027649,586.388916015625,701.7159423828125,21.71464157104492,34.0
2025-02-05 12:24:20+01:00,6.0,2241.166015625,105.36290740966795,6.734059810638428,6.788891315460205,4.969728946685791,2.9939136505126958,3.018291473388672,280.5278800964355,275.47552981376646,275.2456699848175,352.09107818603513,343.7627548217773,305.6793502807617,33.04774856567383,32.079376220703125,32.498748779296875,286.6203197479248,270.42237010002134,0.0169947128295898,0.016280158996582,480.0777587890625,480.4559326171875,22.20916748046875,21.782413482666016,270995.9030151367,1269409.0843200684,1214233.3030700684,1214233.3030700684,12.052000999450684,12.026366233825684,704223.5851287842,284667.9449081421,308.2931427001953,256.36900939941404,303.07870903015134,308.390550994873,6.609999656677246,35.15999984741211,30.01999855041504,0.0003000478108723,3010.5537109375,19.20370483398437,18.22579002380371,9.440000534057615,2.3332114219665527,1.4117412567138672,0.6881299018859863,0.9469301104545592,0.8687719702720642,1.9507427215576167,260.5447998046875,18.222475051879883,685.3787231445312,285.921875,2.576433658599853,1.2918137311935425,586.4641723632812,701.9107666015625,21.08841133117676,34.0
2025-02-05 12:24:22+01:00,6.0,2240.635986328125,105.32420349121094,6.717488527297974,6.807296752929688,4.979632616043091,2.9918793439865112,3.031906843185425,280.54788007736204,275.5055297851562,275.2456699848175,352.0960792541504,343.7727531433105,305.6793502807617,33.04774856567383,32.07820129394531,32.49374771118164,286.6203197479248,270.4373700857162,0.0170463209152221,0.0162779445648193,480.0677337646485,480.4640502929688,22.19820022583008,21.75747585296631,276222.03826904297,1266784.5726013184,1216186.4280700684,1214233.3030700684,12.056883811950684,12.035521507263184,707458.4484100342,290710.4253768921,308.2027820587158,256.4364818572998,303.07870903015134,308.40055122375486,6.609999656677246,35.189998626708984,30.01999855041504,0.000300200398763,2959.783935546875,18.732566833496094,18.04135513305664,9.440000534057615,2.4887490272521973,1.4520536661148071,0.6801829636096954,0.9378313422203064,0.8735184371471405,1.9912091493606567,260.0463256835937,18.192928314208984,685.3103942871094,285.8943176269531,2.5758979320526123,1.291737735271454,586.504638671875,701.789794921875,,34.0
2025-02-05 12:24:24+01:00,6.0,2240.10595703125,105.2854995727539,6.70091724395752,6.82570219039917,4.989536285400391,2.989845037460327,3.0455222129821777,280.5678800582885,275.535529756546,275.2456699848175,352.1010803222656,343.7827514648437,305.6793502807617,33.04774856567383,32.0770263671875,32.488746643066406,286.6203197479248,270.4523700714111,0.0170979290008544,0.0162757301330566,480.0577087402344,480.47216796875,22.187232971191406,21.7325382232666,281448.1735229492,1264160.0608825684,1218139.5530700684,1214233.3030700684,12.061766624450684,12.044676780700684,710693.3116912842,296752.9058456421,308.1124214172363,256.5039543151855,303.07870903015134,308.4105514526367,6.614999771118164,35.16999816894531,30.01999855041504,0.0002997426350911,3073.649169921875,18.26142883300781,17.85692024230957,9.440000534057615,2.644286632537842,1.492366075515747,0.6722360253334045,0.9287325739860536,0.8782649040222168,2.0316755771636963,259.5478515625,18.16338157653809,685.2420654296875,285.86676025390625,2.575362205505371,1.2916617393493652,586.5451049804688,701.6688232421875,22.52172088623047,34.0
2025-02-05 12:24:26+01:00,6.0,2239.377685546875,105.36141204833984,6.673636436462402,6.81821346282959,4.98448371887207,2.982001543045044,3.0291860103607178,280.6978796958923,275.5155297756195,275.27566995620725,352.0810836791992,343.7827514648437,305.69935073852537,33.05774688720703,32.072479248046875,32.498748779296875,286.6203197479248,270.4623700618744,0.0170838146209716,0.0162886962890625,480.0739135742188,480.4564208984375,22.162437438964844,21.724592208862305,284271.0494995117,1261108.3030700684,1215087.7952575684,1218383.6936950684,12.056883811950684,12.039793968200684,719848.5851287842,302123.9995956421,308.116625213623,257.02319564819334,303.04870834350584,308.390550994873,6.627499580383301,35.189998626708984,30.01999855041504,0.000300454711914,3009.70849609375,18.128711700439453,18.291427612304688,9.440000534057615,2.546781063079834,1.4357041120529177,0.6695465445518494,0.917147159576416,0.8810374736785889,2.020159721374512,264.0956420898437,18.83498954772949,684.9680786132812,285.8644104003906,2.574554204940796,1.291694164276123,586.5830688476562,701.638916015625,22.81407928466797,34.0
2025-02-05 12:24:28+01:00,6.0,2238.8582763671875,105.37229919433594,6.684473037719727,6.826184511184692,4.993668556213379,2.985541343688965,3.0401270389556885,280.65287985801695,275.5405297517776,275.2606699705124,352.0860809326172,343.7827514648437,305.6793502807617,33.05274772644043,32.07048034667969,32.498748779296875,286.6203197479248,270.47737004756925,0.0171004781723022,0.0162986288070678,480.0972900390625,480.4840545654297,22.13764190673828,21.74233627319336,281295.5856323242,1260986.2327575684,1216613.6741638184,1224243.0686950684,12.051390647888184,12.037352561950684,715148.8780975342,299011.2066268921,308.07877388000486,256.7398752212524,303.05370845794675,308.40555038452146,6.634999752044678,35.16999816894531,30.01999855041504,0.0003006073337131,2968.149169921875,18.513578414916992,18.36979484558105,9.440000534057615,2.4521039724349976,1.4187235236167908,0.6774510443210602,0.9300557672977448,0.8793480396270752,1.9918200969696045,262.90065002441406,18.524185180664062,685.0458984375,285.8650665283203,2.574380874633789,1.291637122631073,586.5107727050781,701.6065673828125,,34.0
2025-02-05 12:24:30+01:00,6.0,2238.3388671875,105.38318634033205,6.695309638977051,6.834155559539795,5.002853393554688,2.9890811443328857,3.051068067550659,280.6078800201416,275.56552972793577,275.2456699848175,352.09107818603513,343.7827514648437,305.659349822998,33.04774856567383,32.0684814453125,32.498748779296875,286.6203197479248,270.49237003326414,0.0171171417236328,0.0163085613250732,480.1206665039063,480.5116882324219,22.11284637451172,21.76008033752441,278320.1217651367,1260864.1624450684,1218139.5530700684,1230102.4436950684,12.045897483825684,12.034911155700684,710449.1710662842,295898.4136581421,308.0409225463867,256.4565547943115,303.0587085723877,308.4205497741699,6.652499675750732,35.16999816894531,30.01000022888184,0.0002997934977213,3004.59130859375,18.89844512939453,18.448162078857425,9.440000534057615,2.357426881790161,1.401742935180664,0.685355544090271,0.9429643750190736,0.8776586055755615,1.9634804725646973,261.7056579589844,18.213380813598636,685.1237182617188,285.86572265625,2.5742075443267822,1.291580080986023,586.4384765625,701.57421875,23.13581085205078,34.0
2025-02-05 12:24:32+01:00,6.0,2241.08642578125,105.39956665039062,6.695312023162842,6.790373802185059,4.966652870178223,2.992886066436768,3.03629469871521,280.4178799629211,275.535529756546,275.27566995620725,352.0810836791992,343.7827514648437,305.6793502807617,33.05774688720703,32.06805419921875,32.498748779296875,286.6203197479248,270.502370262146,0.0169913539886474,0.0163127479553222,480.0901489257813,480.52252197265625,22.15194702148437,21.776390075683597,279693.4127807617,1257324.1233825684,1213867.0921325684,1225097.5608825684,12.056883811950684,12.052000999450684,706909.1320037842,297363.2574081421,307.79165115356443,256.38493766784666,303.07870903015134,308.4105514526367,6.644999980926514,35.15999984741211,30.01000022888184,0.0002995900472005,2999.91943359375,18.92229461669922,18.850793838500977,9.440000534057615,2.1493735313415527,1.482367753982544,0.6793238520622253,0.9342634677886964,0.8745690584182739,2.0625641345977783,260.61309814453125,18.92258644104004,685.4481811523438,285.81121826171875,2.5750491619110107,1.2914466857910156,586.5859985351562,701.5736694335938,22.06949615478516,34.0
2025-02-05 12:24:34+01:00,6.0,2247.598388671875,105.16568756103516,6.661190032958984,6.8084564208984375,4.982228755950928,2.95699405670166,3.017829656600952,280.3978799819946,275.4655298233032,275.27566995620725,352.09107818603513,343.7627548217773,305.6793502807617,33.0777473449707,32.0692138671875,32.498748779296875,286.6003202438354,270.502370262146,0.0170581836700439,0.0163039493560791,480.10064697265625,480.50537109375,22.159576416015625,21.830698013305664,277786.0641479492,1255859.2796325684,1212890.5296325684,1211059.4749450684,12.061766624450684,12.041014671325684,702758.7413787842,293212.8667831421,307.8634742736816,257.17115631103513,303.07870903015134,308.4105514526367,6.659999847412109,35.15999984741211,30.01999855041504,0.0002994374254014,3017.806640625,18.57826232910156,17.891447067260742,9.440000534057615,2.42061448097229,1.4454030990600586,0.6768728494644165,0.9322531819343568,0.8702050447463989,2.1234097480773926,261.6646728515625,18.724313735961918,684.9966430664062,285.86529541015625,2.5732460021972656,1.29161536693573,586.5120849609375,701.380126953125,21.84201431274414,34.0
2025-02-05 12:24:36+01:00,6.0,2249.47314453125,105.52178192138672,6.6987175941467285,6.822587490081787,4.988499164581299,2.9927525520324707,3.048093318939209,280.36787977218626,275.535529756546,275.27566995620725,352.1010803222656,343.7627548217773,305.69935073852537,33.04774856567383,32.0767822265625,32.53874969482422,286.61032047271726,270.51237025260923,0.0170796852111816,0.0163002910614013,480.093017578125,480.5382385253906,22.172927856445312,21.919660568237305,281600.7614135742,1256103.4202575684,1224487.2093200684,1218994.0452575684,12.050780296325684,12.028807640075684,711059.5226287842,299316.3824081421,308.2553199768066,256.7880577087402,303.07870903015134,308.4105514526367,6.647499561309815,35.15999984741211,30.01000022888184,0.0003001495361328,3002.6337890625,18.39755249023437,18.81527709960937,9.440000534057615,2.524756908416748,1.5093252658843994,0.6697646379470825,0.9287952780723572,0.8795595169067383,1.96772575378418,259.4522399902344,18.0034236907959,685.1137084960938,285.8086242675781,2.574155330657959,1.2914142608642578,586.5599975585938,701.3931884765625,23.293296813964844,34.0
2025-02-05 12:24:38+01:00,6.0,2249.007202148437,105.52014923095705,6.706669330596924,6.824317693710327,4.990009069442749,2.996813535690308,3.0493831634521484,280.2828797340393,275.535529756546,275.2856699466705,352.0910820007324,343.7727531433105,305.68935050964353,33.05274772644043,32.07588195800781,32.51874923706055,286.61032047271726,270.5223702430725,0.0170870323181152,0.0162936944961547,480.072265625,480.5431671142578,22.200345993041992,22.000121116638184,277557.1823120117,1255859.2796325684,1225280.6663513184,1219177.1507263184,12.039183616638184,12.028807640075684,710205.0304412842,296325.6597518921,308.2258991241455,256.81940975189207,303.08370914459226,308.42055168151853,6.637500286102295,35.15999984741211,30.01999855041504,0.0002997934977213,3017.851318359375,18.364490509033203,18.9864444732666,9.440000534057615,2.613381266593933,1.514922022819519,0.669218510389328,0.9250208735466005,0.879999428987503,1.974092781543732,259.7936706542969,18.263355255126957,685.0054016113281,285.8083038330078,2.5732643604278564,1.2914040684700012,586.4636535644531,701.2918701171875,,34.0
2025-02-05 12:24:40+01:00,6.0,2248.541259765625,105.51851654052734,6.714621067047119,6.826047897338867,4.991518974304199,3.0008745193481445,3.050673007965088,280.1978796958923,275.535529756546,275.29566993713377,352.0810836791992,343.7827514648437,305.6793502807617,33.05774688720703,32.074981689453125,32.498748779296875,286.61032047271726,270.53237023353574,0.0170943794250488,0.0162870979309082,480.051513671875,480.548095703125,22.227764129638672,22.080581665039062,273513.6032104492,1255615.1390075684,1226074.1233825684,1219360.2561950684,12.027586936950684,12.028807640075684,709350.5382537842,293334.9370956421,308.19647827148435,256.8507617950439,303.0887092590332,308.4305519104004,6.640000343322754,35.15999984741211,30.01999855041504,0.0002999460856119,2988.79541015625,18.33142852783203,19.157611846923828,9.440000534057615,2.702005624771118,1.520518779754639,0.6686723828315735,0.9212464690208436,0.8804393410682678,1.980459809303284,260.1351013183594,18.523286819458008,684.8970947265625,285.8079833984375,2.572373390197754,1.2913938760757446,586.3673095703125,701.1905517578125,22.02371406555176,34.0
2025-02-05 12:24:42+01:00,6.0,2239.979736328125,105.26377868652344,6.6987175941467285,6.845254421234131,5.006882667541504,2.989751100540161,3.0551528930664062,280.0678800582885,275.4655298233032,275.29566993713377,352.09107818603513,343.7627548217773,305.659349822998,33.097747802734375,32.074981689453125,32.50874710083008,286.6203197479248,270.51237025260923,0.0171321659088134,0.0163100280761718,480.09967041015625,480.5664978027344,22.15147018432617,21.971609115600582,277023.1246948242,1266113.1858825684,1223266.5061950684,1230834.8655700684,12.032469749450684,12.022704124450684,709594.6788787842,289306.6167831421,308.2721313476562,256.4723533630371,303.07870903015134,308.4205497741699,6.622499942779541,35.15999984741211,30.03999900817871,0.0002999460856119,2963.254638671875,18.82320213317871,18.093080520629883,9.440000534057615,2.090099811553955,1.4878041744232178,0.6755750775337219,0.941949427127838,0.8810930848121643,2.0016767978668213,260.72235107421875,18.288148880004883,685.3673095703125,285.8116149902344,2.573253631591797,1.291355848312378,586.33251953125,701.3277587890625,22.395288467407227,34.0
2025-02-05 12:24:44+01:00,6.0,2244.49658203125,105.48526000976562,6.665616989135742,6.837674140930176,5.002767562866211,2.992586135864258,3.0463616847991943,280.1378797531128,275.33552994728086,275.29566993713377,352.0810836791992,343.7627548217773,305.69935073852537,33.0777473449707,32.081695556640625,32.51874923706055,286.61032047271726,270.49237003326414,0.0171321659088134,0.0163100280761718,480.09967041015625,480.54498291015625,22.15147018432617,21.93697166442871,281829.6432495117,1261230.3733825684,1226562.4046325684,1226928.6155700684,12.048338890075684,12.028807640075684,710571.2413787842,289428.6870956421,308.3854202270508,256.8037342071533,303.0587085723877,308.4305519104004,6.632499694824219,35.13999938964844,30.03999900817871,0.0002999460856119,2946.34619140625,18.28015899658203,18.330551147460938,9.440000534057615,2.612973213195801,1.5005183219909668,0.6762325763702393,0.932290017604828,0.8775660991668701,2.0583250522613525,259.2064208984375,18.437070846557617,684.9212036132812,285.8079833984375,2.572864294052124,1.2913938760757446,586.402099609375,701.2747802734375,19.997241973876957,34.0
2025-02-05 12:24:46+01:00,6.0,2262.3271484375,105.312255859375,6.6827778816223145,6.8170084953308105,4.982400417327881,2.9801151752471924,3.039973735809326,280.34787979125974,275.40552988052366,275.27566995620725,352.0810836791992,343.7627548217773,305.6793502807617,33.097747802734375,32.080169677734375,32.50874710083008,286.6203197479248,270.4623700618744,0.0170704460144042,0.0162606201171875,480.0748901367188,480.4856262207031,22.171497344970703,21.918689727783203,275115.7760620117,1259521.3890075684,1213989.1624450684,1215576.0765075684,12.062987327575684,12.047118186950684,713256.7882537842,290283.1792831421,308.23850479125974,256.93697967529295,303.0587085723877,308.4105514526367,6.630000114440918,35.15999984741211,30.01999855041504,0.0002995391845703,3049.443359375,18.448162078857425,17.801898956298828,9.440000534057615,2.554574489593506,1.4357041120529177,0.6695919632911682,0.927815079689026,0.8780325055122375,1.981969118118286,261.28228759765625,18.507612228393555,685.1580810546875,285.919677734375,2.5743985176086426,1.2917451858520508,586.4095458984375,701.4143676757812,20.964242935180664,34.0
2025-02-05 12:24:48+01:00,6.0,2253.23974609375,105.22584533691406,6.71811842918396,6.8181211948394775,4.983844041824341,2.9883463382720947,3.0328681468963623,280.4478799343109,275.4505298376083,275.27566995620725,352.0860809326172,343.7727531433105,305.6793502807617,33.0727481842041,32.0804443359375,32.50374794006348,286.6203197479248,270.47737004756925,0.0170746269226074,0.0162895793914794,480.0667724609375,480.503158569336,22.20392227172852,21.943425178527832,279044.91424560547,1261413.4788513184,1210327.0530700684,1211791.8968200684,12.062376976013184,12.045897483825684,713928.1749725342,294311.4995956421,308.0911277770996,256.85860004425047,303.0687088012695,308.4155506134033,6.652500152587891,35.16999816894531,30.03999900817871,0.0003016245863172,2977.4931640625,18.34634780883789,18.21634292602539,9.440000534057615,2.5212562084198,1.4463118314743042,0.6687999963760376,0.921941727399826,0.8757862746715546,2.029981136322021,260.5038452148437,18.57461166381836,685.0845031738281,285.8916320800781,2.573826789855957,1.291653394699097,586.3441772460938,701.3832092285156,,34.0
2025-02-05 12:24:50+01:00,6.0,2244.15234375,105.13943481445312,6.7534589767456055,6.8192338943481445,4.985287666320801,2.996577501296997,3.0257625579833984,280.54788007736204,275.49552979469297,275.27566995620725,352.09107818603513,343.7827514648437,305.6793502807617,33.04774856567383,32.080718994140625,32.498748779296875,286.6203197479248,270.49237003326414,0.0170788078308105,0.0163185386657714,480.05865478515625,480.5206909179688,22.236347198486328,21.96816062927246,282974.0524291992,1263305.5686950684,1206664.9436950684,1208007.7171325684,12.061766624450684,12.044676780700684,714599.5616912842,298339.8199081421,307.94375076293943,256.780220413208,303.07870903015134,308.4205497741699,6.649999618530273,35.15999984741211,30.01000022888184,0.0002999969482421,3034.9375,18.24453353881836,18.630786895751957,9.440000534057615,2.4879379272460938,1.456919550895691,0.668008029460907,0.9160683751106262,0.8735400438308716,2.077993154525757,259.72540283203125,18.641611099243164,685.0109252929688,285.86358642578125,2.5732550621032715,1.2915616035461426,586.27880859375,701.35205078125,22.137845993041992,34.0
2025-02-05 12:24:52+01:00,6.0,2244.47607421875,105.1644287109375,6.705533027648926,6.814544200897217,4.981480121612549,2.985302448272705,3.033834218978882,280.72787990570066,275.63552989959715,275.29566993713377,352.09107818603513,343.7827514648437,305.69935073852537,33.097747802734375,32.072540283203125,32.50874710083008,286.6203197479248,270.51237025260923,0.0170732173919677,0.0163130283355712,480.07916259765625,480.4712219238281,22.22585678100586,21.89396858215332,279083.0612182617,1248901.2718200684,1228759.6702575684,1218383.6936950684,12.055663108825684,12.039793968200684,714355.4210662842,298217.7495956421,308.20908584594724,256.9291404724121,303.07870903015134,308.4305519104004,6.662500381469727,35.15999984741211,30.01999855041504,0.0003004038492838,3006.771728515625,18.05753326416016,18.20549964904785,9.440000534057615,2.807555913925171,1.4254026412963867,0.6657687425613403,0.9106926918029784,0.8762145638465881,2.0016767978668213,257.2807922363281,18.05785751342773,685.0550537109375,285.9185485839844,2.57366156578064,1.2918304204940796,586.3486938476562,701.4454956054688,23.12753295898437,34.0
2025-02-05 12:24:54+01:00,6.0,2249.18701171875,105.17414093017578,6.76375675201416,6.810018539428711,4.987722873687744,3.0007333755493164,3.0376081466674805,280.79788007736204,275.72552981376646,275.27566995620725,352.0810836791992,343.7827514648437,305.69935073852537,33.097747802734375,32.088531494140625,32.498748779296875,286.64032020568845,270.5223702430725,0.0170681285858154,0.016283145904541,480.05865478515625,480.5054016113281,22.086143493652344,21.765560150146484,279235.6491088867,1263183.4983825684,1205566.3108825684,1204711.8186950684,12.048338890075684,12.044676780700684,699951.1241912842,289428.6870956421,307.7196678161621,256.9291404724121,303.07870903015134,308.4305519104004,6.657499313354492,35.15999984741211,30.0,0.000300454711914,3002.277587890625,18.80735206604004,18.39755249023437,9.440000534057615,2.3658559322357178,1.484755277633667,0.6780601143836975,0.9271092414855956,0.874853789806366,1.9237524271011357,262.18365478515625,18.42571830749512,684.8560180664062,285.8656616210937,2.5721569061279297,1.2916274070739746,586.5958862304688,701.2092895507812,22.90414810180664,34.0
2025-02-05 12:24:56+01:00,6.0,2248.370849609375,105.19748306274414,6.753469228744507,6.8108811378479,4.982839345932007,3.0090696811676025,3.042846918106079,280.8478800296783,275.7355298042297,275.29566993713377,352.0860809326172,343.7727531433105,305.68935050964353,33.0777473449707,32.088531494140625,32.50374794006348,286.6303199768066,270.5373702287674,0.0170596256256103,0.0162748498916626,480.0600891113281,480.5177764892578,22.15433120727539,21.850780487060547,275878.7155151367,1260864.1624450684,1210937.4046325684,1202941.7991638184,12.036742210388184,12.040404319763184,707092.2374725342,293212.8667831421,307.97278251647947,256.68491020202634,303.07870903015134,308.42555084228513,6.652499675750732,35.15999984741211,30.03999900817871,0.0002998443603515,3001.83251953125,18.588951110839844,18.59661197662353,9.440000534057615,2.395069718360901,1.479320764541626,0.67119500041008,0.9231976866722108,0.8779962658882141,1.975439727306366,260.4970092773437,18.386528968811035,684.928466796875,285.83740234375,2.572667002677917,1.2915291786193848,586.5733947753906,701.3009338378906,,34.0
2025-02-05 12:24:58+01:00,6.0,2247.5546875,105.2208251953125,6.7431817054748535,6.81174373626709,4.9779558181762695,3.0174059867858887,3.0480856895446777,280.8978799819946,275.74552979469297,275.3156699180603,352.09107818603513,343.7627548217773,305.6793502807617,33.05774688720703,32.088531494140625,32.50874710083008,286.6203197479248,270.55237021446226,0.0170511226654052,0.0162665538787841,480.0615234375,480.5301513671875,22.22251892089844,21.93600082397461,272521.7819213867,1258544.8265075684,1216308.4983825684,1201171.7796325684,12.025145530700684,12.036131858825684,714233.3507537842,296997.0464706421,308.22589721679685,256.4406799316406,303.07870903015134,308.4205497741699,6.654999732971191,35.15999984741211,30.03999900817871,0.0003005564371744,3014.869873046875,18.37055015563965,18.79567146301269,9.440000534057615,2.424283504486084,1.473886251449585,0.6643298864364624,0.9192861318588256,0.8811387419700623,2.0271270275115967,258.81036376953125,18.347339630126957,685.0009155273438,285.80914306640625,2.5731770992279053,1.291430950164795,586.5509033203125,701.392578125,22.61874008178711,34.0
2025-02-05 12:25:00+01:00,6.0,2233.808349609375,105.56214141845705,6.7477617263793945,6.805613994598389,4.980357646942139,2.9985196590423584,3.0242276191711426,280.9478796958923,275.72552981376646,275.3156699180603,352.09107818603513,343.7827514648437,305.69935073852537,33.05774688720703,32.090362548828125,32.488746643066406,286.6203197479248,270.5623702049255,0.0170511226654052,0.0162665538787841,480.0615234375,480.4280700683594,22.22251892089844,21.80408096313477,275497.2457885742,1252197.1702575684,1210449.1233825684,1221069.2405700684,12.033690452575684,12.049559593200684,702392.5304412842,290771.4605331421,307.8508018493652,256.3212303161621,303.07870903015134,308.4305519104004,6.639999866485596,35.15999984741211,30.01000022888184,0.0002994374254014,2932.68603515625,18.386211395263672,18.463232040405277,9.440000534057615,2.568774700164795,1.456919550895691,0.674206554889679,0.9210689663887024,0.8714101314544678,2.0186448097229004,260.7769775390625,18.61051177978516,685.1604614257812,285.9234619140625,2.5745198726654053,1.2918639183044434,586.6243896484375,701.5786743164062,23.455352783203125,34.0
2025-02-05 12:25:02+01:00,6.0,2236.404296875,105.36140441894533,6.700989246368408,6.834700107574463,5.002310276031494,2.978411912918091,3.0378427505493164,280.9678796768188,275.6955298423767,275.34566988945005,352.1010803222656,343.7627548217773,305.69935073852537,33.0777473449707,32.074066162109375,32.498748779296875,286.6203197479248,270.60237016677854,0.0171087493896484,0.016260663986206,480.0577087402344,480.4181823730469,22.163867950439453,21.63985824584961,272674.3698120117,1245239.1624450684,1209350.4905700684,1203735.2561950684,12.048338890075684,12.045897483825684,710693.3116912842,287597.6324081421,308.1460441589355,256.5513557434082,303.07870903015134,308.4205497741699,6.642499923706055,35.13999938964844,30.01000022888184,0.0003000478108723,2964.2333984375,18.79401588439941,19.08393096923828,9.440000534057615,2.2561817169189453,1.5501742362976074,0.6769135594367981,0.9372977018356324,0.8753146529197693,2.045606136322021,260.16241455078125,18.82591438293457,685.3521118164062,285.8664245605469,2.5755624771118164,1.2918843030929563,586.7864990234375,701.7655639648438,23.315034866333008,34.0
2025-02-05 12:25:04+01:00,6.0,2246.80615234375,105.3598861694336,6.686179637908936,6.809180736541748,4.981059074401856,2.9739489555358887,3.0274658203125,281.0678800582885,275.6455298900604,275.3856698513031,352.09107818603513,343.7627548217773,305.70935287475584,33.04774856567383,32.076202392578125,32.498748779296875,286.6203197479248,270.6323701381683,0.0170499572753906,0.0163139667510986,480.0810852050781,480.4181518554688,22.111892700195312,21.563180923461918,276794.2428588867,1252319.2405700684,1207641.5061950684,1204833.8890075684,12.056883811950684,12.032469749450684,697143.5070037842,293334.9370956421,307.5243095397949,256.22567024230955,303.0587085723877,308.4205497741699,6.652500152587891,35.15999984741211,30.01999855041504,0.0002999969482421,2934.5546875,18.42489624023437,18.95699119567871,9.440000534057615,2.3416411876678467,1.4754018783569336,0.6759653687477112,0.91933673620224,0.8769022822380066,2.0583250522613525,259.09716796875,19.10425567626953,685.2882080078125,285.9218139648437,2.575414657592773,1.2918119430541992,586.5711669921875,701.7655639648438,22.14444732666016,34.0
2025-02-05 12:25:06+01:00,6.0,2247.2890625,105.46235275268556,6.714110612869263,6.8130176067352295,4.984070301055908,2.9926233291625977,3.036089062690735,281.00787987709043,275.61552991867063,275.39566984176633,352.0860809326172,343.77775421142576,305.68435134887693,33.062747955322266,32.075927734375,32.49374771118164,286.6303199768066,270.6473701238632,0.0170650377273559,0.016311840057373,480.0703582763672,480.4433441162109,22.144794464111328,21.633546829223636,280189.32342529297,1259277.2483825684,1214782.6194763184,1213012.5999450684,12.043456077575684,12.027586936950684,707092.2374725342,297607.3980331421,307.8603939056396,256.5342973709106,303.0687088012695,308.4205497741699,6.664999961853027,35.15999984741211,30.01999855041504,0.0003000478108723,2981.45361328125,18.267391204833984,19.132305145263672,9.440000534057615,2.497155904769897,1.4694834351539612,0.6734181642532349,0.9147115647792816,0.8764863014221191,2.0378798246383667,260.53797912597656,18.892383575439453,685.2465209960938,285.9213104248047,2.575088858604431,1.2917961478233335,586.5413818359375,701.7252197265625,,34.0
2025-02-05 12:25:08+01:00,6.0,2247.77197265625,105.5648193359375,6.74204158782959,6.816854476928711,4.987081527709961,3.011297702789306,3.0447123050689697,280.9478796958923,275.58552994728086,275.4056698322296,352.0810836791992,343.7927536010742,305.659349822998,33.0777473449707,32.075653076171875,32.488746643066406,286.64032020568845,270.6623701095581,0.0170801181793212,0.0163097133636474,480.05963134765625,480.4685363769531,22.177696228027344,21.70391273498535,283584.4039916992,1266235.2561950684,1221923.7327575684,1221191.3108825684,12.030028343200684,12.022704124450684,717040.9679412842,301879.8589706421,308.19647827148435,256.8429244995117,303.07870903015134,308.4205497741699,6.670000076293945,35.13999938964844,30.0,0.0003003529866536,3016.42724609375,18.109886169433597,19.307619094848636,9.440000534057615,2.652670621871948,1.4635649919509888,0.6708709597587585,0.9100863933563232,0.8760703206062317,2.017434597015381,261.9787902832031,18.68051147460937,685.204833984375,285.9208068847656,2.574763059616089,1.2917803525924685,586.5115966796875,701.6848754882812,20.89511108398437,34.0
2025-02-05 12:25:10+01:00,6.0,2241.236572265625,104.645263671875,6.675899982452393,6.763894557952881,4.95732307434082,2.976502656936645,3.015735626220703,280.83788003921507,275.6055299282074,275.43567004203794,352.09107818603513,343.7827514648437,305.69935073852537,33.0777473449707,32.07159423828125,32.488746643066406,286.61032047271726,270.6623701095581,0.0169422817230224,0.0163312740325927,480.1168518066406,480.4595642089844,22.319793701171875,21.508527755737305,275268.3639526367,1258666.8968200684,1209350.4905700684,1204345.6077575684,12.048338890075684,12.044676780700684,704833.9366912842,292114.2339706421,308.3896011352539,256.0737651824951,303.0887092590332,308.4305519104004,6.664999961853027,35.15999984741211,30.0,0.0003001495361328,3016.649658203125,19.06820106506348,18.98079490661621,9.440000534057615,2.4027109146118164,1.3957031965255735,0.6885166168212891,0.9359959363937378,0.8658127784729004,2.0101613998413086,260.28533935546875,18.63328742980957,685.0410766601562,285.8094482421875,2.5774447917938232,1.2916877269744873,586.8006591796875,701.9510498046875,24.390764236450195,34.0
2025-02-05 12:25:12+01:00,6.0,2236.93017578125,105.35926055908205,6.682692527770996,6.8693528175354,5.031506061553955,2.985422134399414,3.065592765808105,280.79788007736204,275.58552994728086,275.43567004203794,352.121076965332,343.8127502441406,305.69935073852537,33.0777473449707,32.07159423828125,32.498748779296875,286.6203197479248,270.67237010002134,0.0171996059417724,0.0162962112426757,480.0910949707031,480.5157470703125,22.348880767822266,21.95287132263184,278777.8854370117,1251708.8890075684,1221435.4515075684,1216186.4280700684,12.047118186950684,12.047118186950684,710693.3116912842,302978.4917831421,308.2301010131836,256.2814144134521,303.0887092590332,308.4105514526367,6.662499904632568,35.15999984741211,29.979999542236328,0.000300454711914,3050.7783203125,18.94735145568848,18.72613906860352,9.440000534057615,2.2635140419006348,1.4993269443511963,0.6806101202964783,0.950213611125946,0.8816927671432495,1.96772575378418,258.3187255859375,19.10832977294922,685.2005615234375,285.8104248046875,2.5748324394226074,1.2914707660675049,586.8271484375,701.583740234375,21.00580406188965,34.0
2025-02-05 12:25:14+01:00,6.0,2248.3134765625,105.6259536743164,6.712348461151123,6.86732292175293,5.025522232055664,2.9964959621429443,3.06567907333374,280.73787965774534,275.63552989959715,275.43567004203794,352.121076965332,343.7927536010742,305.6793502807617,33.097747802734375,32.077239990234375,32.498748779296875,286.6203197479248,270.6623701095581,0.0171996059417724,0.0162962112426757,480.0910949707031,480.4753112792969,22.348880767822266,21.67926979064941,281448.1735229492,1253906.1546325684,1211669.8265075684,1215209.8655700684,12.056883811950684,12.050780296325684,716552.6866912842,299682.5933456421,308.07039108276365,256.38493766784666,303.07870903015134,308.4205497741699,6.65749979019165,35.15999984741211,30.0,0.0003000478108723,3038.5419921875,18.435791015625,18.844486236572266,9.440000534057615,2.6149325370788574,1.4878041744232178,0.6709408164024353,0.925849437713623,0.8830962181091309,2.0271270275115967,261.3232727050781,18.9475154876709,685.3673095703125,285.8665466308594,2.576137065887451,1.2916553020477295,586.8818969726562,701.7159423828125,20.535961151123047,34.0
2025-02-05 12:25:16+01:00,6.0,2242.0546875,105.66276550292967,6.720364570617676,6.759761333465576,4.949019908905029,2.999854803085327,3.017440795898437,280.79788007736204,275.63552989959715,275.45567002296445,352.1010803222656,343.7627548217773,305.6793502807617,33.04774856567383,32.076934814453125,32.50874710083008,286.6203197479248,270.6823700904846,0.0169375324249267,0.0162654647827148,480.07916259765625,480.468994140625,22.179126739501957,21.808595657348636,275420.9518432617,1262329.0061950684,1220703.0296325684,1215087.7952575684,12.045897483825684,12.073973655700684,699951.1241912842,285888.6480331421,308.13343658447263,256.5513557434082,303.07870903015134,308.4405502319336,6.635000228881836,35.15999984741211,30.0,0.000300454711914,3007.884033203125,18.494897842407227,18.943588256835938,9.440000534057615,2.5225796699523926,1.5247561931610107,0.6767951250076294,0.9152357578277588,0.8674299716949463,1.9734787940979004,261.05010986328125,19.33782386779785,685.1179809570312,285.9207763671875,2.574086427688598,1.291779398918152,586.698486328125,701.6328735351562,23.43755531311035,34.0
2025-02-05 12:25:18+01:00,6.0,2239.6317138671875,105.51669311523438,6.720900535583496,6.770786762237549,4.9585700035095215,2.997447609901428,3.0235419273376465,280.86788001060484,275.6805298566818,275.4656700134277,352.1010803222656,343.7927536010742,305.6793502807617,33.062747955322266,32.07820129394531,32.50374794006348,286.615320110321,270.6873700857162,0.0169662561416625,0.0162799234390258,480.072021484375,480.4793395996094,22.164106369018555,21.837206840515137,275344.6578979492,1263488.6741638184,1221191.3108825684,1216857.8147888184,12.045897483825684,12.071532249450684,706542.9210662842,287963.8433456421,308.286604309082,256.5474056243896,303.0687088012695,308.42555084228513,6.647499561309815,35.15999984741211,30.01000022888184,0.0003003529866536,2990.53076171875,18.53622436523437,18.742733001708984,9.440000534057615,2.492640256881714,1.485681653022766,0.6783980429172516,0.9142724871635436,0.8676137626171112,2.010902762413025,259.2883605957031,18.957852363586422,685.0154724121094,285.89288330078125,2.573692798614502,1.2917025089263916,586.7013549804688,701.56689453125,,34.0
2025-02-05 12:25:20+01:00,6.0,2237.208740234375,105.37062072753906,6.721436500549316,6.7818121910095215,4.968120098114014,2.9950404167175293,3.0296430587768555,280.93787994384763,275.72552981376646,275.47567000389097,352.1010803222656,343.82275238037107,305.6793502807617,33.0777473449707,32.0794677734375,32.498748779296875,286.61032047271726,270.69237008094785,0.0169949798583984,0.0162943820953369,480.06488037109375,480.48968505859375,22.14908599853516,21.86581802368164,275268.3639526367,1264648.3421325684,1221679.5921325684,1218627.8343200684,12.045897483825684,12.069090843200684,713134.7179412842,290039.0386581421,308.4397720336914,256.54345550537107,303.0587085723877,308.4105514526367,6.632499694824219,35.15999984741211,30.0,0.0003006581963433,3063.94873046875,18.577550888061523,18.54187774658203,9.440000534057615,2.462700843811035,1.4466071128845217,0.6800009608268738,0.9133092164993286,0.8677975535392761,2.0483267307281494,257.526611328125,18.577880859375,684.9129638671875,285.864990234375,2.5732991695404053,1.2916256189346311,586.7042236328125,701.5009155273438,23.03388977050781,34.0
2025-02-05 12:25:22+01:00,6.0,2244.889404296875,105.29397583007812,6.728358745574951,6.838783264160156,5.0142130851745605,2.9923102855682373,3.051587581634521,280.93787994384763,275.81552972793577,275.4956699848175,352.121076965332,343.7827514648437,305.6793502807617,33.0777473449707,32.075286865234375,32.50874710083008,286.6203197479248,270.7223700523376,0.0171293849945068,0.0162907581329345,480.0796508789063,480.5485534667969,22.16053009033203,22.01226043701172,281524.4674682617,1254638.5765075684,1214355.3733825684,1217407.1311950684,12.037352561950684,12.041014671325684,709106.3976287842,300292.9449081421,308.19227447509763,256.2575248718261,303.0587085723877,308.4305519104004,6.617499828338623,35.15999984741211,30.01000022888184,0.0003008107842339,2958.627197265625,18.959840774536133,18.50360870361328,9.440000534057615,2.437452793121338,1.4338853359222412,0.6938649415969849,0.9508237242698668,0.8742062449455261,2.1261115074157715,263.4537658691406,18.355619430541992,685.10791015625,285.8651733398437,2.5740084648132324,1.291611671447754,586.908935546875,701.5526123046875,21.41247940063477,34.0
2025-02-05 12:25:24+01:00,6.0,2238.811767578125,105.5150146484375,6.730638980865479,6.816403865814209,4.98778772354126,3.009561538696289,3.0479109287261963,280.7178796768188,275.8555299282074,275.4956699848175,352.121076965332,343.7927536010742,305.6793502807617,33.097747802734375,32.083587646484375,32.498748779296875,286.6203197479248,270.74237003326414,0.0170766582489013,0.016244794845581,480.0629577636719,480.46630859375,22.276878356933597,21.8727970123291,284423.6373901367,1258911.0374450684,1223632.7171325684,1223754.7874450684,12.053221702575684,12.037352561950684,705566.3585662842,303710.9136581421,308.045149230957,257.47345485687254,303.0587085723877,308.4105514526367,6.605000019073486,35.15999984741211,30.01000022888184,0.0003003529866536,3009.174560546875,18.078248977661133,19.033203125,9.440000534057615,2.795013189315796,1.4296441078186035,0.6643512845039368,0.9077413082122804,0.8783655166625977,2.031367540359497,260.9681701660156,19.112770080566406,685.203857421875,285.8671264648437,2.574858427047729,1.29167377948761,587.0953979492188,701.5520629882812,21.70155906677246,34.0
2025-02-05 12:25:26+01:00,6.0,2240.6590576171875,105.38937377929688,6.709542989730835,6.810962438583374,4.987360715866089,2.9985116720199585,3.043832540512085,280.65287985801695,275.8555299282074,275.5106699705124,352.121076965332,343.8027519226074,305.6943515777588,33.097747802734375,32.083587646484375,32.50374794006348,286.6203197479248,270.7573701381683,0.0170575008392333,0.01626083278656,480.0798797607422,480.4665222167969,22.202253341674805,21.884400367736816,282172.966003418,1261962.7952575684,1217162.9905700684,1217590.2366638184,12.052611351013184,12.036131858825684,708373.9757537842,298583.9605331421,308.18385734558103,257.2248114585876,303.05370845794675,308.4155506134033,6.59499979019165,35.16999816894531,30.01000022888184,0.000300454711914,3022.701416015625,18.61143112182617,19.025479316711422,9.440000534057615,2.4521929025650024,1.4084294438362122,0.6729850471019745,0.9230087995529176,0.8760201334953308,1.991055130958557,260.0190124511719,19.063292503356934,685.1203308105469,285.89402770996094,2.5742080211639404,1.291728913784027,586.9684753417969,701.5274658203125,,34.0
