_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-05 12:25:28+01:00,6.0,2242.50634765625,105.26373291015624,6.688446998596191,6.805521011352539,4.986933708190918,2.987461805343628,3.0397541522979736,280.58788003921507,275.8555299282074,275.52566995620725,352.121076965332,343.8127502441406,305.70935287475584,33.097747802734375,32.083587646484375,32.50874710083008,286.6203197479248,270.7723702430725,0.0170383434295654,0.016276870727539,480.0968017578125,480.46673583984375,22.127628326416016,21.89600372314453,279922.2946166992,1265014.5530700684,1210693.2640075684,1211425.6858825684,12.052000999450684,12.034911155700684,711181.5929412842,293457.0074081421,308.32256546020506,256.9761680603027,303.04870834350584,308.4205497741699,6.589999675750732,35.15999984741211,30.01000022888184,0.0003006581963433,2967.25927734375,19.14461326599121,19.01775550842285,9.440000534057615,2.109372615814209,1.3872147798538208,0.6816188097000122,0.9382762908935548,0.873674750328064,1.9507427215576167,259.0698547363281,19.01381492614746,685.0368041992188,285.9209289550781,2.573557615280152,1.2917840480804443,586.841552734375,701.5028686523438,22.857839584350582,34.0
2025-02-05 12:25:30+01:00,6.0,2247.14208984375,105.1723175048828,6.744321823120117,6.810079097747803,4.9905924797058105,3.0121188163757324,3.0421533584594727,280.6678799629211,275.90552988052366,275.54566993713377,352.121076965332,343.7827514648437,305.6793502807617,33.05774688720703,32.072021484375,32.50874710083008,286.6203197479248,270.792370223999,0.0170383434295654,0.016276870727539,480.0968017578125,480.4802551269531,22.127628326416016,21.762678146362305,275420.9518432617,1251586.8186950684,1213256.7405700684,1213622.9515075684,12.048338890075684,12.050780296325684,709472.6085662842,291259.7417831421,308.28894271850584,256.5592559814453,303.04870834350584,308.4305519104004,6.609999656677246,35.13999938964844,30.0,0.0003005564371744,2992.265869140625,18.67107391357422,19.02984046936035,9.440000534057615,2.501113176345825,1.490847945213318,0.6806415915489197,0.9253844022750854,0.871946394443512,2.082229852676392,261.4325256347656,19.04171562194824,685.038330078125,285.7807922363281,2.5754928588867188,1.291645050048828,586.8675537109375,701.4031982421875,26.09109115600586,34.0
2025-02-05 12:25:32+01:00,6.0,2242.7236328125,105.2551727294922,6.769465923309326,6.806462287902832,4.989207267761231,3.0122389793396,3.0287013053894043,280.72787990570066,276.0155297756195,275.5656699180603,352.121076965332,343.7927536010742,305.659349822998,33.0777473449707,32.09271240234375,32.498748779296875,286.61032047271726,270.80237021446226,0.0170568580627441,0.0162797355651855,480.0157470703125,480.5121765136719,22.08995819091797,21.71829605102539,283050.3463745117,1271850.4905700684,1229247.9515075684,1206909.0843200684,12.060545921325684,12.006834983825684,705688.4288787842,291259.7417831421,308.0745948791504,256.59875717163084,303.04870834350584,308.4305519104004,6.622499465942383,35.15999984741211,30.01999855041504,0.0003014211357964,2984.92431640625,18.651878356933597,18.69107437133789,9.440000534057615,2.1578361988067627,1.4466071128845217,0.6821629405021667,0.9216994047164916,0.8683881163597107,1.9904581308364868,260.0531616210937,19.022214889526367,684.8937377929688,285.8111572265625,2.572347640991211,1.2914938926696775,587.057861328125,701.3564453125,21.96041679382324,34.0
2025-02-05 12:25:34+01:00,6.0,2237.83935546875,104.82843017578124,6.753454208374023,6.825833797454834,5.001115322113037,3.011298179626465,3.0435714721679688,280.72787990570066,275.90552988052366,275.5656699180603,352.121076965332,343.7827514648437,305.659349822998,33.097747802734375,32.079498291015625,32.50874710083008,286.6203197479248,270.8223701953888,0.0170842742919921,0.016265489578247,480.072021484375,480.5472106933594,22.1099853515625,21.92072296142578,278549.0036010742,1248412.9905700684,1211059.4749450684,1208007.7171325684,12.027586936950684,12.027586936950684,707763.6241912842,295532.2027206421,307.8508018493652,256.7880577087402,303.04870834350584,308.4105514526367,6.639999866485596,35.15999984741211,30.01000022888184,0.0003008616468641,3017.272705078125,19.04401588439941,18.269886016845703,9.440000534057615,2.427983045578003,1.398725509643555,0.6808274388313293,0.9369521141052246,0.8736693263053894,1.8714969158172607,260.3126525878906,19.25851249694824,685.0601806640625,285.8080444335937,2.573739528656006,1.291395664215088,586.88671875,701.4717407226562,19.588356018066406,34.0
2025-02-05 12:25:36+01:00,6.0,2238.3438720703125,104.9614601135254,6.731155157089233,6.8221824169158936,5.000184535980225,2.999717235565185,3.0402785539627075,280.69287981987,275.8555298089981,275.5656699180603,352.1110786437988,343.79775085449216,305.6443504333496,33.097747802734375,32.07948303222656,32.50374794006348,286.6203197479248,270.8073702096939,0.0170882787704467,0.0162812900543212,480.07130432128906,480.5424957275391,22.159576416015625,21.905892372131348,277976.79901123047,1260558.9866638184,1217285.0608825684,1213500.8811950684,12.015990257263184,12.008666038513184,706726.0265350342,294494.6050643921,307.8740390777588,256.8625186920166,303.05370845794675,308.3955501556396,6.649999618530273,35.15999984741211,30.03999900817871,0.0003007599216037,2981.8984375,18.83619785308838,18.47655868530273,9.440000534057615,2.499482750892639,1.3923571109771729,0.6833945214748383,0.931209832429886,0.8715731203556061,1.8664977550506592,260.6950378417969,19.28129196166992,684.896484375,285.8081512451172,2.573778986930847,1.2914053797721865,586.8922119140625,701.4904174804688,,34.0
2025-02-05 12:25:38+01:00,6.0,2238.848388671875,105.09449005126952,6.708856105804443,6.818531036376953,4.999253749847412,2.9881362915039062,3.0369856357574463,280.6578797340393,275.8055297374725,275.5656699180603,352.1010803222656,343.8127502441406,305.62935104370115,33.097747802734375,32.0794677734375,32.498748779296875,286.6203197479248,270.792370223999,0.0170922832489013,0.0162970905303955,480.0705871582031,480.5377807617188,22.20916748046875,21.891061782836918,277404.5944213867,1272704.9827575684,1223510.6468200684,1218994.0452575684,12.004393577575684,11.989745140075684,705688.4288787842,293457.0074081421,307.8972763061523,256.93697967529295,303.0587085723877,308.38054885864256,6.659999370574951,35.16999816894531,30.01000022888184,0.000301319410536,3008.99658203125,18.628379821777344,18.68323135375977,9.440000534057615,2.5709824562072754,1.385988712310791,0.6859616041183472,0.9254675507545472,0.8694769144058228,1.8614985942840576,261.0774230957031,19.3040714263916,684.7327880859375,285.8082580566406,2.5738184452056885,1.291415095329285,586.897705078125,701.5090942382812,24.62816619873047,34.0
2025-02-05 12:25:40+01:00,6.0,2252.982421875,105.41140747070312,6.704318523406982,6.763608932495117,4.956204414367676,2.984413385391236,3.0155253410339355,280.72787990570066,275.72552981376646,275.5656699180603,352.121076965332,343.7827514648437,305.6493515014648,33.097747802734375,32.083587646484375,32.498748779296875,286.61032047271726,270.7723702430725,0.0169256076812744,0.0163351821899414,480.0744018554688,480.5328674316406,22.231101989746094,21.81696510314941,278549.0036010742,1263061.4280700684,1222900.2952575684,1215209.8655700684,12.038573265075684,12.042235374450684,716552.6866912842,295532.2027206421,307.9733261108398,256.60665740966795,303.04870834350584,308.4105514526367,6.699999809265137,35.15999984741211,30.01999855041504,0.0003017772081163,2972.420654296875,19.2520751953125,18.954484939575195,9.440000534057615,2.0222833156585693,1.4169186353683472,0.6754149198532104,0.9178043603897096,0.8668522834777832,1.9904581308364868,260.3672790527344,19.292219161987305,685.4201049804688,285.8121032714844,2.5762412548065186,1.291523575782776,587.1052856445312,701.9556274414062,25.06457901000977,34.0
2025-02-05 12:25:42+01:00,6.0,2240.034912109375,105.27694702148438,6.706585884094238,6.855857372283936,5.015986442565918,3.0048716068267822,3.071752548217773,280.9078797340393,275.7655297756195,275.54566993713377,352.121076965332,343.8127502441406,305.6493515014648,33.0777473449707,32.083587646484375,32.50874710083008,286.61032047271726,270.7723702430725,0.0171616706848144,0.0162403984069824,480.08489990234375,480.5243225097656,22.20630645751953,21.81696510314941,282134.8190307617,1262206.9358825684,1219970.6077575684,1212768.4593200684,12.055663108825684,12.006834983825684,721801.7101287842,302734.3511581421,308.4523147583008,256.14600601196287,303.04870834350584,308.3705505371093,6.720000267028809,35.15999984741211,30.01000022888184,0.0003009633721245,3010.242431640625,18.207883834838867,18.903432846069336,9.440000534057615,2.861735343933105,1.4399478435516355,0.6681787967681885,0.9139713644981384,0.8828226327896118,1.948000431060791,260.28533935546875,18.70274543762207,685.1665649414062,285.8095397949219,2.5742604732513428,1.2914429903030396,586.897705078125,701.6023559570312,23.18831825256348,34.0
2025-02-05 12:25:44+01:00,6.0,2241.844970703125,105.1194076538086,6.713388919830322,6.862002849578857,5.024781227111816,2.9964189529418945,3.062750577926636,280.82787981033323,275.83552994728086,275.54566993713377,352.1310791015625,343.8127502441406,305.659349822998,33.05774688720703,32.076446533203125,32.498748779296875,286.6203197479248,270.74237003326414,0.0171616706848144,0.0162403984069824,480.08489990234375,480.5319519042969,22.20630645751953,22.022686004638672,273132.1334838867,1264037.9905700684,1220458.8890075684,1218139.5530700684,12.041014671325684,12.026366233825684,721679.6398162842,299316.3824081421,308.01980056762693,257.09339370727537,303.04870834350584,308.38054885864256,6.727499485015869,35.15999984741211,30.01000022888184,0.0003011668226453,3035.42724609375,19.27596473693848,18.907102584838867,9.440000534057615,2.1636033058166504,1.473886251449585,0.6792985200881958,0.9496938586235046,0.8807373642921448,2.020159721374512,261.4188537597656,19.31999969482422,685.6278076171875,285.7831420898437,2.5728323459625244,1.2914271354675293,586.9541015625,701.38330078125,21.31143951416016,34.0
2025-02-05 12:25:46+01:00,6.0,2239.6318359375,105.2289581298828,6.699782371520996,6.798259258270264,4.981550216674805,2.9878411293029785,3.0290322303771973,280.6378797531128,275.7655297756195,275.5656699180603,352.1310791015625,343.82275238037107,305.6093505859375,33.05774688720703,32.0740966796875,32.488746643066406,286.6003202438354,270.74237003326414,0.0170209693908691,0.0162672519683837,480.0887145996094,480.50634765625,22.26591110229492,21.745962142944336,280837.8219604492,1267578.0296325684,1223144.4358825684,1209716.7015075684,12.038573265075684,12.014159202575684,711669.8741912842,297485.3277206421,308.2553199768066,256.5039543151855,303.0587085723877,308.390550994873,6.732500076293945,35.15999984741211,30.01999855041504,0.0003011668226453,2970.819091796875,19.05735206604004,19.232074737548828,9.440000534057615,2.3394813537597656,1.4117412567138672,0.6904035806655884,0.9361786246299744,0.8737620711326599,2.1022303104400635,259.82098388671875,18.796810150146484,685.21484375,285.80987548828125,2.574841260910034,1.2914800643920898,587.0088500976562,701.8201293945312,22.26995849609375,34.0
2025-02-05 12:25:48+01:00,6.0,2240.20556640625,105.19548797607422,6.708904266357422,6.806741714477539,4.987400531768799,2.9879924058914185,3.03020453453064,280.59787979125974,275.7105298280716,275.555669927597,352.1360801696777,343.81775131225584,305.6343502044677,33.0777473449707,32.07267761230469,32.488746643066406,286.6003202438354,270.717370057106,0.0170429964065551,0.016268681526184,480.0853729248047,480.5222930908203,22.284984588623047,21.80395603179932,281066.7037963867,1261840.7249450684,1218017.4827575684,1210632.2288513184,12.026976585388184,12.026976585388184,709960.8898162842,294128.3941268921,308.3600887298584,256.7596563339233,303.05370845794675,308.390550994873,6.75,35.15999984741211,30.01999855041504,0.0003007599216037,3001.921630859375,19.001968383789062,18.927653312683105,9.440000534057615,2.364775896072388,1.4037222266197205,0.6874309480190277,0.9339867234230042,0.8716087341308594,2.0251153707504272,259.52052307128906,18.61287879943848,685.2212219238281,285.8075866699219,2.5747374296188354,1.2913943529129028,586.8080139160156,701.7029113769531,,34.0
2025-02-05 12:25:50+01:00,6.0,2240.779296875,105.16201782226562,6.718026161193848,6.815224170684815,4.993250846862793,2.9881436824798584,3.031376838684082,280.5578798294067,275.65552988052366,275.54566993713377,352.14108123779295,343.8127502441406,305.659349822998,33.097747802734375,32.071258544921875,32.488746643066406,286.6003202438354,270.69237008094785,0.0170650234222412,0.0162701110839843,480.08203125,480.5382385253906,22.30405807495117,21.861949920654297,281295.5856323242,1256103.4202575684,1212890.5296325684,1211547.7561950684,12.015379905700684,12.039793968200684,708251.9054412842,290771.4605331421,308.46485748291013,257.0153583526611,303.04870834350584,308.390550994873,6.764999866485596,35.13999938964844,30.0,0.0003010142347547,2951.15185546875,18.94658470153809,18.623231887817383,9.440000534057615,2.3900704383850098,1.3957031965255735,0.684458315372467,0.931794822216034,0.8694553971290588,1.948000431060791,259.2200622558594,18.42894744873047,685.2276000976562,285.8052978515625,2.5746335983276367,1.2913086414337158,586.607177734375,701.585693359375,23.25809669494629,34.0
2025-02-05 12:25:52+01:00,6.0,2236.666015625,105.40730285644533,6.696381092071533,6.80150842666626,4.9849162101745605,2.9859235286712646,3.0327999591827397,280.45787992477415,275.6255299091339,275.50566997528074,352.14108123779295,343.7927536010742,305.659349822998,33.097747802734375,32.074951171875,32.50874710083008,286.6903203964233,270.7123700618744,0.0170172424316406,0.0162755146026611,480.0992126464844,480.4505615234375,22.34363555908203,21.70159339904785,270080.3756713867,1265136.6233825684,1220825.0999450684,1216430.5686950684,12.043456077575684,12.017821311950684,725952.1007537842,296874.9761581421,308.2679275512695,257.4580234527588,303.07870903015134,308.38054885864256,6.762499809265137,35.13999938964844,30.0,0.0003006581963433,2966.54736328125,19.52790260314941,18.585390090942383,9.984000205993652,2.121274471282959,1.5035659074783323,0.690314769744873,0.95380038022995,0.8704497814178467,1.9464961290359497,260.1214294433594,18.338960647583008,685.3267822265625,285.8681640625,2.5755105018615723,1.2917063236236572,587.0292358398438,701.7876586914062,21.665321350097656,34.0
2025-02-05 12:25:54+01:00,6.0,2247.842529296875,105.5758819580078,6.691596984863281,6.849396228790283,5.013815402984619,2.9854555130004883,3.0558576583862305,280.34787979125974,275.65552988052366,275.50566997528074,352.1510833740234,343.82275238037107,305.659349822998,33.05774688720703,32.0867919921875,32.498748779296875,287.0303205490112,270.69237008094785,0.0171548728942871,0.017158950805664,480.0625,480.4811706542969,22.217750549316406,21.826414108276367,278014.9459838867,1260375.8811950684,1213622.9515075684,1222045.8030700684,12.030028343200684,11.999510765075684,726562.4523162842,296508.7652206421,308.427229309082,256.535555267334,303.04870834350584,308.3705505371093,6.760000228881836,35.15999984741211,30.01999855041504,0.0003011668226453,3040.09912109375,18.404300689697266,19.12844657897949,9.984000205993652,2.600379228591919,1.39324951171875,0.6743820309638977,0.9207030534744264,0.8783738613128662,1.9167613983154297,259.1244812011719,18.6827449798584,685.204833984375,285.8123474121094,2.574763059616089,1.291532039642334,587.0004272460938,701.650390625,20.900503158569336,34.0
2025-02-05 12:25:56+01:00,6.0,2245.30419921875,105.46542358398438,6.686514139175415,6.845720291137695,5.011076211929321,2.979669690132141,3.0506149530410767,280.3028797149658,275.69052984714506,275.5006699800491,352.1510833740234,343.81775131225584,305.659349822998,33.06774711608887,32.0858154296875,32.50874900817871,287.1653203010559,270.7023700714111,0.0171474990844726,0.0171346073150634,480.0512847900391,480.49847412109375,22.18508720397949,21.614784240722656,280685.2340698242,1262390.0413513184,1218749.9046325684,1219604.3968200684,12.045287132263184,12.014159202575684,723632.7648162842,295837.3785018921,308.38540306091306,256.8844603538513,303.05370845794675,308.36555137634275,6.762499809265137,35.13999938964844,30.01000022888184,0.0003009633721245,2969.439453125,18.33314609527588,18.848413467407227,9.984000205993652,2.650716781616211,1.4449279308319092,0.6742571592330933,0.9191087782382964,0.8767120540142059,1.9082622528076167,260.4765319824219,18.26492977142334,685.0975341796875,285.8098602294922,2.57665479183197,1.2914962768554688,586.8893432617188,701.9169921875,,34.0
2025-02-05 12:25:58+01:00,6.0,2242.765869140625,105.35496520996094,6.681431293487549,6.842044353485107,5.008337020874023,2.973883867263794,3.045372247695923,280.25787963867185,275.72552981376646,275.4956699848175,352.1510833740234,343.8127502441406,305.659349822998,33.0777473449707,32.0848388671875,32.51874923706055,287.30032005310056,270.7123700618744,0.0171401252746582,0.0171102638244628,480.0400695800781,480.5157775878906,22.152423858642575,21.403154373168945,283355.5221557617,1264404.2015075684,1223876.8577575684,1217162.9905700684,12.060545921325684,12.028807640075684,720703.0773162842,295165.9917831421,308.3435768127441,257.23336544036863,303.0587085723877,308.3605522155761,6.772500038146973,35.119998931884766,30.01000022888184,0.0003021841091579,3025.193115234375,18.26199150085449,18.56838035583496,9.984000205993652,2.701054334640503,1.4966063499450684,0.6741322875022888,0.9175145030021667,0.8750502467155457,1.899763107299805,261.8285827636719,17.84711456298828,684.990234375,285.807373046875,2.578546524047852,1.2914605140686035,586.7782592773438,702.18359375,20.16314697265625,34.0
2025-02-05 12:26:00+01:00,6.0,2252.817626953125,105.43665313720705,6.713391304016113,6.878630638122559,5.032489776611328,2.9754762649536133,3.0386440753936768,280.1478799819946,275.74552979469297,275.47567000389097,352.1710800170898,343.82275238037107,305.659349822998,33.05774688720703,32.0848388671875,32.50874710083008,287.4403203964233,270.7223700523376,0.0171401252746582,0.0171102638244628,480.0400695800781,480.5206909179688,22.152423858642575,21.95242691040039,284957.6950073242,1261840.7249450684,1216430.5686950684,1222778.2249450684,12.038573265075684,12.026366233825684,742553.6632537842,308105.4449081421,308.30575408935545,256.6540588378906,303.0587085723877,308.38054885864256,6.759999752044678,35.119998931884766,30.01000022888184,0.0003002512613932,3008.507080078125,17.85856819152832,18.218690872192383,9.984000205993652,2.629760980606079,1.5047557353973389,0.6697761416435242,0.9105001091957092,0.8742597699165344,1.9847038984298704,260.1897277832031,18.507339477539062,685.0662841796875,285.807861328125,2.5734808444976807,1.291390061378479,586.4494018554688,701.5881958007812,24.20883178710937,34.0
