_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-05 12:30:32+01:00,6.0,2282.989990234375,105.40206909179688,6.990758419036865,7.124044895172119,5.222785472869873,3.0775914192199707,3.1362690925598145,281.3678802490234,272.82553001642225,274.95567002296445,350.86108245849607,343.0327514648437,305.8493522644043,33.3277473449707,32.333343505859375,32.76874923706055,287.9003204345703,270.44237008094785,0.0179381771087646,0.0170855464935302,479.6094970703125,480.2263793945313,22.403717041015625,22.422983169555664,284576.2252807617,1268798.7327575684,1220947.1702575684,1228393.4593200684,12.077635765075684,12.080077171325684,729370.0695037842,301269.5074081421,308.3267654418945,257.5274614334106,303.04870834350584,308.53055038452146,6.799999713897705,35.279998779296875,29.979999542236328,0.000307168782552,3011.3544921875,17.26633071899414,17.605628967285156,9.984000205993652,2.214283943176269,1.3817331790924072,0.6737500429153442,0.9410030245780944,0.8923973441123962,1.7683241367340088,258.7284240722656,17.052156448364258,683.18017578125,286.3134460449219,2.56679368019104,1.293057918548584,585.513671875,698.2434692382812,25.37541961669922,37.4
2025-02-05 12:30:34+01:00,6.0,2267.873046875,105.47486114501952,6.993072986602783,7.158470153808594,5.250397682189941,3.076823472976685,3.149595022201538,281.3978799819946,272.9255299955606,274.95567002296445,350.8210815429687,343.0327514648437,305.8493522644043,33.33774948120117,32.320098876953125,32.76874923706055,287.89032020568845,270.4623700618744,0.0180275001525878,0.0170663394927978,479.6433410644531,480.2637634277344,22.504806518554688,22.205190658569336,287551.6891479492,1282592.6780700684,1232177.6390075684,1222167.8733825684,12.099608421325684,12.066649436950684,736328.0773162842,303100.5620956421,308.2301010131836,257.80399837493894,303.04870834350584,308.5005516052246,6.795000076293945,35.25,30.0,0.0003072705417209,3002.144287109375,17.212629318237305,17.079608917236328,9.984000205993652,2.501707077026367,1.3521302938461304,0.6738925576210022,0.941470980644226,0.8962173461914062,1.8799757957458496,260.9954833984375,16.694904327392578,683.62548828125,286.2845764160156,2.5702295303344727,1.292940974235535,585.4699096679688,698.7713012695312,20.831787109375,37.4
2025-02-05 12:30:36+01:00,6.0,2272.503662109375,105.6264877319336,7.069003105163574,7.074641704559326,5.178689479827881,3.1167759895324707,3.119262218475342,281.50787963867185,272.9555299967527,274.97567000389097,350.8210815429687,343.0327514648437,305.81934967041013,33.3177490234375,32.31024169921875,32.76874923706055,287.9003204345703,270.4723700523376,0.0178119831085205,0.0171025829315185,479.6829223632813,480.221435546875,22.351741790771484,22.075353622436523,291595.2682495117,1259521.3890075684,1214111.2327575684,1230468.6546325684,12.071532249450684,12.073973655700684,736206.0070037842,310180.6402206421,308.54847564697263,257.23336544036863,303.04870834350584,308.5005516052246,6.802499771118164,35.2599983215332,30.0,0.0003069653320312,2990.93115234375,16.383472442626953,17.194316864013672,9.984000205993652,2.491708755493164,1.3875035047531128,0.6545019745826721,0.9074509739875792,0.8900725841522217,1.891512393951416,258.6874389648437,17.324769973754883,683.26806640625,286.3126525878906,2.567468404769897,1.2930327653884888,585.5176391601562,698.5630493164062,20.42599105834961,37.4
2025-02-05 12:30:38+01:00,6.0,2275.6783447265625,105.47360229492188,7.038621664047241,7.079794883728027,5.187627792358398,3.1095577478408813,3.127779006958008,281.48787965774534,272.9555299967527,274.99066998958585,350.826082611084,343.0227531433105,305.829349899292,33.3177490234375,32.314697265625,32.76374816894531,287.8953203201294,270.4873701572418,0.0178345260620117,0.017106273651123,479.6535949707031,480.2286529541016,22.464752197265625,22.06711769104004,288657.95135498047,1266052.1507263184,1219116.1155700684,1224914.4554138184,12.087401390075684,12.067870140075684,739746.0460662842,306152.3199081421,308.47949066162107,257.48806228637693,303.0387090682983,308.4955505371093,6.800000190734863,35.2599983215332,30.0,0.0003074739922417,3006.94970703125,16.689589500427246,17.215807914733887,9.984000205993652,2.520234227180481,1.3677018284797668,0.6644646227359772,0.917749524116516,0.8905744552612305,1.8999756574630735,259.766357421875,17.0499849319458,683.3861694335938,286.312744140625,2.568379044532776,1.2930355668067932,585.4903564453125,698.6234741210938,,37.4
2025-02-05 12:30:40+01:00,6.0,2278.85302734375,105.32071685791016,7.008240222930908,7.0849480628967285,5.196566104888916,3.102339506149292,3.136295795440674,281.4678796768188,272.9555299967527,275.00566997528074,350.8310836791992,343.0127548217773,305.8393501281738,33.3177490234375,32.31915283203125,32.75874710083008,287.89032020568845,270.502370262146,0.0178570690155029,0.0171099643707275,479.624267578125,480.2358703613281,22.57776260375977,22.058881759643555,285720.6344604492,1272582.9124450684,1224120.9983825684,1219360.2561950684,12.103270530700684,12.061766624450684,743286.0851287842,302123.9995956421,308.4105056762695,257.74275913238523,303.0287097930908,308.4905494689941,6.787499904632568,35.2599983215332,30.0,0.0003077283053927,2951.952392578125,16.99570655822754,17.2372989654541,9.984000205993652,2.548759698867798,1.347900152206421,0.6744272708892822,0.9280480742454528,0.8910763263702393,1.9084389209747317,260.84527587890625,16.77519989013672,683.5042724609375,286.3128356933594,2.5692896842956543,1.2930383682250977,585.4630737304688,698.6838989257812,20.95750617980957,37.4
2025-02-05 12:30:42+01:00,6.0,2268.898681640625,105.328857421875,7.016449451446533,7.092413902282715,5.197769641876221,3.079995632171631,3.1133415699005127,281.3978799819946,272.97553000748155,275.00566997528074,350.81107940673826,343.0327514648437,305.8293518066406,33.3277473449707,32.31915283203125,32.75874710083008,287.8703197479248,270.502370262146,0.0178570690155029,0.0171099643707275,479.624267578125,480.2335815429688,22.57776260375977,21.9552001953125,288238.3346557617,1271850.4905700684,1221313.3811950684,1223876.8577575684,12.077635765075684,12.077635765075684,739257.7648162842,305541.9683456421,308.1376365661621,257.9570421218872,303.0287097930908,308.4805511474609,6.779999732971191,35.279998779296875,30.0,0.0003072705417209,3034.8486328125,17.00002098083496,17.865337371826172,9.984000205993652,2.5168628692626958,1.2717024087905884,0.6645445227622986,0.9264082908630372,0.8868533372879028,1.8730450868606567,259.8892822265625,16.571575164794922,683.4892578125,286.2860717773437,2.569080352783203,1.2929874658584597,585.606201171875,698.7951049804688,22.73224258422852,37.4
2025-02-05 12:30:44+01:00,6.0,2267.823486328125,105.3909912109375,6.959125995635986,7.074394702911377,5.182942867279053,3.063410997390747,3.124014616012573,281.2378791809082,273.02552998960016,275.02566995620725,350.8010772705078,343.0127548217773,305.8293518066406,33.3277473449707,32.30487060546875,32.77874755859375,287.8703197479248,270.4623700618744,0.017814058303833,0.0170701141357421,479.6557312011719,480.2898864746094,22.408485412597656,21.829833984375,284271.0494995117,1269531.1546325684,1218017.4827575684,1212646.3890075684,12.071532249450684,12.070311546325684,740600.5382537842,312866.1870956421,308.2763313293457,257.09339370727537,303.0087093353271,308.4805511474609,6.774999618530273,35.2599983215332,30.0,0.0003074739922417,3018.251708984375,16.866039276123047,17.002857208251953,9.984000205993652,2.6691932678222656,1.2955784797668457,0.6624763607978821,0.9150694608688354,0.8875827193260193,1.936503291130066,261.3232727050781,16.866344451904297,683.4076538085938,286.28338623046875,2.5715906620025635,1.2927602529525757,585.5498046875,698.9736328125,23.317367553710938,37.4
2025-02-05 12:30:46+01:00,6.0,2265.890625,105.15153503417967,6.967373847961426,7.089899063110352,5.1946234703063965,3.097055196762085,3.1206562519073486,281.25787963867185,273.045530000329,274.97567000389097,350.8010772705078,343.0127548217773,305.8293518066406,33.33774948120117,32.312713623046875,32.76874923706055,287.8703197479248,270.4723700523376,0.0178544292449951,0.0170778045654296,479.6633605957031,480.28900146484375,22.269248962402344,22.206188201904297,288238.3346557617,1269653.2249450684,1219116.1155700684,1226928.6155700684,12.075194358825684,12.041014671325684,723022.4132537842,306152.3199081421,308.2679275512695,257.7580684661865,303.0287097930908,308.4805511474609,6.757499694824219,35.25,30.0,0.000307779168023,3088.243896484375,17.10724449157715,16.609088897705078,9.984000205993652,2.333730936050415,1.2944073677062988,0.6628506183624268,0.922355890274048,0.8890441656112671,1.8645787239074707,260.59942626953125,17.460493087768555,683.3327026367188,286.2857971191406,2.568367719650269,1.2929781675338743,585.5770263671875,698.690185546875,22.369529724121094,37.4
2025-02-05 12:30:48+01:00,6.0,2264.09326171875,104.89912796020508,6.9802234172821045,7.086711645126343,5.195395231246948,3.0898765325546265,3.121613383293152,281.2278794288635,273.00052999854086,274.99066998958585,350.8010772705078,343.00275268554685,305.8193515777588,33.33274841308594,32.307830810546875,32.76874923706055,287.865320110321,270.4723700523376,0.0178454608917236,0.0170582914352417,479.6769561767578,480.2808837890625,22.350072860717773,22.151740074157715,286750.602722168,1266479.3968200684,1218383.6936950684,1218566.7991638184,12.070311546325684,12.062987327575684,731872.5109100342,304504.3706893921,307.9853042602539,258.096081161499,303.01870956420896,308.4805511474609,6.757499694824219,35.2599983215332,30.0,0.0003083386569552,3003.612548828125,17.276007652282715,16.684664726257324,9.984000205993652,2.349243998527527,1.3049931526184082,0.6708171963691711,0.931352198123932,0.8878279030323029,1.8632287979125977,260.1828918457031,17.55307674407959,683.3849792480469,286.2577362060547,2.568771719932556,1.2928868532180786,585.607666015625,698.6527709960938,,37.4
2025-02-05 12:30:50+01:00,6.0,2262.2958984375,104.64672088623048,6.993072986602783,7.083524227142334,5.1961669921875,3.082697868347168,3.122570514678955,281.19787921905515,272.9555299967527,275.00566997528074,350.8010772705078,342.9927505493164,305.80935134887693,33.3277473449707,32.302947998046875,32.76874923706055,287.86032047271726,270.4723700523376,0.0178364925384521,0.0170387783050537,479.6905517578125,480.2727661132813,22.430896759033203,22.097291946411133,285262.8707885742,1263305.5686950684,1217651.2718200684,1210204.9827575684,12.065428733825684,12.084959983825684,740722.6085662842,302856.4214706421,307.70268096923826,258.4340938568115,303.0087093353271,308.4805511474609,6.767499923706055,35.2599983215332,30.0,0.0003073722669813,2999.29638671875,17.44477081298828,16.76024055480957,9.984000205993652,2.3647570610046387,1.3155789375305176,0.6787837743759155,0.940348505973816,0.8866116404533386,1.8618788719177248,259.766357421875,17.645660400390625,683.437255859375,286.22967529296875,2.569175720214844,1.2927955389022827,585.6383056640625,698.6153564453125,21.22020530700684,37.4
2025-02-05 12:30:52+01:00,6.0,2263.392333984375,105.40108489990234,6.952221393585205,7.104920387268066,5.209310054779053,3.064244031906128,3.131547212600708,281.207879447937,272.91553000509737,275.00566997528074,350.8010772705078,342.9827484130859,305.80935134887693,33.29774856567383,32.3165283203125,32.76874923706055,287.8703197479248,270.4623700618744,0.0178657035827636,0.0170975856781005,479.6266479492188,480.29486083984375,22.30453491210937,22.224180221557617,291213.7985229492,1262939.3577575684,1212768.4593200684,1214233.3030700684,12.077635765075684,12.060545921325684,728759.7179412842,302368.1402206421,308.2343048095703,258.02539863586424,303.0287097930908,308.4805511474609,6.777499198913574,35.2599983215332,30.0,0.0003070670572916,2933.8427734375,17.839763641357422,17.084341049194336,9.984000205993652,1.8850035667419436,1.2778050899505615,0.6741682291030884,0.9560100436210632,0.891776442527771,1.8222278356552124,258.3050537109375,17.463638305664062,683.9178466796875,286.22821044921875,2.5685410499572754,1.2927500009536743,585.5682983398438,698.4150390625,23.856014251708984,37.4
2025-02-05 12:30:54+01:00,6.0,2262.755615234375,105.26876831054688,6.968332290649414,7.071314334869385,5.185381412506104,3.082815170288086,3.113701343536377,281.3078798294067,272.8455299973488,274.9956699848175,350.7810806274414,342.9927505493164,305.78935089111326,33.28774642944336,32.303466796875,32.76874923706055,287.8703197479248,270.4523700714111,0.0178184013366699,0.0170980339050292,479.6662292480469,480.2673645019531,22.32503890991211,22.2211856842041,287551.6891479492,1264404.2015075684,1219726.4671325684,1226074.1233825684,12.086180686950684,12.087401390075684,744872.9991912842,305053.6870956421,307.9395240783691,258.0178035736084,303.03871002197263,308.4405502319336,6.769999504089356,35.22999954223633,30.0,0.000307779168023,3000.23095703125,16.863628387451172,17.51734161376953,9.984000205993652,2.672466993331909,1.415959715843201,0.6674743890762329,0.9289267063140868,0.8864772319793701,1.9084389209747317,262.51141357421875,17.707870483398438,683.0819702148438,286.22735595703125,2.5665395259857178,1.2927240133285522,585.4835205078125,698.3878784179688,23.95248031616211,37.4
2025-02-05 12:30:56+01:00,6.0,2275.541259765625,105.23161315917967,7.018531799316406,7.082588195800781,5.190647602081299,3.0883922576904297,3.116579055786133,281.4278797149658,272.815530025959,274.9956699848175,350.7810806274414,342.9627517700195,305.80935134887693,33.3177490234375,32.303466796875,32.748748779296875,287.86032047271726,270.44237008094785,0.0178184013366699,0.0170980339050292,479.6624145507813,480.2556457519531,22.32503890991211,21.990528106689453,285568.0465698242,1267333.8890075684,1226074.1233825684,1211547.7561950684,12.065428733825684,12.082518577575684,735717.7257537842,306396.4605331421,308.44813385009763,257.79634323120115,303.04870834350584,308.45055236816404,6.777500152587891,35.23999786376953,30.0,0.0003077283053927,3011.84423828125,17.432476043701172,17.294010162353516,9.984000205993652,2.2653467655181885,1.4117319583892822,0.6655811667442322,0.9393373131752014,0.889080286026001,1.7940874099731443,260.3536071777344,16.601863861083984,683.4982299804688,286.2308044433594,2.570054531097412,1.2928308248519895,585.7392578125,698.6906127929688,20.699424743652344,37.4
2025-02-05 12:30:58+01:00,6.0,2273.166015625,105.10025787353516,7.00263786315918,7.080725193023682,5.189901828765869,3.08092725276947,3.1152820587158203,281.45287981033323,272.82553001642225,274.9856699943542,350.7760795593261,342.9627517700195,305.80935134887693,33.307748794555664,32.30577087402344,32.75374794006348,287.865320110321,270.44237008094785,0.0178190221786499,0.0170837707519531,479.6624145507813,480.2644348144531,22.237062454223636,21.978825569152832,288352.77557373047,1257690.3343200684,1216430.5686950684,1219421.2913513184,12.080077171325684,12.085570335388184,733642.5304412842,307800.2691268921,308.2466415405273,258.05493011474607,303.04370918273924,308.45055236816404,6.75999927520752,35.22999954223633,30.0,0.0003095594278971,3030.843994140625,17.374764442443848,17.217376708984375,9.984000205993652,2.2463862895965576,1.367888629436493,0.6685855984687805,0.9365696310997008,0.8875185549259186,1.8166296482086184,260.0395050048828,16.880595207214355,683.4896240234375,286.2306671142578,2.570176601409912,1.2928404808044434,585.6517944335938,698.7153930664062,,37.4
2025-02-05 12:31:00+01:00,6.0,2270.790771484375,104.96890258789062,6.986743927001953,7.078862190246582,5.18915605545044,3.0734622478485107,3.113985061645508,281.47787990570066,272.8355300068855,274.97567000389097,350.7710784912109,342.9627517700195,305.80935134887693,33.29774856567383,32.308074951171875,32.75874710083008,287.8703197479248,270.44237008094785,0.0178196430206298,0.0170695075988769,479.6624145507813,480.2732238769531,22.14908599853516,21.96712303161621,291137.5045776367,1248046.7796325684,1206787.0140075684,1227294.8265075684,12.094725608825684,12.088622093200684,731567.3351287842,309204.0777206421,308.045149230957,258.313516998291,303.03871002197263,308.45055236816404,6.742499828338623,35.209999084472656,30.0,0.0003081352064344,3022.834716796875,17.317052841186523,17.140743255615234,9.984000205993652,2.2274258136749268,1.3240453004837036,0.6715900301933289,0.9338019490242004,0.8859568238258362,1.839171886444092,259.72540283203125,17.159326553344727,683.4810180664062,286.23052978515625,2.570298671722412,1.292850136756897,585.5643310546875,698.7401733398438,24.2386474609375,37.4
2025-02-05 12:31:02+01:00,6.0,2265.81591796875,105.2566909790039,7.001173496246338,7.108989238739014,5.213351726531982,3.065394401550293,3.1378324031829834,281.5478796005249,272.8955300092697,274.97567000389097,350.7810806274414,342.9627517700195,305.78935089111326,33.3177490234375,32.29425048828125,32.77874755859375,287.8703197479248,270.42237010002134,0.0179069023132324,0.0171117763519287,479.69818115234375,480.27099609375,22.514820098876957,21.92523765563965,285796.9284057617,1265991.1155700684,1218627.8343200684,1213256.7405700684,12.089842796325684,12.094725608825684,747192.3351287842,314086.8902206421,308.0619873046875,258.1393264770508,303.0287097930908,308.45055236816404,6.747499465942383,35.209999084472656,29.959999084472656,0.0003081860690646,3028.26318359375,17.110164642333984,17.08724594116211,9.984000205993652,2.361113786697388,1.3879010677337646,0.6752690672874451,0.9390839338302612,0.8915489912033081,1.7856078147888184,261.29595947265625,17.041536331176758,683.449951171875,286.173583984375,2.569375514984131,1.292613863945007,585.5526733398438,698.75048828125,25.59317970275879,37.4
2025-02-05 12:31:04+01:00,6.0,2268.1328125,105.3923797607422,6.948566436767578,7.097018241882324,5.204815864562988,3.0670175552368164,3.132542371749878,281.6178802490234,272.9855299979448,274.95567002296445,350.7710784912109,342.9627517700195,305.8293518066406,33.27774810791016,32.29962158203125,32.75874710083008,287.86032047271726,270.4523700714111,0.017870548248291,0.0171076927185058,479.6881713867188,480.2444152832031,22.380828857421875,21.97059631347656,285949.5162963867,1262329.0061950684,1219604.3968200684,1225097.5608825684,12.075194358825684,12.078856468200684,733154.2491912842,307861.3042831421,308.0493759155273,258.4039491653442,303.04870834350584,308.45055236816404,6.739999771118164,35.189998626708984,30.0,0.0003075248548719,2991.95458984375,17.393962860107422,17.455602645874023,9.984000205993652,2.316906213760376,1.3440457582473757,0.6737204790115356,0.940500557422638,0.8911842703819275,1.7586426734924316,255.723876953125,17.579368591308594,683.5745239257812,286.2853698730469,2.570342302322388,1.2929651737213137,585.5224609375,698.7158813476562,23.378040313720703,37.4
2025-02-05 12:31:06+01:00,6.0,2284.789306640625,105.18154907226562,6.940520763397217,7.053491592407227,5.173037528991699,3.050591468811035,3.100245952606201,281.707879447937,272.9955300182104,274.95567002296445,350.7810806274414,342.95274963378904,305.81934967041013,33.3177490234375,32.30804443359375,32.748748779296875,287.86032047271726,270.44237008094785,0.01775510597229,0.0170919799804687,479.6428833007813,480.28271484375,22.34792709350586,22.23218536376953,290984.9166870117,1255126.8577575684,1234252.8343200684,1226562.4046325684,12.081297874450684,12.084959983825684,734497.0226287842,309082.0074081421,307.8212265014648,257.45030822753904,303.03871002197263,308.4805511474609,6.732499599456787,35.209999084472656,30.0,0.0003080843438042,3001.877197265625,17.505067825317383,16.611724853515625,9.984000205993652,2.118845701217652,1.3752083778381348,0.6731511354446411,0.9379788637161256,0.8826422691345215,1.9353587627410889,255.32781982421875,17.14401626586914,683.5528564453125,286.2873229980469,2.5678277015686035,1.2928861379623413,585.3353271484375,698.44482421875,20.391334533691406,37.4
2025-02-05 12:31:08+01:00,6.0,2280.5430908203125,105.16726684570312,6.965934991836548,7.074908256530762,5.187585353851318,3.070142388343811,3.118165612220764,281.75787963867185,273.0205300092697,274.9656700134277,350.76608123779295,342.9577507019043,305.81934967041013,33.3177490234375,32.30804443359375,32.75374794006348,287.86032047271726,270.45737006664274,0.0178083734512329,0.0170951271057128,479.6569366455078,480.2464141845703,22.29142189025879,22.02025413513184,287513.54217529297,1256835.8421325684,1223937.8929138184,1218200.5882263184,12.083128929138184,12.070921897888184,727416.9445037842,304748.5113143921,308.052982711792,257.6501182556152,303.03871002197263,308.4655517578125,6.722499847412109,35.209999084472656,29.979999542236328,0.0003089999050564,2977.67138671875,17.362682342529297,17.159090042114258,9.984000205993652,2.2452070713043213,1.372322916984558,0.670835554599762,0.9378347396850586,0.8879745602607727,1.9411289691925049,258.1206817626953,17.363265991210938,683.4137268066406,286.2864227294922,2.5679240226745605,1.2929279804229736,585.4522705078125,698.4166564941406,,37.4
2025-02-05 12:31:10+01:00,6.0,2276.296875,105.15298461914062,6.991349220275879,7.096324920654297,5.2021331787109375,3.089693307876587,3.136085271835327,281.8078798294067,273.045530000329,274.97567000389097,350.7510818481445,342.9627517700195,305.81934967041013,33.3177490234375,32.30804443359375,32.75874710083008,287.86032047271726,270.4723700523376,0.0178616409301757,0.017098274230957,479.6709899902344,480.2101135253906,22.23491668701172,21.80832290649414,284042.1676635742,1258544.8265075684,1213622.9515075684,1209838.7718200684,12.084959983825684,12.056883811950684,720336.8663787842,300415.0152206421,308.2847389221191,257.8499282836914,303.03871002197263,308.45055236816404,6.715000152587891,35.209999084472656,30.0,0.0003091016303168,2986.259033203125,17.22029685974121,17.70645523071289,9.984000205993652,2.371568441390991,1.3694374561309814,0.6685199737548828,0.9376906156539916,0.8933068513870239,1.946899175643921,260.9135437011719,17.582515716552734,683.2745971679688,286.2855224609375,2.5680203437805176,1.292969822883606,585.5692138671875,698.3884887695312,23.279266357421875,37.4
2025-02-05 12:31:12+01:00,6.0,2268.742919921875,105.5126953125,6.998705387115479,7.094303131103516,5.198600769042969,3.0694825649261475,3.1114094257354736,281.8878797531128,273.0755300015211,274.97567000389097,350.74107971191404,342.95274963378904,305.81934967041013,33.28774642944336,32.298919677734375,32.75874710083008,287.86032047271726,270.4623700618744,0.0178616409301757,0.017098274230957,479.6709899902344,480.2840270996094,22.23491668701172,21.846588134765625,291366.3864135742,1265136.6233825684,1218627.8343200684,1213012.5999450684,12.076415061950684,12.084959983825684,727050.7335662842,302856.4214706421,307.93107452392576,257.6738647460937,303.03871002197263,308.4805511474609,6.710000038146973,35.22999954223633,29.94999885559082,0.0003081352064344,3022.16748046875,16.82086753845215,16.89959144592285,9.984000205993652,2.336906671524048,1.3640462160110474,0.6593591570854187,0.9193775057792664,0.8874658346176147,1.9126697778701784,260.230712890625,17.409631729125977,683.6043701171875,286.2289123535156,2.57108473777771,1.2927722930908203,585.53515625,698.81298828125,22.322723388671875,37.4
2025-02-05 12:31:14+01:00,6.0,2275.54443359375,105.41988372802734,6.9929304122924805,7.119696140289307,5.220746040344238,3.083658456802368,3.135157346725464,281.9678796768188,273.16553000509737,274.97567000389097,350.74107971191404,342.9427551269531,305.81934967041013,33.3177490234375,32.299896240234375,32.748748779296875,287.8703197479248,270.49237003326414,0.0179271068572998,0.0171040916442871,479.6876831054688,480.3186950683594,22.26400375366211,22.04833221435547,284347.3434448242,1249511.6233825684,1210204.9827575684,1216430.5686950684,12.080077171325684,12.059325218200684,723266.5538787842,299316.3824081421,308.69873275756834,257.88820304870603,303.03871002197263,308.4805511474609,6.717499732971191,35.189998626708984,29.979999542236328,0.0003078808932834,2965.52392578125,17.201976776123047,17.099609375,9.984000205993652,2.444577693939209,1.3313456773757937,0.6690346002578735,0.9366594552993774,0.8932738304138184,1.8845791816711424,258.8923034667969,16.601863861083984,683.4039306640625,286.2569885253906,2.5688700675964355,1.2925896644592283,585.5740966796875,698.5577392578125,20.78323173522949,37.4
2025-02-05 12:31:16+01:00,6.0,2267.000244140625,105.12826538085938,7.015059471130371,7.089343547821045,5.198952674865723,3.095771312713623,3.1285533905029297,281.84787979125974,273.16553000509737,274.97567000389097,350.7510818481445,342.93275299072263,305.80935134887693,33.27774810791016,32.2882080078125,32.75874710083008,287.86032047271726,270.49237003326414,0.0178454494476318,0.0171164321899414,479.6919860839844,480.2583312988281,22.20487594604492,22.1911735534668,283431.8161010742,1253417.8733825684,1210571.1936950684,1218383.6936950684,12.081297874450684,12.056883811950684,730590.7726287842,299194.3120956421,308.19647827148435,257.7886890411377,303.03871002197263,308.4805511474609,6.730000019073486,35.189998626708984,29.959999084472656,0.0003077283053927,2996.53759765625,17.125450134277344,17.309370040893555,9.984000205993652,2.3989596366882324,1.3313456773757937,0.668580174446106,0.9370265603065492,0.8908488750457764,1.9299750328063965,259.6707458496094,17.23291015625,683.4806518554688,286.1733093261719,2.570019483566284,1.2926054000854492,585.5585327148438,698.7423706054688,24.740482330322266,37.4
2025-02-05 12:31:18+01:00,6.0,2269.1173095703125,105.24605560302734,6.993997573852539,7.101561784744263,5.209315538406372,3.084484577178955,3.13191294670105,281.7478798866272,273.1405299991369,274.9856699943542,350.7460807800293,342.93775405883787,305.81435050964353,33.28274726867676,32.288909912109375,32.75374794006348,287.86032047271726,270.4823700428009,0.0178796396255493,0.017121618270874,479.69342041015625,480.2810821533203,22.287607192993164,22.1721773147583,286674.30877685547,1264404.2015075684,1211975.0022888184,1216003.3226013184,12.071532249450684,12.058714866638184,732238.7218475342,303710.9136581421,307.9940647125244,257.777206325531,303.03871002197263,308.4655517578125,6.742499351501465,35.209999084472656,29.959999084472656,0.0003079317559136,2957.692626953125,17.285110473632812,17.334739685058594,9.984000205993652,2.2892205715179443,1.3384636044502258,0.6694582104682922,0.9402823448181152,0.8918536901473999,1.8939834833145144,260.6130828857422,17.317413330078125,683.3484497070312,286.1735534667969,2.569096803665161,1.292612850666046,585.6465148925781,698.583740234375,,37.4
2025-02-05 12:31:20+01:00,6.0,2271.234375,105.36384582519533,6.972935676574707,7.1137800216674805,5.2196784019470215,3.073197841644287,3.13527250289917,281.6478799819946,273.11552999317644,274.9956699848175,350.74107971191404,342.9427551269531,305.81934967041013,33.28774642944336,32.28961181640625,32.748748779296875,287.86032047271726,270.4723700523376,0.0179138298034667,0.0171268043518066,479.6948547363281,480.3038330078125,22.370338439941406,22.153181076049805,289916.8014526367,1275390.5296325684,1213378.8108825684,1213622.9515075684,12.061766624450684,12.060545921325684,733886.6710662842,308227.5152206421,307.79165115356443,257.7657236099243,303.03871002197263,308.45055236816404,6.75,35.209999084472656,29.94999885559082,0.0003083895534939,2973.266357421875,17.44477081298828,17.360109329223633,9.984000205993652,2.179481506347656,1.3455815315246582,0.6703362464904785,0.9435381293296814,0.8928585052490234,1.857991933822632,261.555419921875,17.40191650390625,683.2162475585938,286.1737976074219,2.568174123764038,1.292620301246643,585.7344970703125,698.4251098632812,21.882244110107425,37.4
2025-02-05 12:31:22+01:00,6.0,2267.770751953125,105.28610229492188,6.957756042480469,7.129312038421631,5.227442264556885,3.0247819423675537,3.099363327026367,281.65788021087644,273.045530000329,274.97567000389097,350.74107971191404,342.93275299072263,305.80935134887693,33.29774856567383,32.28399658203125,32.748748779296875,287.86032047271726,270.49237003326414,0.017955997467041,0.0170854778289794,479.7039184570313,480.2507019042969,22.287845611572266,22.040327072143555,287170.2194213867,1276000.8811950684,1226806.5452575684,1217651.2718200684,12.067870140075684,12.077635765075684,732665.9679412842,304443.3355331421,308.30575408935545,257.55832328796384,303.0287097930908,308.4405502319336,6.757499694824219,35.209999084472656,29.979999542236328,0.0003087964545355,3023.05712890625,16.886402130126953,17.191347122192383,9.984000205993652,2.474576473236084,1.3144078254699707,0.6670209169387817,0.9246965050697328,0.8811952471733093,1.863407611846924,257.2261657714844,16.8867244720459,683.2162475585938,286.1727905273437,2.568286418914795,1.2928966283798218,585.609130859375,698.5280151367188,20.83369827270508,37.4
2025-02-05 12:31:24+01:00,6.0,2271.119140625,105.25474548339844,6.993891716003418,7.0770769119262695,5.194089889526367,3.099202871322632,3.1190743446350098,281.6078800201416,273.02552998960016,274.97567000389097,350.74107971191404,342.92275085449216,305.78935089111326,33.29774856567383,32.28399658203125,32.7287483215332,287.8703197479248,270.49237003326414,0.0178245449066162,0.0170692691802978,479.6795959472656,480.2894287109375,22.17721939086914,22.231170654296875,282745.1705932617,1248412.9905700684,1208129.7874450684,1211059.4749450684,12.048338890075684,12.075194358825684,738769.4835662842,297363.2574081421,308.1376365661621,257.66620960235593,303.03871002197263,308.45055236816404,6.757499694824219,35.209999084472656,29.959999084472656,0.0003089490424262,3032.979736328125,17.57598114013672,16.934803009033203,9.984000205993652,2.070129632949829,1.2793257236480713,0.6656466722488403,0.939890682697296,0.8887949585914612,1.9126697778701784,262.7026062011719,18.148422241210938,683.216796875,286.1756591796875,2.5685815811157227,1.292677879333496,585.7548828125,698.4869995117188,20.51083755493164,37.4
2025-02-05 12:31:26+01:00,6.0,2266.4013671875,105.44471740722656,7.001962184906006,7.076874256134033,5.199770927429199,3.082547664642334,3.1155266761779785,281.68787994384763,273.0755300015211,274.9956699848175,350.72108306884763,342.90275421142576,305.78935089111326,33.26774978637695,32.2952880859375,32.7287483215332,287.89032020568845,270.49237003326414,0.0178245449066162,0.0170692691802978,479.6795959472656,480.2835693359375,22.17721939086914,22.328807830810547,280380.0582885742,1258300.6858825684,1214843.6546325684,1215698.1468200684,12.077635765075684,12.093504905700684,716064.4054412842,294433.5699081421,308.0745948791504,258.10135116577146,303.0287097930908,308.4305519104004,6.762499809265137,35.22999954223633,29.959999084472656,0.0003077283053927,2943.720703125,17.960159301757812,16.84086799621582,9.984000205993652,1.892282247543335,1.3444066047668457,0.6873077750205994,0.957883358001709,0.8834752440452576,1.9676425457000728,259.98486328125,17.630229949951172,682.9505004882812,286.2289428710937,2.566429853439331,1.2927732467651367,585.6256103515625,698.1431884765625,24.291383743286133,37.4
2025-02-05 12:31:28+01:00,6.0,2267.317749023437,105.3193588256836,6.99850344657898,7.10114598274231,5.214738607406616,3.084997057914734,3.130258321762085,281.74287977218626,273.0505299955606,274.9956699848175,350.7160820007324,342.8977531433105,305.78935089111326,33.26774978637695,32.29168701171875,32.7287483215332,287.8803199768066,270.49737014770506,0.0178902893066406,0.0170878782272338,479.68006896972656,480.2653198242188,22.3383903503418,22.1439266204834,285720.6344604492,1266479.3968200684,1219360.2561950684,1214416.4085388184,12.083128929138184,12.079466819763184,720397.9015350342,298217.7495956421,308.0387481689453,257.76425685882566,303.0387090682983,308.4405521392822,6.755000114440918,35.22999954223633,29.939998626708984,0.0003087964545355,2948.17041015625,17.495553970336914,16.757619857788086,9.984000205993652,2.183429360389709,1.3817269802093506,0.6802379190921783,0.9453361332416534,0.8881144225597382,1.8860214948654173,260.3194580078125,17.410950660705566,683.1783752441406,286.23016357421875,2.568189740180969,1.29281085729599,585.6679382324219,698.3770751953125,,37.4
2025-02-05 12:31:30+01:00,6.0,2268.234130859375,105.19400024414062,6.995044708251953,7.125417709350586,5.229706287384033,3.087446451187134,3.1449899673461914,281.7978796005249,273.02552998960016,274.9956699848175,350.7110809326172,342.8927520751953,305.78935089111326,33.26774978637695,32.2880859375,32.7287483215332,287.8703197479248,270.502370262146,0.017956033706665,0.0171064872741699,479.6805419921875,480.2470703125,22.499561309814453,21.95904541015625,291061.2106323242,1274658.1077575684,1223876.8577575684,1213134.6702575684,12.088622093200684,12.065428733825684,724731.3976287842,302001.9292831421,308.0029014587402,257.42716255187986,303.04870834350584,308.45055236816404,6.755000114440918,35.22999954223633,29.94999885559082,0.000308287794325,3055.895263671875,17.030948638916016,16.67437171936035,9.984000205993652,2.474576473236084,1.4190473556518557,0.6731680631637573,0.932788908481598,0.8927536010742188,1.8044004440307615,260.654052734375,17.19167137145996,683.40625,286.2313842773437,2.5699496269226074,1.2928484678268433,585.7102661132812,698.6109619140625,23.678720474243164,37.4
2025-02-05 12:31:32+01:00,6.0,2277.39013671875,105.61822509765624,7.033748149871826,7.133676052093506,5.233790874481201,3.09266996383667,3.13660740852356,281.707879447937,272.9355300158262,274.9956699848175,350.7110809326172,342.87274780273435,305.81934967041013,33.27774810791016,32.276336669921875,32.71875,287.8703197479248,270.502370262146,0.0179620513916015,0.0171043891906738,479.7124938964844,480.2434997558594,22.392749786376957,22.226167678833008,285796.9284057617,1250488.1858825684,1209106.3499450684,1222167.8733825684,12.080077171325684,12.065428733825684,728149.3663787842,295776.3433456421,308.045149230957,257.5737537384033,303.0287097930908,308.4805511474609,6.762499809265137,35.209999084472656,29.94999885559082,0.0003081860690646,3031.867431640625,17.397798538208008,16.926786422729492,9.984000205993652,2.193697452545166,1.355579853057861,0.6717880964279175,0.9445541501045228,0.8917038440704346,2.0245437622070312,259.7936706542969,17.39790916442871,683.3834228515625,286.23077392578125,2.566273927688598,1.2929115295410156,585.5205688476562,698.2730102539062,21.77042007446289,37.4
2025-02-05 12:31:34+01:00,6.0,2274.391357421875,105.34105682373048,6.981208801269531,7.146849155426025,5.24485969543457,3.063410520553589,3.145214319229126,281.6078800201416,272.88553001880643,274.9956699848175,350.7110809326172,342.92275085449216,305.78935089111326,33.28774642944336,32.28082275390625,32.748748779296875,287.8703197479248,270.49237003326414,0.0180023097991943,0.0170746936798095,479.684814453125,480.2718811035156,22.384166717529297,22.421043395996094,289306.4498901367,1283813.3811950684,1234985.2561950684,1209838.7718200684,12.053221702575684,12.070311546325684,735595.6554412842,307373.0230331421,308.2048820495605,257.71979370117185,303.0287097930908,308.4805511474609,6.772500038146973,35.209999084472656,29.94999885559082,0.000308287794325,3016.516357421875,17.385488510131836,16.98002052307129,9.984000205993652,2.3521435260772705,1.3471121788024902,0.6617215275764465,0.9357545971870422,0.8965329527854919,1.9438177347183228,260.0804748535156,17.18636131286621,683.2538452148438,286.2576599121094,2.56886887550354,1.2928844690322876,585.6956787109375,698.58349609375,21.658275604248047,37.4
2025-02-05 12:31:36+01:00,6.0,2267.9189453125,105.06922149658205,6.943966865539551,7.110677242279053,5.214348793029785,3.067922830581665,3.141577243804932,281.3678802490234,272.88553001880643,275.00566997528074,350.72108306884763,342.90275421142576,305.81934967041013,33.26774978637695,32.28277587890625,32.748748779296875,287.86032047271726,270.49237003326414,0.0179059524536132,0.0171124801635742,479.7101135253906,480.2745971679688,22.40133285522461,22.072763442993164,288772.3922729492,1264037.9905700684,1217040.9202575684,1214843.6546325684,12.080077171325684,12.093504905700684,741943.3116912842,309082.0074081421,308.3770584106445,257.0545124053955,303.0287097930908,308.4405502319336,6.800000190734863,35.189998626708984,29.94999885559082,0.0003079317559136,2934.154052734375,17.16016387939453,17.42396354675293,9.984000205993652,2.4377808570861816,1.337113857269287,0.6676830649375916,0.932765543460846,0.8933378458023071,1.8495173454284668,258.37335205078125,17.091537475585938,683.3212890625,286.2833557128906,2.5693914890289307,1.292902946472168,585.5770874023438,698.4869995117188,23.967670440673828,37.4
2025-02-05 12:31:38+01:00,6.0,2271.607666015625,105.2215461730957,6.956148386001587,7.107698917388916,5.2133753299713135,3.0738093852996826,3.1407759189605717,281.3028797149658,272.85553001761434,275.00566997528074,350.7110809326172,342.8977531433105,305.81934967041013,33.26274871826172,32.28277587890625,32.73374938964844,287.86032047271726,270.49237003326414,0.0178991165161132,0.0170984010696411,479.71630859375,480.28358459472656,22.308349609375,21.924604415893555,288886.833190918,1264465.2366638184,1216125.3929138184,1212097.0726013184,12.070921897888184,12.094115257263184,734619.0929412842,304382.3003768921,308.2972759246826,257.0270971298217,303.0337099075317,308.4405502319336,6.779999732971191,35.189998626708984,29.959999084472656,0.0003073722669813,2961.3857421875,17.271672248840332,17.050392150878906,9.984000205993652,2.446178436279297,1.3322888016700745,0.6713009774684906,0.9389463663101196,0.8925097286701202,1.8679915070533752,259.8073425292969,17.177224159240723,683.3166198730469,286.2289581298828,2.5702604055404663,1.2927732467651367,585.6407470703125,698.6744689941406,,37.4
2025-02-05 12:31:40+01:00,6.0,2275.29638671875,105.37387084960938,6.968329906463623,7.104720592498779,5.212401866912842,3.0796959400177,3.139974594116211,281.2378791809082,272.82553001642225,275.00566997528074,350.7010787963867,342.8927520751953,305.81934967041013,33.257747650146484,32.28277587890625,32.71875,287.86032047271726,270.49237003326414,0.0178922805786132,0.017084321975708,479.7225036621094,480.2925720214844,22.21536636352539,21.776445388793945,289001.2741088867,1264892.4827575684,1215209.8655700684,1209350.4905700684,12.061766624450684,12.094725608825684,727294.8741912842,299682.5933456421,308.2174934387207,256.999681854248,303.03871002197263,308.4405502319336,6.78249979019165,35.189998626708984,29.939998626708984,0.0003076774427625,3007.706298828125,17.383180618286133,16.676820755004883,9.984000205993652,2.454576015472412,1.3274637460708618,0.6749188899993896,0.9451271891593932,0.8916816115379333,1.886465668678284,261.2413330078125,17.262910842895508,683.3119506835938,286.174560546875,2.571129322052002,1.2926435470581057,585.7044067382812,698.8619384765625,24.738927841186523,37.4
2025-02-05 12:31:42+01:00,6.0,2257.438232421875,105.52267456054688,6.941669464111328,7.076066970825195,5.191915512084961,3.099018096923828,3.1448185443878174,281.2678798675537,272.815530025959,274.9956699848175,350.7110809326172,342.8927520751953,305.80935134887693,33.26774978637695,32.26837158203125,32.70874786376953,287.8503202438354,270.4523700714111,0.0178922805786132,0.017084321975708,479.7225036621094,480.3056335449219,22.21536636352539,21.785839080810547,285720.6344604492,1276367.0921325684,1215209.8655700684,1204711.8186950684,12.067870140075684,12.054442405700684,730956.9835662842,297119.1167831421,307.9944480895996,257.8575834274292,303.0087093353271,308.4405502319336,6.765000343322754,35.209999084472656,29.939998626708984,0.0003085421413845,2991.598388671875,17.668872833251953,17.34010887145996,9.984000205993652,2.061673164367676,1.2766051292419434,0.6743344664573669,0.948231279850006,0.8876214027404785,1.8186440467834477,260.8042907714844,18.682403564453125,683.48291015625,286.1757202148437,2.570648431777954,1.2925610542297363,585.7898559570312,698.7544555664062,21.25259780883789,37.4
2025-02-05 12:31:44+01:00,6.0,2259.322998046875,105.39720153808594,6.995042324066162,7.067852020263672,5.1870527267456055,3.102392673492432,3.134684562683105,281.3378795623779,272.7755300045013,274.97567000389097,350.6910766601562,342.90275421142576,305.77935256958006,33.26774978637695,32.256866455078125,32.71875,287.8503202438354,270.4523700714111,0.0178100662231445,0.0170588569641113,479.7544555664063,480.2515563964844,22.354602813720703,21.83653450012207,284805.1071166992,1265991.1155700684,1224975.4905700684,1217895.4124450684,12.062987327575684,12.052000999450684,719482.3741912842,294921.8511581421,308.7569641113281,258.46423759460447,302.9987091064453,308.4205497741699,6.760000228881836,35.189998626708984,29.94999885559082,0.0003081352064344,3016.916748046875,17.329370498657227,17.718690872192383,9.984000205993652,2.54590106010437,1.3217016458511353,0.6792812347412109,0.9366273880004884,0.8888417482376099,1.886465668678284,259.2200622558594,16.511432647705078,683.6356811523438,286.1772766113281,2.57163667678833,1.2927281856536863,586.0136108398438,698.7261352539062,21.12163734436035,37.4
2025-02-05 12:31:46+01:00,6.0,2274.5849609375,105.51162719726562,6.946016788482666,7.03562593460083,5.164750576019287,3.0626230239868164,3.102133274078369,281.3178800582885,272.7755300045013,274.9256700515747,350.7110809326172,342.87274780273435,305.78935089111326,33.27774810791016,32.276580810546875,32.70874786376953,287.8403200149536,270.4023701190948,0.0177287139892578,0.0170996360778808,479.69866943359375,480.2867126464844,22.266864776611328,22.114686965942383,286407.2799682617,1272216.7015075684,1226196.1936950684,1212768.4593200684,12.058104515075684,12.037352561950684,729125.9288787842,303832.9839706421,308.34778060913084,257.50431575775144,303.0087093353271,308.4405502319336,6.767499923706055,35.189998626708984,29.959999084472656,0.0003085930040147,2955.645751953125,17.36626434326172,16.983327865600586,9.984000205993652,2.465182304382324,1.328644871711731,0.6814717054367065,0.9322094321250916,0.8793567419052124,1.867990255355835,260.667724609375,17.1899471282959,683.0993041992188,286.1480407714844,2.5675740242004395,1.292600154876709,585.7294921875,698.3941040039062,24.542673110961918,37.4
2025-02-05 12:31:48+01:00,6.0,2271.526611328125,105.39670181274414,6.968225002288818,7.040214776992798,5.165122747421265,3.0730113983154297,3.1074862480163574,281.25787963867185,272.7555300235748,274.9406700372696,350.7010787963867,342.87274780273435,305.7793506622314,33.27774810791016,32.27244567871094,32.71874809265137,287.8353199005127,270.3973701238632,0.0177342662811279,0.0170992889404296,479.7101135253906,480.322509765625,22.19367027282715,22.05778789520264,285949.5162963867,1274047.7561950684,1226379.2991638184,1217346.0960388184,12.060545921325684,12.053832054138184,729370.0695037842,302246.0699081421,308.23220291137693,257.5890902519226,303.0087093353271,308.43555107116697,6.764999866485596,35.189998626708984,29.959999084472656,0.0003081352064344,2986.34814453125,17.2170352935791,16.896068572998047,9.984000205993652,2.4454762935638428,1.368271291255951,0.6748702824115753,0.9273565411567688,0.8816078305244446,1.8333169221878047,260.8452606201172,17.129016876220703,683.1812744140625,286.14659118652344,2.568338990211487,1.2925262451171875,585.5514526367188,698.4561157226562,,37.4
2025-02-05 12:31:50+01:00,6.0,2268.46826171875,105.28177642822266,6.990433216094971,7.044803619384766,5.165494918823242,3.083399772644043,3.1128392219543457,281.19787921905515,272.7355300426483,274.95567002296445,350.6910766601562,342.87274780273435,305.7693504333496,33.27774810791016,32.268310546875,32.7287483215332,287.8303197860717,270.3923701286316,0.017739818572998,0.0170989418029785,479.7215576171875,480.3583068847656,22.12047576904297,22.00088882446289,285491.7526245117,1275878.8108825684,1226562.4046325684,1221923.7327575684,12.062987327575684,12.070311546325684,729614.2101287842,300659.1558456421,308.116625213623,257.6738647460937,303.0087093353271,308.4305519104004,6.792499542236328,35.189998626708984,30.0,0.0003091016303168,3018.652099609375,17.067806243896484,16.808809280395508,9.984000205993652,2.4257702827453613,1.407897710800171,0.6682688593864441,0.922503650188446,0.8838589191436768,1.7986435890197754,261.0227966308594,17.068086624145508,683.2632446289062,286.1451416015625,2.569103956222534,1.292452335357666,585.3734130859375,698.5181274414062,22.29475975036621,37.4
2025-02-05 12:31:52+01:00,6.0,2266.25048828125,105.63980102539062,6.980989456176758,7.100571155548096,5.204619884490967,3.089857339859009,3.1306021213531494,281.1778797149658,272.7555300235748,274.95567002296445,350.7010787963867,342.87274780273435,305.77935256958006,33.26774978637695,32.262664794921875,32.71875,287.8303197860717,270.3923701286316,0.0178877983093261,0.0171102294921875,479.746826171875,480.3308410644531,22.247791290283203,21.85048484802246,284194.7555541992,1263183.4983825684,1220214.7483825684,1227416.8968200684,12.061766624450684,12.055663108825684,732299.7570037842,299438.4527206421,307.9183982849121,258.3587335586548,303.0087093353271,308.4205497741699,6.807499885559082,35.189998626708984,30.0,0.0003083895534939,3082.14794921875,16.77362823486328,16.69024085998535,9.984000205993652,2.649699449539185,1.4290456771850586,0.6627256870269775,0.9227540493011476,0.8917465806007385,1.8156065940856931,257.8407287597656,17.116981506347656,683.0661010742188,286.11553955078125,2.5677199363708496,1.2923707962036133,585.3344116210938,698.3052978515625,21.81803131103516,37.4
2025-02-05 12:31:54+01:00,6.0,2269.93115234375,105.27009582519533,6.986743927001953,7.118460655212402,5.220093250274658,3.0755763053894043,3.1335582733154297,281.3678802490234,272.82553001642225,274.9256700515747,350.7010787963867,342.87274780273435,305.7593521118164,33.257747650146484,32.262664794921875,32.748748779296875,287.8403200149536,270.3923701286316,0.0179171752929687,0.0171031703948974,479.67816162109375,480.3317565917969,22.24063873291016,22.036325454711918,286254.6920776367,1259765.5296325684,1217895.4124450684,1226928.6155700684,12.075194358825684,12.045897483825684,728149.3663787842,301879.8589706421,308.1880706787109,257.74275913238523,302.9987091064453,308.4205497741699,6.827500343322754,35.189998626708984,30.01999855041504,0.0003085421413845,2967.5263671875,17.293180465698242,16.80086898803711,9.984000205993652,2.221045017242432,1.4052071571350098,0.6682600975036621,0.9438467621803284,0.8928082585334778,1.866465210914612,261.8832092285156,17.19822120666504,683.3104248046875,286.1450500488281,2.569408893585205,1.2925071716308594,585.4689331054688,698.51318359375,23.02542304992676,37.4
2025-02-05 12:31:56+01:00,6.0,2267.491943359375,105.2177734375,6.976385593414307,7.118555545806885,5.215512275695801,3.062056064605713,3.124456882476806,281.50787963867185,272.9255299955606,274.9256700515747,350.6910766601562,342.8827499389648,305.78935089111326,33.23774719238281,32.277435302734375,32.71875,287.8503202438354,270.4123701095581,0.0179171752929687,0.0171031703948974,479.67816162109375,480.30474853515625,22.24063873291016,22.144662857055664,285491.7526245117,1267578.0296325684,1216552.6390075684,1205322.1702575684,12.070311546325684,12.066649436950684,718872.0226287842,294067.3589706421,307.74514999389646,258.055779838562,302.9987091064453,308.4405502319336,6.842499732971191,35.189998626708984,30.01999855041504,0.0003091016303168,3079.87841796875,16.869592666625977,17.351661682128906,9.984000205993652,2.4383764266967773,1.3247554302215576,0.6567663550376892,0.9234747290611268,0.8921234011650085,1.807125687599182,259.7390441894531,17.56708335876465,683.448486328125,286.1450500488281,2.5680508613586426,1.2926185131072998,585.580810546875,698.356201171875,22.83621406555176,37.4
