_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-05 12:31:58+01:00,6.0,2269.188842773437,105.22843170166016,6.982715368270874,7.147289514541626,5.235901832580566,3.069398164749145,3.141754627227783,281.4628795623779,272.9855299979448,274.9406700372696,350.6910766601562,342.8677505493164,305.7793506622314,33.23774719238281,32.26263427734375,32.71875,287.8403200149536,270.4323700904846,0.0180078220367431,0.0171001195907592,479.72560119628906,480.32252502441406,22.26567268371582,22.269076347351078,285033.9889526367,1263427.6390075684,1217834.3772888184,1223327.5413513184,12.072752952575684,12.074584007263184,720458.9366912842,297546.3628768921,308.00023498535154,257.76075925827024,302.9987091064453,308.43555107116697,6.837499618530273,35.16999816894531,30.01000022888184,0.0003083895534939,2983.05517578125,16.318665027618408,17.27448081970215,9.984000205993652,2.8057546615600586,1.3670969009399414,0.6542075872421265,0.911542981863022,0.8959555625915527,1.8552671074867249,258.4621124267578,17.309619903564453,683.156494140625,286.14476013183594,2.567010283470154,1.2925540208816528,585.4697875976562,698.1888732910156,,37.4
2025-02-05 12:32:00+01:00,6.0,2270.8857421875,105.23908996582033,6.989045143127441,7.176023483276367,5.256291389465332,3.076740264892578,3.15905237197876,281.417879486084,273.045530000329,274.95567002296445,350.6910766601562,342.85275115966795,305.7693504333496,33.23774719238281,32.247833251953125,32.71875,287.8303197860717,270.4523700714111,0.0180984687805175,0.017097068786621,479.7730407714844,480.3403015136719,22.290706634521484,22.393489837646484,284576.2252807617,1259277.2483825684,1219116.1155700684,1241332.9124450684,12.075194358825684,12.082518577575684,722045.8507537842,301025.3667831421,308.2553199768066,257.4657386779785,302.9987091064453,308.4305519104004,6.840000152587891,35.189998626708984,30.03999900817871,0.0003078808932834,3049.666015625,15.76773738861084,17.19729995727539,9.984000205993652,3.17313289642334,1.4094383716583252,0.6516488194465637,0.899611234664917,0.8997877240180969,1.903408527374268,257.1851806640625,17.052156448364258,682.864501953125,286.1444702148437,2.565969705581665,1.292489528656006,585.3587646484375,698.0215454101562,22.047216415405277,37.4
2025-02-05 12:32:02+01:00,6.0,2271.52099609375,105.24329376220705,6.963496685028076,7.119262218475342,5.225966453552246,3.070152282714844,3.1388280391693115,281.34787979125974,273.06553001105783,274.95567002296445,350.6510833740234,342.85275115966795,305.78935089111326,33.23774719238281,32.2525634765625,32.70874786376953,287.8703197479248,270.4723700523376,0.0179293155670166,0.0170779018402099,479.7525329589844,480.2880554199219,22.23730087280273,22.12214469909668,293578.9108276367,1260742.0921325684,1214111.2327575684,1220947.1702575684,12.058104515075684,12.066649436950684,733642.5304412842,312866.1870956421,307.8761505126953,257.3189043045044,302.9987091064453,308.4305519104004,6.847499847412109,35.16999816894531,30.01000022888184,0.0003091016303168,3003.834716796875,17.51734161376953,17.36626434326172,9.984000205993652,2.234780550003052,1.2993261814117432,0.6757901310920715,0.9452412128448486,0.891413688659668,1.9261107444763184,258.18212890625,17.664541244506836,683.2483520507812,286.17449951171875,2.568859815597534,1.2926528453826904,585.6246337890625,698.2850341796875,20.845458984375,37.4
2025-02-05 12:32:04+01:00,6.0,2271.5439453125,105.62967681884766,6.942577362060547,7.053929805755615,5.172200202941895,3.0507442951202397,3.10266637802124,281.207879447937,273.0755300015211,274.95567002296445,350.6510833740234,342.85275115966795,305.77935256958006,33.257747650146484,32.26251220703125,32.70874786376953,287.8403200149536,270.49237003326414,0.0177603435516357,0.0170848731994628,479.7201232910156,480.3182373046875,22.18198776245117,22.062211990356445,279769.7067260742,1259033.1077575684,1213500.8811950684,1213256.7405700684,12.052000999450684,12.061766624450684,739501.9054412842,309570.2886581421,308.3435768127441,258.2456592559814,303.0287097930908,308.4105514526367,6.84999942779541,35.15999984741211,30.049999237060547,0.0003081860690646,3012.689697265625,16.896787643432617,17.286331176757812,9.984000205993652,2.624572992324829,1.3274637460708618,0.6715391278266907,0.9147966504096984,0.880160391330719,1.9345784187316892,256.5433044433594,16.912294387817383,683.2887573242188,286.11572265625,2.569443702697754,1.2923763990402222,585.4708862304688,698.4609375,19.50585556030273,37.4
2025-02-05 12:32:06+01:00,6.0,2279.19384765625,105.11050415039062,6.946016788482666,7.095002174377441,5.206379413604736,3.057744026184082,3.1233296394348145,281.2778791427612,272.9955300182104,274.97567000389097,350.6510833740234,342.8427490234375,305.77935256958006,33.23774719238281,32.251373291015625,32.70874786376953,287.8303197860717,270.4723700523376,0.017868745803833,0.0170813732147216,479.7568359375,480.2511291503906,22.12667465209961,22.039751052856445,273284.7213745117,1264282.1311950684,1223388.5765075684,1220458.8890075684,12.066649436950684,12.055663108825684,725585.8898162842,284057.5933456421,308.5401138305664,258.18489780426023,302.9987091064453,308.4205497741699,6.840000152587891,35.15999984741211,30.01999855041504,0.0003093050808376,2995.91455078125,17.30168914794922,17.36318016052246,9.984000205993652,2.0674428939819336,1.4252076148986816,0.6696440577507019,0.9372696280479432,0.8883004784584045,1.9049360752105715,259.4112854003906,17.095121383666992,683.2550659179688,286.2311096191406,2.5691819190979004,1.2928401231765747,585.5906372070312,698.3892822265625,19.772462844848636,37.4
2025-02-05 12:32:08+01:00,6.0,2276.4732666015625,105.52359008789062,6.941518306732178,7.110700607299805,5.215924978256226,3.0591801404953003,3.133750081062317,281.2828792572021,272.985530012846,274.97567000389097,350.6560806274414,342.8377517700195,305.7743515014648,33.23774719238281,32.251373291015625,32.70374870300293,287.8353199005127,270.4723700523376,0.0179136962890625,0.0170754814147949,479.7492065429688,480.2759094238281,22.284507751464844,22.178525924682617,280914.1159057617,1258300.6858825684,1215942.2874450684,1217895.4124450684,12.070921897888184,12.064818382263184,726562.4523162842,294677.7105331421,308.3535865783691,258.12413635253904,303.0287088394165,308.42555084228513,6.84999942779541,35.15999984741211,30.03999900817871,0.0003083895534939,2982.16552734375,16.985584259033203,17.194687843322754,9.984000205993652,2.346477508544922,1.3934550881385803,0.6675260663032532,0.928719997406006,0.8907760083675385,1.8710302710533144,260.1419372558594,17.03788661956787,683.0770568847656,286.2294616699219,2.5679080486297607,1.2927890419960022,585.5556030273438,698.2137145996094,,37.4
2025-02-05 12:32:10+01:00,6.0,2273.752685546875,105.93667602539062,6.9370198249816895,7.126399040222168,5.225470542907715,3.0606162548065186,3.14417052268982,281.28787937164304,272.97553000748155,274.97567000389097,350.6610778808593,342.83275451660154,305.7693504333496,33.23774719238281,32.251373291015625,32.69874954223633,287.8403200149536,270.4723700523376,0.0179586467742919,0.0170695896148681,479.7415771484375,480.3006896972656,22.44234085083008,22.31730079650879,288543.5104370117,1252319.2405700684,1208495.9983825684,1215331.9358825684,12.075194358825684,12.073973655700684,727539.0148162842,305297.8277206421,308.16705932617185,258.06337490081785,303.0587085723877,308.4305519104004,6.829999923706055,35.16999816894531,30.01000022888184,0.000309152492947,2999.029296875,16.669479370117188,17.026195526123047,9.984000205993652,2.62551212310791,1.361702561378479,0.6654080748558044,0.9201703667640686,0.8932515382766724,1.837124466896057,260.8725891113281,16.98065185546875,682.8990478515625,286.2278137207031,2.566634178161621,1.2927379608154297,585.5205688476562,698.0381469726562,20.23009490966797,37.4
2025-02-05 12:32:12+01:00,6.0,2271.2470703125,105.25252532958984,6.921804904937744,7.031506538391113,5.1576337814331055,3.073509454727173,3.139848470687866,281.22787990570066,272.88553001880643,274.97567000389097,350.6610778808593,342.83275451660154,305.7693504333496,33.23774719238281,32.255279541015625,32.71875,287.8503202438354,270.4723700523376,0.0179586467742919,0.0170695896148681,479.7601623535156,480.3515625,22.44234085083008,22.234664916992188,291290.0924682617,1268432.5218200684,1224120.9983825684,1218139.5530700684,12.067870140075684,12.060545921325684,730224.5616912842,301879.8589706421,308.213289642334,257.96463718414304,303.04870834350584,308.4205497741699,6.819999694824219,35.189998626708984,30.01999855041504,0.0003093050808376,2967.392578125,17.07197380065918,16.8436279296875,9.984000205993652,2.587815284729004,1.3909735679626465,0.6673241257667542,0.929628849029541,0.892754852771759,1.9584381580352783,260.2580261230469,17.245256423950195,683.1531982421875,286.1719665527344,2.568493604660034,1.2925636768341064,585.5380859375,698.42626953125,20.634355545043945,37.4
2025-02-05 12:32:14+01:00,6.0,2291.29638671875,105.57969665527344,6.951099872589111,7.024051189422607,5.159449100494385,3.059412956237793,3.0915212631225586,281.2378791809082,272.88553001880643,274.97567000389097,350.6610778808593,342.85275115966795,305.77935256958006,33.257747650146484,32.25469970703125,32.70874786376953,287.86032047271726,270.49237003326414,0.0177124423980712,0.0170822257995605,479.7601623535156,480.3164367675781,22.29022979736328,22.08967399597168,288009.4528198242,1273315.3343200684,1221557.5218200684,1221313.3811950684,12.060545921325684,12.065428733825684,739013.6241912842,306396.4605331421,307.9733261108398,257.94944324493406,303.0587085723877,308.4205497741699,6.819999694824219,35.189998626708984,30.01999855041504,0.0003095594278971,2949.772216796875,17.18665885925293,17.347797393798828,9.984000205993652,2.3779373168945312,1.4459584951400757,0.6784017086029053,0.9247892498970032,0.8765106797218323,1.8552778959274288,260.0941162109375,16.904699325561523,683.0477905273438,286.1729736328125,2.5677802562713623,1.292594313621521,585.4942626953125,698.3261108398438,21.93527603149414,37.4
2025-02-05 12:32:16+01:00,6.0,2268.530029296875,105.47756958007812,6.959820747375488,7.128713607788086,5.227068901062012,3.0823004245758057,3.1570980548858643,281.2178796768188,272.8655300378799,274.97567000389097,350.6510833740234,342.83275451660154,305.80935134887693,33.257747650146484,32.24859619140625,32.70874786376953,287.86032047271726,270.502370262146,0.0179634628295898,0.0170928611755371,479.8006896972656,480.2723388671875,22.4604606628418,22.212146759033203,291518.9743041992,1264404.2015075684,1222656.1546325684,1214355.3733825684,12.061766624450684,12.066649436950684,728393.5070037842,301147.4370956421,308.213289642334,257.6277603149414,303.07870903015134,308.45055236816404,6.824999809265137,35.15999984741211,30.01000022888184,0.0003092542182074,2974.156005859375,16.734832763671875,16.729963302612305,9.984000205993652,2.486544132232666,1.358643651008606,0.6595187783241272,0.9206886291503906,0.8991685509681702,1.8934063911437988,261.555419921875,16.71490478515625,683.1018676757812,286.2566833496094,2.5667550563812256,1.2928520441055298,585.4065551757812,698.171142578125,22.247163772583008,37.4
2025-02-05 12:32:18+01:00,6.0,2267.582275390625,105.423828125,6.953746557235718,7.131451606750488,5.233207702636719,3.06999135017395,3.1484334468841557,281.1978796958923,272.8455300271511,274.9856699943542,350.6510833740234,342.80775299072263,305.81435050964353,33.24774742126465,32.24870300292969,32.70874786376953,287.865320110321,270.51237025260923,0.0179764795303344,0.0171068134307861,479.7885284423828,480.2928314208984,22.37701416015625,22.26672744750977,289115.71502685547,1267455.9593200684,1221984.7679138184,1215759.1819763184,12.080077171325684,12.072752952575684,730895.9484100342,302612.2808456421,308.43313636779783,257.8607582092285,303.08370914459226,308.4655517578125,6.835000038146973,35.16999816894531,30.01999855041504,0.0003093559434678,2986.43701171875,16.9975643157959,17.249862670898438,9.984000205993652,2.403828501701355,1.440544605255127,0.6683169305324554,0.9308426678180696,0.8947418928146362,1.931496798992157,259.7868347167969,17.029837608337402,682.9306945800781,286.2687225341797,2.566209316253662,1.2928375601768494,585.314208984375,698.112060546875,,37.4
2025-02-05 12:32:20+01:00,6.0,2266.634521484375,105.37008666992188,6.947672367095947,7.134189605712891,5.239346504211426,3.0576822757720947,3.1397688388824463,281.1778797149658,272.82553001642225,274.9956699848175,350.6510833740234,342.7827514648437,305.81934967041013,33.23774719238281,32.248809814453125,32.70874786376953,287.8703197479248,270.5223702430725,0.0179894962310791,0.0171207656860351,479.7763671875,480.3133239746094,22.293567657470703,22.321308135986328,286712.4557495117,1270507.7171325684,1221313.3811950684,1217162.9905700684,12.098387718200684,12.078856468200684,733398.3898162842,304077.1245956421,308.6529830932617,258.0937561035156,303.0887092590332,308.4805511474609,6.827499866485596,35.15999984741211,30.01999855041504,0.0003089999050564,3000.09716796875,17.260295867919922,17.76976203918457,9.984000205993652,2.321112871170044,1.522445559501648,0.6771150827407837,0.9409967064857484,0.8903152346611023,1.9695872068405151,258.01824951171875,17.344770431518555,682.759521484375,286.28076171875,2.565663576126098,1.292823076248169,585.2218627929688,698.052978515625,23.486513137817383,37.4
2025-02-05 12:32:22+01:00,6.0,2271.6953125,105.24470520019533,6.989918231964111,7.061625957489014,5.181553363800049,3.078434705734253,3.110015392303467,281.19787921905515,272.88553001880643,274.9956699848175,350.6510833740234,342.82275238037107,305.81934967041013,33.21774673461914,32.255218505859375,32.69874954223633,287.9103197097778,270.5223702430725,0.0177996978759765,0.0170628089904785,479.7401428222656,480.25885009765625,22.22442626953125,22.24567604064941,285491.7526245117,1271362.2093200684,1219116.1155700684,1226806.5452575684,12.084959983825684,12.092284202575684,743530.2257537842,305664.0386581421,308.2174934387207,257.210037612915,303.0887092590332,308.45055236816404,6.835000038146973,35.16999816894531,30.01999855041504,0.0003087455919053,2994.624267578125,16.797813415527344,16.54620933532715,10.582399368286133,2.633185386657715,1.4252076148986816,0.6655089259147644,0.9156442284584044,0.8837578892707825,1.9461112022399905,258.0728759765625,16.81836700439453,682.9288330078125,286.311279296875,2.5669634342193604,1.2929909229278564,585.404541015625,698.1088256835938,21.488380432128903,37.4
2025-02-05 12:32:24+01:00,6.0,2275.3037109375,105.40586853027344,7.0065741539001465,7.117170333862305,5.21974515914917,3.057795763015747,3.144507646560669,281.3078798294067,272.9255299955606,275.02566995620725,350.6510833740234,342.83275451660154,305.8493522644043,33.23774719238281,32.255218505859375,32.678749084472656,288.26032009124754,270.53237023353574,0.0179444389343261,0.0180492668151855,479.7720947265625,480.2669372558594,22.26591110229492,21.959949493408203,286330.9860229492,1269287.0140075684,1229492.0921325684,1224731.3499450684,12.082518577575684,12.109374046325684,743286.0851287842,302612.2808456421,308.297346496582,258.689231300354,303.0887092590332,308.45055236816404,6.819999694824219,35.16999816894531,30.01000022888184,0.0003093559434678,3009.39697265625,16.628931045532227,16.628931045532227,10.582399368286133,2.6382858753204346,1.3544087409973145,0.6626908183097839,0.9217233061790466,0.8949971795082092,1.882229208946228,259.1927490234375,17.552215576171875,682.9342041015625,286.31158447265625,2.568249225616455,1.292918682098389,585.430908203125,698.1328735351562,22.432342529296875,37.4
2025-02-05 12:32:26+01:00,6.0,2287.72021484375,105.16695404052734,6.929035186767578,7.114795684814453,5.224905967712402,3.045016288757324,3.126650094985962,281.44788017272947,272.97553000748155,275.02566995620725,350.6510833740234,342.80274810791013,305.8493522644043,33.257747650146484,32.24261474609375,32.69874954223633,288.5603202819824,270.5723701953888,0.0179444389343261,0.0180492668151855,479.7720947265625,480.2079162597656,22.26591110229492,22.010799407958984,295181.0598373413,1264526.2718200684,1219116.1155700684,1220458.8890075684,12.086180686950684,12.099608421325684,756957.9124450684,315429.6636581421,308.20908584594724,257.4966005325317,303.07870903015134,308.4405502319336,6.822499752044678,35.15999984741211,30.01000022888184,0.0003087964545355,2971.6201171875,16.966787338256836,16.908809661865234,10.582399368286133,2.3993828296661377,1.4813205003738403,0.6714059710502625,0.9251765012741088,0.886818528175354,1.903408527374268,258.3187255859375,17.336496353149414,683.0558471679688,286.34161376953125,2.5681447982788086,1.2931514978408811,585.5478515625,698.406005859375,22.029815673828125,37.4
2025-02-05 12:32:28+01:00,6.0,2299.0572509765625,105.40167617797852,6.968091726303101,7.118920087814331,5.22464656829834,3.046573042869568,3.1125975847244263,281.3878797531128,272.9505300015211,275.015669965744,350.6460823059082,342.79274978637693,305.8493522644043,33.26774787902832,32.248138427734375,32.713748931884766,288.6703204154968,270.56737020015714,0.0179431657791137,0.0181076326370239,479.766845703125,480.1912231445313,22.24588394165039,21.943520545959476,290031.2304496765,1264343.1663513184,1221252.3460388184,1222045.8030700684,12.084349632263184,12.086180686950684,756469.6311950684,312194.8003768921,308.2679256439209,257.7077116012573,303.07870903015134,308.46055068969724,6.819999694824219,35.15999984741211,30.0,0.000309152492947,3045.6611328125,17.055835723876953,16.552715301513672,10.582399368286133,2.3444535732269287,1.4403783679008484,0.6679366230964661,0.9304202497005464,0.8841903209686279,1.928037703037262,256.94618225097656,17.302048683166504,683.1131896972656,286.3427276611328,2.5685890913009644,1.2931859493255615,585.5668334960938,698.4911499023438,,37.4
2025-02-05 12:32:30+01:00,6.0,2310.394287109375,105.63639831542967,7.007148265838623,7.123044490814209,5.224387168884277,3.0481297969818115,3.09854507446289,281.32787933349607,272.9255299955606,275.00566997528074,350.64108123779295,342.7827514648437,305.8493522644043,33.27774810791016,32.253662109375,32.7287483215332,288.7803205490112,270.5623702049255,0.0179418926239013,0.0181659984588623,479.7615966796875,480.1745300292969,22.22585678100586,21.87624168395996,284881.4010620117,1264160.0608825684,1223388.5765075684,1223632.7171325684,12.082518577575684,12.072752952575684,755981.3499450684,308959.9370956421,308.3267654418945,257.9188226699829,303.07870903015134,308.4805511474609,6.8125,35.189998626708984,30.01999855041504,0.0003087964545355,3007.57275390625,17.14488410949707,16.19662094116211,10.582399368286133,2.28952431678772,1.3994362354278564,0.6644672751426697,0.9356639981269836,0.8815621137619019,1.9526668787002563,255.5736389160156,17.267601013183594,683.1705322265625,286.3438415527344,2.56903338432312,1.2932204008102417,585.5858154296875,698.5762939453125,19.760541915893555,37.4
