_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-05 12:43:32+01:00,6.0,2311.851806640625,105.35498046875,7.31178092956543,7.453409671783447,5.516427516937256,3.169682264328003,3.231078863143921,281.50787963867185,273.4755299925804,274.1756700515747,347.7510818481445,340.5327514648437,306.159349822998,33.58774948120117,32.60357666015625,33.068748474121094,289.3503192901611,270.01237025260923,0.0190639305114746,0.0180765037536621,479.10357666015625,479.6907653808594,22.64261245727539,22.522855758666992,301818.6330795288,1268432.5218200684,1226318.2640075684,1220092.6780700684,12.115477561950684,12.097167015075684,760253.8108825684,324829.0777206421,308.5902847290039,258.41148509979246,303.03871002197263,308.4105514526367,7.045000076293945,35.209999084472656,29.959999084472656,0.0003248695203993,2990.0859375,15.723859786987305,14.975574493408203,10.582399368286133,1.9842848777771,1.2384291887283323,0.6902565360069275,0.9673035144805908,0.8927580118179321,1.6322757005691528,252.05014038085935,14.909446716308594,678.1542358398438,287.18505859375,2.552733421325684,1.2958282232284546,583.6578979492188,692.0499267578125,20.389694213867188,41.14
2025-02-05 12:43:34+01:00,6.0,2307.4539794921875,105.27312469482422,7.317411422729492,7.417109966278076,5.485754013061523,3.185675382614136,3.2265970706939697,281.44788017272947,273.4955299735069,274.1556699514389,347.7510818481445,340.5127548217773,306.1493515014648,33.60774612426758,32.59991455078125,33.068748474121094,289.36031951904295,270.03237023353574,0.0189668884277343,0.0180488662719726,479.1030883789063,479.70692443847656,22.69124984741211,22.54942226409912,307159.2092514038,1267578.0296325684,1216308.4983825684,1214477.4436950684,12.125243186950684,12.093504905700684,761962.7952575684,317993.1402206421,308.1712593078613,258.32105293273924,303.04870834350584,308.4405502319336,7.069999694824219,35.189998626708984,29.959999084472656,0.0003238013712565,2978.38330078125,15.68368434906006,15.193480968475342,10.582399368286133,1.9695541262626648,1.2144402861595154,0.683280348777771,0.9573136568069458,0.8930075764656067,1.649184763431549,253.251953125,15.473916053771973,678.1976013183594,287.1832580566406,2.55295729637146,1.2958227396011353,583.57470703125,691.9961547851562,,41.14
2025-02-05 12:43:36+01:00,6.0,2303.05615234375,105.19126892089844,7.323041915893555,7.410085201263428,5.477695465087891,3.169422745704651,3.221535086631775,281.4178799629211,273.4955299735069,274.1656700015068,347.7610801696777,340.5077537536621,306.139351272583,33.60774612426758,32.6016845703125,33.068748474121094,289.355319404602,270.03237023353574,0.0189441366195678,0.0180602436065673,479.0992736816406,479.72308349609375,22.63712882995605,22.57598876953125,302009.36794281006,1261962.7952575684,1222595.1194763184,1216796.7796325684,12.107542991638184,12.094115257263184,756591.7015075684,314025.8550643921,308.07651748657224,258.4001811981201,303.04870834350584,308.43555107116697,7.072499752044678,35.16999816894531,29.979999542236328,0.0003242591688368,3004.41357421875,15.643508911132812,15.41138744354248,10.582399368286133,1.95482337474823,1.1904513835906982,0.6757075190544128,0.950137972831726,0.8907224535942078,1.666093826293945,254.45376586914065,15.328736305236816,678.240966796875,287.18145751953125,2.5531811714172363,1.295817255973816,583.4915161132812,691.9423828125,20.748878479003903,41.14
2025-02-05 12:43:38+01:00,6.0,2312.763427734375,105.2449188232422,7.294579029083252,7.403060436248779,5.469636917114258,3.153170108795166,3.21647310256958,281.3878797531128,273.4955299735069,274.1756700515747,347.7710784912109,340.50275268554685,306.12935104370115,33.60774612426758,32.60345458984375,33.068748474121094,289.3503192901611,270.03237023353574,0.0189213848114013,0.0180716209411621,479.095458984375,479.6897583007813,22.5830078125,22.55045509338379,296859.5266342163,1256347.5608825684,1228881.7405700684,1219116.1155700684,12.089842796325684,12.094725608825684,751220.6077575684,310058.5699081421,307.9817756652832,258.4793094635009,303.04870834350584,308.4305519104004,7.077499866485596,35.189998626708984,29.94999885559082,0.0003240048556857,2999.029296875,15.153233528137209,15.721264839172363,10.582399368286133,2.04475736618042,1.087898015975952,0.6681346893310547,0.9429622888565063,0.8884373307228088,1.6925606727600098,254.75424194335935,15.18355655670166,678.4102172851562,287.15655517578125,2.552436113357544,1.2957746982574463,583.9746704101562,691.9749755859375,20.379695892333984,41.14
2025-02-05 12:43:40+01:00,6.0,2290.492431640625,105.2925796508789,7.289227485656738,7.426304817199707,5.490260124206543,3.170240640640259,3.2209062576293945,281.2778791427612,273.39552999436853,274.1556699514389,347.7710784912109,340.5127548217773,306.0993522644043,33.5777473449707,32.593780517578125,33.068748474121094,289.3703197479248,270.042370223999,0.019000165939331,0.0180484542846679,479.1135864257813,479.7341003417969,22.67169952392578,22.49886131286621,304336.3332748413,1276611.2327575684,1229614.1624450684,1222045.8030700684,12.115477561950684,12.109374046325684,766357.3265075684,324462.8667831421,308.4732192993164,259.03179302215574,303.03871002197263,308.4205497741699,7.052499771118164,35.189998626708984,29.939998626708984,0.0003241574435763,3012.15576171875,14.737939834594728,15.168397903442385,10.582399368286133,2.5119707584381104,1.1317331790924072,0.6713753342628479,0.934842884540558,0.892329752445221,1.6015114784240725,254.54937744140625,15.354270935058594,677.7965087890625,287.0408935546875,2.550896644592285,1.2953572273254397,583.6079711914062,691.8541259765625,21.267169952392575,41.14
2025-02-05 12:43:42+01:00,6.0,2301.70263671875,105.24801635742188,7.280089378356934,7.353219985961914,5.439987659454346,3.1704418659210205,3.2022898197174072,281.25787963867185,273.355529987812,274.1756700515747,347.7810806274414,340.5127548217773,306.1093505859375,33.5777473449707,32.593780517578125,33.04874801635742,289.36031951904295,270.0223702430725,0.0188002300262451,0.0180594501495361,479.0911560058594,479.77630615234375,22.464752197265625,22.509063720703125,296325.4690170288,1263549.7093200684,1211791.8968200684,1215087.7952575684,12.109374046325684,12.102049827575684,763549.7093200684,318115.2105331421,308.5735610961914,258.8833946228027,303.0287097930908,308.390550994873,7.024999618530273,35.189998626708984,29.959999084472656,0.0003235979207356,3036.13916015625,15.560982704162598,15.188075065612791,10.582399368286133,2.076345920562744,1.164415955543518,0.6836214065551758,0.956160604953766,0.8852990865707397,1.674545168876648,255.23223876953125,14.533353805541992,678.1126708984375,287.0702209472656,2.553093194961548,1.295485496520996,583.699951171875,692.08740234375,23.33574867248535,41.14
2025-02-05 12:43:44+01:00,6.0,2308.29736328125,105.22022247314452,7.263122081756592,7.356153964996338,5.441377639770508,3.156718373298645,3.197134613990784,281.20287981033323,273.33552999198434,274.1656700015068,347.7810806274414,340.4977516174316,306.1043514251709,33.5777473449707,32.59324645996094,33.04874801635742,289.355319404602,270.0073702573776,0.0188002300262451,0.0180594501495361,479.0911560058594,479.7606506347656,22.464752197265625,22.4764347076416,296401.7629623413,1275329.4944763184,1222778.2249450684,1212707.4241638184,12.106932640075684,12.099608421325684,760681.0569763184,315246.5581893921,308.4878524780273,258.7937907218933,303.0337099075317,308.40055122375486,7.017499923706055,35.189998626708984,29.939998626708984,0.0003238013712565,3008.9072265625,15.675035953521729,15.073369979858398,10.582399368286133,1.942817866802216,1.1705416440963743,0.6836800277233124,0.9570242166519164,0.8845527768135071,1.6655248403549194,253.85287475585935,14.846035480499268,678.1384887695312,287.07130432128906,2.5533870458602905,1.2955176830291748,583.6670532226562,692.119140625,,41.14
2025-02-05 12:43:46+01:00,6.0,2314.89208984375,105.1924285888672,7.24615478515625,7.359087944030762,5.44276762008667,3.142994880676269,3.19197940826416,281.1478799819946,273.31552999615667,274.1556699514389,347.7810806274414,340.4827484130859,306.0993522644043,33.5777473449707,32.59271240234375,33.04874801635742,289.3503192901611,269.9923702716827,0.0188002300262451,0.0180594501495361,479.0911560058594,479.7449951171875,22.464752197265625,22.44380569458008,296478.0569076538,1287109.2796325684,1233764.5530700684,1210327.0530700684,12.104491233825684,12.097167015075684,757812.4046325684,312377.9058456421,308.40214385986326,258.70418682098386,303.03871002197263,308.4105514526367,7.007499694824219,35.189998626708984,29.94999885559082,0.0003243608940972,2976.203125,15.78908920288086,14.958664894104004,10.582399368286133,1.809289813041687,1.176667332649231,0.683738648891449,0.9578878283500672,0.8838064670562744,1.656504511833191,252.4735107421875,15.158717155456545,678.164306640625,287.0723876953125,2.553680896759033,1.2955498695373535,583.6341552734375,692.15087890625,25.855432510375977,41.14
2025-02-05 12:43:48+01:00,6.0,2305.47265625,105.30413055419922,7.246246814727783,7.356774806976318,5.437746047973633,3.136331558227539,3.1841704845428467,281.22787990570066,273.3255299866199,274.1756700515747,347.7810806274414,340.4827484130859,306.0993522644043,33.58774948120117,32.5916748046875,33.04874801635742,289.3403190612793,269.9923702716827,0.0188308944702148,0.0180479259490966,479.0916442871094,479.7875671386719,22.665023803710938,22.703222274780277,307693.2668685913,1272949.1233825684,1228149.3186950684,1220214.7483825684,12.108153343200684,12.115477561950684,765380.7640075684,328735.3277206421,308.19647827148435,259.5984796524048,303.03871002197263,308.3705505371093,6.984999656677246,35.16999816894531,29.94999885559082,0.0003246660698784,2958.849609375,14.55686855316162,14.764025688171388,10.582399368286133,2.4885802268981934,1.182445406913757,0.6736048460006714,0.9173077940940856,0.8806931972503662,1.6576411724090576,252.82858276367188,15.123876571655272,677.6888427734375,287.0130310058594,2.551342010498047,1.295406699180603,583.5682983398438,691.8394165039062,25.44817924499512,41.14
2025-02-05 12:43:50+01:00,6.0,2308.837158203125,105.17912292480467,7.289402008056641,7.438684463500977,5.498459815979004,3.1826326847076416,3.23042368888855,281.34787979125974,273.4155299901962,274.1556699514389,347.7810806274414,340.50275268554685,306.0993522644043,33.5777473449707,32.57879638671875,33.04874801635742,289.3403190612793,270.0223702430725,0.0190381431579589,0.0180464153289794,479.1336059570313,479.7560424804688,22.809505462646484,22.626510620117188,302734.1604232788,1273071.1936950684,1223022.3655700684,1218139.5530700684,12.109374046325684,12.106932640075684,754760.6468200684,321533.1792831421,308.46485748291013,258.6219314575195,303.03871002197263,308.4205497741699,6.984999656677246,35.15999984741211,29.90999984741211,0.0003244626193576,2984.4345703125,14.725276947021484,14.447427749633787,10.582399368286133,2.304816246032715,1.1951165199279783,0.6681507229804993,0.9309405088424684,0.8914815187454224,1.7114447355270386,255.79217529296875,14.520659446716309,677.8798828125,287.1545715332031,2.551525592803955,1.2956383228302002,583.5776977539062,691.8182373046875,23.676776885986328,41.14
2025-02-05 12:43:52+01:00,6.0,2304.810791015625,105.40664672851562,7.311950206756592,7.442683219909668,5.50447940826416,3.159262180328369,3.215747594833374,281.3678802490234,273.42552998065946,274.1756700515747,347.7810806274414,340.4827484130859,306.13934936523435,33.55774688720703,32.577667236328125,33.04874801635742,289.3403190612793,270.05237021446226,0.0190349655151367,0.0180823326110839,479.1250305175781,479.6738586425781,22.701740264892575,22.400007247924805,301894.9270248413,1271118.0686950684,1218749.9046325684,1217773.3421325684,12.104491233825684,12.080077171325684,762817.2874450684,320312.4761581421,308.5861038208008,259.72998847961424,303.0287097930908,308.390550994873,6.987500190734863,35.189998626708984,29.939998626708984,0.0003239539930555,3034.27001953125,15.128742218017578,15.773859977722168,10.582399368286133,2.557034730911255,1.22933828830719,0.6764079928398132,0.9450583457946776,0.8898271918296814,1.6903201341629028,255.00006103515625,14.090545654296877,677.9736328125,287.1246337890625,2.552234172821045,1.2956159114837646,583.5205078125,691.9292602539062,21.209875106811523,41.14
2025-02-05 12:43:54+01:00,6.0,2305.18505859375,105.36751556396484,7.304985761642456,7.426203012466431,5.4926488399505615,3.162306308746338,3.214772939682007,281.3928798675537,273.42052998542783,274.18567004203794,347.7760795593261,340.4927505493164,306.1343502044677,33.55274772644043,32.58085632324219,33.04874801635742,289.3403190612793,270.0723701953888,0.0190015153884887,0.0180663433074951,479.1219329833984,479.7070159912109,22.657155990600582,22.518893241882324,300597.9299545288,1270995.9983825684,1221313.3811950684,1216369.5335388184,12.119139671325684,12.091673851013184,760803.1272888184,318420.3863143921,308.49203338623045,259.34750118255613,303.01870956420896,308.40055122375486,6.997499465942383,35.189998626708984,29.94999885559082,0.0003233944702148,2944.52197265625,14.864152431488035,15.414494037628174,10.582399368286133,2.4233667850494385,1.2208912372589111,0.6745436191558838,0.9344014227390288,0.8890617489814758,1.6226288676261902,254.09185791015625,14.42060089111328,677.9911499023438,287.1255645751953,2.552269458770752,1.2956434488296509,583.5475158691406,691.9161987304688,,41.14
2025-02-05 12:43:56+01:00,6.0,2305.559326171875,105.32838439941406,7.29802131652832,7.409722805023193,5.480818271636963,3.165350437164306,3.21379828453064,281.417879486084,273.4155299901962,274.1956700325012,347.7710784912109,340.50275268554685,306.12935104370115,33.54774856567383,32.58404541015625,33.04874801635742,289.3403190612793,270.0923701763153,0.0189680652618408,0.0180503540039062,479.1188354492188,479.74017333984375,22.612571716308597,22.637779235839844,299300.9328842163,1270873.9280700684,1223876.8577575684,1214965.7249450684,12.133788108825684,12.103270530700684,758788.9671325684,316528.2964706421,308.39796295166013,258.965013885498,303.0087093353271,308.4105514526367,6.994999885559082,35.16999816894531,29.939998626708984,0.0003242083062065,2994.135009765625,14.599562644958496,15.05512809753418,10.582399368286133,2.289698839187622,1.2124441862106323,0.6726792454719543,0.92374449968338,0.8882963061332703,1.5549376010894775,253.18365478515625,14.750656127929688,678.0086669921875,287.1264953613281,2.552304744720459,1.295670986175537,583.5745239257812,691.9031372070312,22.223974227905277,41.14
2025-02-05 12:43:58+01:00,6.0,2311.20068359375,105.41918182373048,7.309259414672852,7.383947849273682,5.466793060302734,3.170161008834839,3.202554702758789,281.4678796768188,273.3855299890041,274.22567000389097,347.7710784912109,340.4627517700195,306.1093505859375,33.53774642944336,32.58404541015625,33.01874923706055,289.3503192901611,270.1323701381683,0.0188842468261718,0.0180402889251709,479.16986083984375,479.7545166015625,22.52817153930664,22.535615921020508,300521.6360092163,1279296.7796325684,1226684.4749450684,1215331.9358825684,12.100829124450684,12.092284202575684,762084.8655700684,316040.0152206421,307.7789749145508,259.3345750808716,303.0287097930908,308.4205497741699,6.989999771118164,35.16999816894531,29.92999839782715,0.0003240557183159,2976.914794921875,15.558558464050291,15.29006576538086,10.582399368286133,1.8430681228637693,1.2266703844070437,0.6850357055664062,0.9503136277198792,0.8843715190887451,1.6526676416397097,255.31417846679688,15.48409366607666,678.0849609375,287.0739440917969,2.5529701709747314,1.2955303192138672,583.8925170898438,692.0336303710938,23.00166320800781,41.14
2025-02-05 12:44:00+01:00,6.0,2300.804443359375,105.2252426147461,7.296078681945801,7.410374164581299,5.478228092193604,3.184882402420044,3.207353115081787,281.50787963867185,273.3855299890041,274.25566997528074,347.7510818481445,340.50275268554685,306.12935104370115,33.53774642944336,32.554534912109375,33.02874755859375,289.3403190612793,270.1323701381683,0.0188842468261718,0.0180402889251709,479.16986083984375,479.80072021484375,22.52817153930664,22.62755584716797,302581.5725326538,1263671.7796325684,1204589.7483825684,1213256.7405700684,12.099608421325684,12.066649436950684,765502.8343200684,322509.7417831421,308.01980056762693,259.39347591400144,302.9987091064453,308.4105514526367,6.989999771118164,35.15999984741211,29.92999839782715,0.0003246152072482,2964.81201171875,14.656867980957031,14.964950561523438,10.582399368286133,2.401736259460449,1.303112506866455,0.6754323244094849,0.923600137233734,0.8929653763771057,1.6765049695968628,253.21099853515625,15.164517402648926,677.92822265625,287.0697631835937,2.5524001121521,1.295379638671875,583.6754150390625,691.9390258789062,23.62448501586914,41.14
2025-02-05 12:44:02+01:00,6.0,2300.9970703125,105.34309387207033,7.30521821975708,7.420502185821533,5.480060577392578,3.179550886154175,3.2162466049194336,281.53787937164304,273.4055299997329,274.25566997528074,347.7710784912109,340.4827484130859,306.1093505859375,33.52774810791016,32.550567626953125,33.02874755859375,289.32032051086424,270.1523701190948,0.0189592247009277,0.0180679092407226,479.18701171875,479.7694091796875,22.642135620117188,22.632200241088867,302581.5725326538,1288085.8421325684,1235717.6780700684,1222045.8030700684,12.094725608825684,12.089842796325684,765014.5530700684,321289.0386581421,308.4564956665039,259.5254196166992,302.9987091064453,308.390550994873,6.984999656677246,35.15999984741211,29.92999839782715,0.0003233944702148,3022.122802734375,14.71073055267334,15.488853454589844,10.582399368286133,2.466050863265991,1.2097724676132202,0.6744744181632996,0.9257435202598572,0.8880817890167236,1.7710049152374268,255.1502685546875,14.81600570678711,678.4339599609375,287.0412292480469,2.555740594863892,1.2953674793243408,583.7098388671875,692.3427734375,23.66156578063965,41.14
2025-02-05 12:44:04+01:00,6.0,2302.208251953125,105.2671356201172,7.298284292221069,7.397620677947998,5.4665257930755615,3.170949339866638,3.2073806524276733,281.57787981033323,273.43052999079225,274.2606699705124,347.7610801696777,340.4827484130859,306.09935035705564,33.53274726867676,32.545135498046875,33.02874755859375,289.32032051086424,270.1523701190948,0.0189064540863037,0.0180686063766479,479.20274353027344,479.7782287597656,22.59516716003418,22.58622169494629,303535.24684906006,1277282.6194763184,1226501.3694763184,1216796.7796325684,12.097167015075684,12.080077171325684,765136.6233825684,322692.8472518921,308.2886604309082,259.2526368141174,303.0037092208862,308.3855499267578,6.972499847412109,35.16999816894531,29.92999839782715,0.0003241574435763,3019.052490234375,14.825759887695312,15.309601306915283,10.582399368286133,2.3601690530776978,1.2063202261924744,0.6721318364143372,0.9254396557807922,0.8865348994731903,1.656023621559143,254.9249267578125,15.006391525268556,678.2714233398438,287.0416412353516,2.554500102996826,1.295379638671875,583.7330017089844,692.1654052734375,,41.14
2025-02-05 12:44:06+01:00,6.0,2303.41943359375,105.19117736816406,7.291350364685059,7.374739170074463,5.452991008758545,3.1623477935791016,3.198514699935913,281.6178802490234,273.4555299818516,274.265669965744,347.7510818481445,340.4827484130859,306.0893501281738,33.53774642944336,32.539703369140625,33.02874755859375,289.32032051086424,270.1523701190948,0.0188536834716796,0.0180693035125732,479.2184753417969,479.78704833984375,22.54819869995117,22.54024314880371,304488.9211654663,1266479.3968200684,1217285.0608825684,1211547.7561950684,12.099608421325684,12.070311546325684,765258.6936950684,324096.6558456421,308.1208251953125,258.9798540115356,303.0087093353271,308.38054885864256,6.97499942779541,35.189998626708984,29.90999984741211,0.0003253781806098,2998.80712890625,14.940789222717283,15.130349159240724,10.582399368286133,2.2542872428894043,1.2028679847717283,0.6697892546653748,0.9251357913017272,0.884988009929657,1.5410423278808594,254.6995849609375,15.19677734375,678.10888671875,287.04205322265625,2.5532596111297607,1.2953917980194092,583.7561645507812,691.988037109375,24.179073333740234,41.14
2025-02-05 12:44:08+01:00,6.0,2307.173828125,105.59464263916016,7.300505638122559,7.448479175567627,5.516117095947266,3.159825086593628,3.2238712310791016,281.7178796768188,273.4755299925804,274.29567005634306,347.7510818481445,340.4827484130859,306.0893501281738,33.507747650146484,32.538543701171875,32.998748779296875,289.32032051086424,270.1823700904846,0.0190502395629882,0.0180893058776855,479.2146606445313,479.787109375,22.75848388671875,22.438709259033203,304336.3332748413,1281616.1155700684,1212646.3890075684,1218994.0452575684,12.093504905700684,12.089842796325684,754638.5765075684,323486.3042831421,308.03247299194334,259.22413482666013,302.9987091064453,308.3705505371093,6.967499732971191,35.15999984741211,29.899999618530277,0.0003241574435763,3021.099609375,15.362369537353516,14.857939720153809,10.582399368286133,2.002193689346313,1.2155455350875854,0.6802099943161011,0.9518027305603028,0.89047771692276,1.5849363803863523,252.10476684570312,15.226777076721191,678.3507080078125,287.0448608398437,2.555300235748291,1.295474886894226,583.9197998046875,692.4011840820312,23.743976593017575,41.14
2025-02-05 12:44:10+01:00,6.0,2299.1611328125,105.12887573242188,7.298366069793701,7.391976356506348,5.469440460205078,3.1427223682403564,3.1830317974090576,281.8078798294067,273.4955299735069,274.3156700372696,347.7710784912109,340.4627517700195,306.1093505859375,33.53774642944336,32.53759765625,32.998748779296875,289.3103202819824,270.2023700714111,0.0189143829345703,0.0180798549652099,479.20513916015625,479.7104797363281,22.806644439697266,22.479494094848636,304488.9211654663,1274536.0374450684,1220825.0999450684,1232421.7796325684,12.089842796325684,12.092284202575684,761840.7249450684,324218.7261581421,308.3728775024414,259.3861135482788,302.9987091064453,308.3605522155761,6.952499866485596,35.15999984741211,29.92999839782715,0.0003242083062065,3023.546630859375,14.90729808807373,15.400066375732422,10.582399368286133,2.2468624114990234,1.268893122673035,0.6743670701980591,0.934006929397583,0.8789204955101013,1.6853587627410889,255.91506958007807,15.106260299682615,678.0288696289062,287.0748291015625,2.552847146987915,1.295621037483215,584.2255859375,692.1052856445312,23.943498611450195,41.14
2025-02-05 12:44:12+01:00,6.0,2300.92236328125,105.20149612426758,7.300581693649292,7.3953492641448975,5.472882986068726,3.159264922142029,3.200277328491211,281.8028797149658,273.4555299818516,274.3256700277328,347.7610801696777,340.4727500915527,306.1043514251709,33.53274726867676,32.53559875488281,33.00874900817871,289.3153203964233,270.217370057106,0.0189077377319335,0.0180587911605834,479.2163391113281,479.7476196289063,22.658586502075195,22.505002975463867,304717.8030014038,1272033.5960388184,1221252.3460388184,1230102.4436950684,12.094725608825684,12.091063499450684,764465.2366638184,324401.8316268921,308.2657646179199,259.45211353302,302.9987091064453,308.3605522155761,6.954999923706055,35.15999984741211,29.899999618530277,0.0003240048556857,2957.15869140625,15.31664752960205,15.329588413238524,10.582399368286133,2.1342610120773315,1.2372201681137085,0.6762695014476776,0.9448027908802032,0.8842803537845612,1.668434739112854,255.4165954589844,15.324004650115969,678.0653991699219,287.0453491210937,2.553027033805847,1.295488953590393,584.1476135253906,692.0727233886719,,41.14
2025-02-05 12:44:14+01:00,6.0,2302.68359375,105.27411651611328,7.302797317504883,7.398722171783447,5.476325511932373,3.175807476043701,3.2175228595733643,281.7978796005249,273.4155299901962,274.3356700181961,347.7510818481445,340.4827484130859,306.0993522644043,33.52774810791016,32.533599853515625,33.01874923706055,289.32032051086424,270.2323700428009,0.0189010925292968,0.018037727355957,479.2275390625,479.7847595214844,22.510528564453125,22.5305118560791,304946.6848373413,1269531.1546325684,1221679.5921325684,1227783.1077575684,12.099608421325684,12.089842796325684,767089.7483825684,324584.9370956421,308.1586517333984,259.5181135177612,302.9987091064453,308.3605522155761,6.939999580383301,35.15999984741211,29.90999984741211,0.0003246660698784,3032.08984375,15.725996971130373,15.259110450744627,10.582399368286133,2.02165961265564,1.2055472135543823,0.6781719326972961,0.9555986523628236,0.889640212059021,1.6515107154846191,254.91812133789065,15.541749000549316,678.1019287109375,287.015869140625,2.5532069206237797,1.2953568696975708,584.0696411132812,692.0401611328125,22.41010093688965,41.14
2025-02-05 12:44:16+01:00,6.0,2300.922119140625,105.25418090820312,7.27794075012207,7.375945568084717,5.45628833770752,3.1657872200012207,3.208417654037476,281.957879447937,273.3855299890041,274.3856699705124,347.7710784912109,340.4627517700195,306.0893501281738,33.52774810791016,32.533599853515625,32.998748779296875,289.32032051086424,270.2423702716827,0.0188719596862792,0.0180826950073242,479.2022705078125,479.8169860839844,22.579669952392575,22.719167709350582,303039.3362045288,1274047.7561950684,1221923.7327575684,1220336.8186950684,12.089842796325684,12.104491233825684,769164.9436950684,320068.3355331421,308.494123840332,259.3272117614746,303.0087093353271,308.3405517578125,6.929999351501465,35.13999938964844,29.92999839782715,0.0003242591688368,3059.27685546875,14.56009578704834,15.089682579040527,10.582399368286133,2.4200942516326904,1.1879003047943115,0.6632880568504333,0.9137059450149536,0.8879240155220032,1.6345791816711426,252.97882080078125,15.355815887451172,677.8831176757812,287.0415954589844,2.5511138439178467,1.2952905893325806,583.9885864257812,691.759521484375,20.67928695678711,41.14
2025-02-05 12:44:18+01:00,6.0,2296.81005859375,105.4886474609375,7.304901599884033,7.397408485412598,5.479084014892578,3.168370485305786,3.215171337127685,282.09787979125974,273.3855299890041,274.36566998958585,347.7510818481445,340.4627517700195,306.05935134887693,33.507747650146484,32.537200927734375,32.998748779296875,289.32032051086424,270.28237023353574,0.0188719596862792,0.0180826950073242,479.2022705078125,479.8069152832031,22.579669952392575,22.5325870513916,296630.6447982788,1268554.5921325684,1216918.8499450684,1216796.7796325684,12.091063499450684,12.092284202575684,764282.1311950684,319824.1949081421,308.1544479370117,259.3492998123169,302.9987091064453,308.3705505371093,6.910000324249268,35.119998931884766,29.939998626708984,0.0003244117567274,3004.01318359375,15.286900520324709,14.874642372131348,10.582399368286133,2.1499738693237305,1.1879003047943115,0.6694768667221069,0.938926100730896,0.8859965205192566,1.6599745750427246,255.273193359375,15.696438789367676,677.9872436523438,286.9314880371094,2.552531480789185,1.2952557802200315,584.0928344726562,691.906494140625,24.19988250732422,41.14
2025-02-05 12:44:20+01:00,6.0,2306.38720703125,105.3069305419922,7.282376289367676,7.399094581604004,5.476009845733643,3.153898000717163,3.204447031021118,282.00787963867185,273.4455299913883,274.3856699705124,347.7510818481445,340.4827484130859,306.0893501281738,33.48774719238281,32.52899169921875,32.998748779296875,289.3103202819824,270.292370223999,0.0189165058135986,0.0180645904541015,479.2022705078125,479.8146362304688,22.489547729492188,22.25753402709961,305022.9787826538,1274536.0374450684,1224975.4905700684,1229858.3030700684,12.110594749450684,12.066649436950684,754272.3655700684,323730.4449081421,308.2553199768066,259.0837329864502,302.9787086486816,308.38054885864256,6.902499675750732,35.119998931884766,29.939998626708984,0.0003249712456597,2987.01513671875,14.98464012145996,15.076079368591309,10.582399368286133,2.501875400543213,1.1540471315383911,0.6724920272827148,0.9277793169021606,0.8845493197441101,1.7529950141906738,255.10931396484372,14.872943878173828,678.2957763671875,286.98681640625,2.554683208465576,1.2952370643615725,583.9862060546875,692.3492431640625,23.945919036865234,41.14
2025-02-05 12:44:22+01:00,6.0,2307.5948486328125,105.1772689819336,7.273371696472168,7.419654846191406,5.49135684967041,3.1549168825149536,3.21838915348053,282.00787963867185,273.480529987812,274.4056700110435,347.7510818481445,340.4727500915527,306.0893501281738,33.49774742126465,32.525177001953125,32.98874855041504,289.3103202819824,270.292370223999,0.0189706964492797,0.0180609035491943,479.2003631591797,479.8399505615234,22.596359252929688,22.38485336303711,303115.6301498413,1271972.5608825684,1223815.8226013184,1219909.5726013184,12.097777366638184,12.075804710388184,756652.7366638184,321228.0035018921,308.28053703308103,259.24596681594846,302.98870887756345,308.3705505371093,6.894999504089356,35.13999938964844,29.959999084472656,0.0003244626193576,3032.3125,14.964292526245115,14.996700286865234,10.582399368286133,2.385501980781555,1.159626305103302,0.672648698091507,0.9299259781837464,0.8879030346870422,1.7291771173477173,254.27622985839844,14.817189693450928,678.2280578613281,286.9582214355469,2.554313898086548,1.2951307892799375,584.0134887695312,692.1865844726562,,41.14
2025-02-05 12:44:24+01:00,6.0,2308.802490234375,105.047607421875,7.26436710357666,7.440215110778809,5.506703853607178,3.155935764312744,3.2323312759399414,282.00787963867185,273.51552998423574,274.4256700515747,347.7510818481445,340.4627517700195,306.0893501281738,33.507747650146484,32.5213623046875,32.9787483215332,289.3103202819824,270.292370223999,0.0190248870849609,0.0180572166442871,479.1984558105469,479.8652648925781,22.703170776367188,22.51217269897461,301208.2815170288,1269409.0843200684,1222656.1546325684,1209960.8421325684,12.084959983825684,12.084959983825684,759033.1077575684,318725.5620956421,308.30575408935545,259.40820064544675,302.9987091064453,308.3605522155761,6.882499694824219,35.119998931884766,29.939998626708984,0.0003252764553493,2961.5634765625,14.943944931030272,14.91732120513916,10.582399368286133,2.269128561019897,1.165205478668213,0.6728053689002991,0.932072639465332,0.8912567496299744,1.7053592205047607,253.44314575195312,14.761435508728027,678.1603393554688,286.9296264648437,2.5539445877075195,1.2950245141983032,584.040771484375,692.02392578125,21.29610252380371,41.14
2025-02-05 12:44:26+01:00,6.0,2303.820068359375,105.08558654785156,7.318660259246826,7.431278228759766,5.503088474273682,3.178417444229126,3.2273263931274414,281.9878801345825,273.5355299949646,274.4256700515747,347.7310775756836,340.4627517700195,306.0793518066406,33.49774932861328,32.509429931640625,32.998748779296875,289.3103202819824,270.3123702049255,0.0190121459960937,0.0180472984313964,479.258056640625,479.80511474609375,22.79090881347656,22.22196388244629,301208.2815170288,1265746.9749450684,1214233.3030700684,1210449.1233825684,12.098387718200684,12.073973655700684,749145.4601287842,313354.4683456421,308.297346496582,259.39347591400144,302.9787086486816,308.3405517578125,6.867499351501465,35.15999984741211,29.939998626708984,0.000324564344618,3040.010009765625,15.041984558105469,15.1670503616333,10.582399368286133,2.4191932678222656,1.1609740257263184,0.6763839721679688,0.9335806369781494,0.8892990946769714,1.6122287511825562,254.09869384765625,14.705681800842283,677.8555908203125,286.98553466796875,2.555370330810547,1.2952594757080078,584.1077270507812,692.3947143554688,20.23068046569824,41.14
2025-02-05 12:44:28+01:00,6.0,2299.143798828125,105.20052337646484,7.316369533538818,7.367403507232666,5.459341049194336,3.1492631435394287,3.1994175910949707,281.9278797149658,273.5055299937725,274.43567004203794,347.7510818481445,340.4827484130859,306.04934921264646,33.49774932861328,32.518798828125,32.998748779296875,289.27031936645506,270.3123702049255,0.0188252735137939,0.0180347061157226,479.2432861328125,479.85205078125,22.612571716308597,22.62708854675293,300216.4602279663,1262939.3577575684,1229003.8108825684,1218261.6233825684,12.072752952575684,12.087401390075684,765869.0452575684,323608.3745956421,308.36869659423826,258.8833946228027,302.9787086486816,308.3605522155761,6.854999542236328,35.119998931884766,29.959999084472656,0.0003253781806098,2953.06494140625,15.888490676879885,15.716205596923828,10.582399368286133,2.105321884155273,1.1609740257263184,0.6858791708946228,0.9573320746421814,0.8815470337867737,1.696899175643921,254.34451293945312,15.552275657653809,678.2608032226562,286.9037780761719,2.5546131134033203,1.2949998378753662,584.3942260742188,692.1639404296875,20.177413940429688,41.14
2025-02-05 12:44:30+01:00,6.0,2302.554443359375,105.2838363647461,7.232681751251221,7.340959548950195,5.4402289390563965,3.132875919342041,3.179777145385742,281.6378797531128,273.4455299913883,274.43567004203794,347.7510818481445,340.4827484130859,306.03935089111326,33.48774719238281,32.518798828125,32.998748779296875,289.27031936645506,270.292370223999,0.0187655906677246,0.0180370769500732,479.2571105957031,479.8570556640625,22.433757781982425,22.66799545288086,297775.0539779663,1277221.5843200684,1222778.2249450684,1221557.5218200684,12.077635765075684,12.084959983825684,757934.4749450684,313232.3980331421,308.116625213623,258.8833946228027,302.9987091064453,308.3605522155761,6.862499713897705,35.119998931884766,29.939998626708984,0.0003252255927191,2993.556396484375,15.73863410949707,15.721156120300291,10.582399368286133,1.8635125160217283,1.1752076148986816,0.6839066743850708,0.9443581700325012,0.876265287399292,1.6884377002716064,253.1563415527344,15.440977096557615,678.0048828125,286.9033203125,2.5524704456329346,1.2949858903884888,584.1402587890625,691.8248291015625,21.788286209106445,41.14
2025-02-05 12:44:32+01:00,6.0,2307.11181640625,105.2085952758789,7.243402004241943,7.3408589363098145,5.436880826950073,3.1426968574523926,3.1849727630615234,281.6078800201416,273.4505299866199,274.4306700468063,347.7510818481445,340.4827484130859,306.04435005187986,33.48774719238281,32.51261901855469,32.98374938964844,289.26531925201414,270.2723702430725,0.0187655906677246,0.0180370769500732,479.2571105957031,479.8635559082031,22.433757781982425,22.55462646484375,301131.9875717163,1277892.9710388184,1223449.6116638184,1227722.0726013184,12.083739280700684,12.083739280700684,754333.4007263184,318420.3863143921,308.1187252044677,259.0942591667175,302.9937089920044,308.3405517578125,6.842499732971191,35.119998931884766,29.94999885559082,0.0003248695203993,2962.943115234375,15.462584972381592,15.535132884979248,10.582399368286133,2.0524396896362305,1.1984704732894895,0.6785658001899719,0.9351628124713898,0.8785232901573181,1.686508059501648,253.94163513183597,15.156002044677734,678.1070861816406,286.87599182128906,2.5532469749450684,1.2949169278144836,584.1674499511719,691.989501953125,,41.14
2025-02-05 12:44:34+01:00,6.0,2311.669189453125,105.13335418701172,7.254122257232666,7.340758323669434,5.43353271484375,3.152517795562744,3.1901683807373047,281.5778802871704,273.4555299818516,274.4256700515747,347.7510818481445,340.4827484130859,306.04934921264646,33.48774719238281,32.506439208984375,32.96875,289.2603191375732,270.252370262146,0.0187655906677246,0.0180370769500732,479.2571105957031,479.87005615234375,22.433757781982425,22.44125747680664,304488.9211654663,1278564.3577575684,1224120.9983825684,1233886.6233825684,12.089842796325684,12.082518577575684,750732.3265075684,323608.3745956421,308.1208251953125,259.3051237106323,302.98870887756345,308.3205513000488,6.837499618530273,35.119998931884766,29.939998626708984,0.000324564344618,2967.926513671875,15.186535835266112,15.349109649658203,10.582399368286133,2.2413668632507324,1.221733331680298,0.673224925994873,0.9259674549102784,0.8807812929153442,1.6845784187316897,254.7269287109375,14.871026992797852,678.2092895507812,286.8486633300781,2.554023504257202,1.2948479652404783,584.1946411132812,692.1541748046875,25.751140594482425,41.14
2025-02-05 12:44:36+01:00,6.0,2304.883056640625,105.32527160644533,7.262088298797607,7.335460662841797,5.427690982818604,3.155395984649658,3.1824162006378174,281.5278800964355,273.4455299913883,274.4256700515747,347.7810806274414,340.4827484130859,306.04934921264646,33.48774719238281,32.510589599609375,32.9787483215332,289.27031936645506,270.252370262146,0.0187356719970703,0.0180698413848876,479.258544921875,479.904541015625,22.51434326171875,22.44586944580078,307540.6789779663,1260497.9515075684,1216186.4280700684,1210204.9827575684,12.075194358825684,12.070311546325684,759643.4593200684,318847.6324081421,308.43141021728513,259.50350131988523,302.9987091064453,308.3205513000488,6.842499732971191,35.119998931884766,29.92999839782715,0.0003250730048285,3074.0498046875,15.358742713928224,14.728461265563965,10.582399368286133,2.116905450820923,1.2190465927124023,0.67246013879776,0.9304338097572328,0.8792600631713867,1.6645779609680176,253.1427001953125,15.379036903381348,678.3713989257812,286.84765625,2.553795099258423,1.294832468032837,584.1466674804688,692.3330688476562,22.06862449645996,41.14
2025-02-05 12:44:38+01:00,6.0,2312.6572265625,105.16104888916016,7.199882507324219,7.385542392730713,5.463375091552734,3.129568099975586,3.210268974304199,281.43787994384763,273.3855299890041,274.3856699705124,347.7710784912109,340.4827484130859,306.03935089111326,33.48774719238281,32.50506591796875,32.96875,289.27031936645506,270.2323700428009,0.018882511138916,0.0180895290374755,479.2466125488281,479.85205078125,22.53389358520508,22.489213943481445,300140.1662826538,1269409.0843200684,1225829.9827575684,1226562.4046325684,12.081297874450684,12.065428733825684,756225.4905700684,314453.1011581421,308.31836166381834,259.07631340026853,302.9987091064453,308.3405517578125,6.872499942779541,35.07999801635742,29.94999885559082,0.0003251747300889,2946.613037109375,15.440348625183104,15.643790245056152,10.582399368286133,2.031135082244873,1.1540471315383911,0.6698819398880005,0.9218948483467102,0.886603057384491,1.6461119651794434,253.41583251953125,15.098458290100098,678.2715454101562,286.8763122558594,2.5544984340667725,1.2949267625808716,584.17919921875,692.1671752929688,20.084796905517575,41.14
2025-02-05 12:44:40+01:00,6.0,2297.795654296875,104.94781494140624,7.281435966491699,7.409548759460449,5.480776309967041,3.153306245803833,3.208786964416504,281.5478796005249,273.3455299973488,274.3856699705124,347.7710784912109,340.4827484130859,306.02935256958006,33.47774887084961,32.50885009765625,32.9787483215332,289.2903198242187,270.2323700428009,0.0189308013916015,0.0180480995178222,479.2432861328125,479.8927001953125,22.634506225585938,22.55093002319336,297622.4660873413,1285888.5765075684,1222656.1546325684,1217285.0608825684,12.076415061950684,12.078856468200684,752319.2405700684,313842.7495956421,308.2805351257324,259.3861135482788,302.9987091064453,308.3205513000488,6.867499828338623,35.119998931884766,29.939998626708984,0.0003256324937608,2965.568359375,15.12653636932373,15.087586402893066,10.582399368286133,2.4884541034698486,1.2105883359909058,0.6716834306716919,0.9342493414878844,0.8865340352058411,1.6418776512145996,254.7132568359375,15.24999713897705,678.0638427734375,286.8470764160156,2.55291748046875,1.2948013544082642,583.9832763671875,692.0140380859375,22.543132781982425,41.14
2025-02-05 12:44:42+01:00,6.0,2302.7437744140625,105.09468841552734,7.292758464813232,7.383925676345825,5.463916778564453,3.1638104915618896,3.203333020210266,281.5528797149658,273.36552999317644,274.3856699705124,347.7610801696777,340.4827484130859,306.0443519592285,33.47774887084961,32.51029968261719,32.9737491607666,289.2903198242187,270.2323700428009,0.0188686485290527,0.0180766687393188,479.22825622558594,479.88438415527344,22.568941116333008,22.584131240844727,301208.2815170288,1276855.3733825684,1220703.0296325684,1219726.4671325684,12.073363304138184,12.088011741638184,758300.6858825684,319519.0191268921,308.07834281921384,259.4849905014038,302.9987091064453,308.3255504608154,6.875,35.07999801635742,29.92999839782715,0.0003252255927191,3007.216796875,15.277155876159668,14.898024082183838,10.582399368286133,2.290578007698059,1.206358551979065,0.6751745343208313,0.9360262155532836,0.884348452091217,1.648228645324707,255.2049102783203,15.227854251861572,678.1157836914062,286.87547302246094,2.552588939666748,1.2948740124702454,583.9088439941406,691.9716491699219,,41.14
2025-02-05 12:44:44+01:00,6.0,2307.69189453125,105.24156188964844,7.304080963134766,7.358302593231201,5.447057247161865,3.1743147373199463,3.1978790760040283,281.5578798294067,273.3855299890041,274.3856699705124,347.7510818481445,340.4827484130859,306.05935134887693,33.47774887084961,32.511749267578125,32.96875,289.2903198242187,270.2323700428009,0.0188064956665039,0.0181052379608154,479.2132263183594,479.8760681152344,22.50337600708008,22.617332458496094,304794.0969467163,1267822.1702575684,1218749.9046325684,1222167.8733825684,12.070311546325684,12.097167015075684,764282.1311950684,325195.2886581421,307.8761505126953,259.5838674545288,302.9987091064453,308.330549621582,6.889999866485596,35.07999801635742,29.94999885559082,0.0003259376695421,2979.940673828125,15.427775382995604,14.70846176147461,10.582399368286133,2.092701911926269,1.202128767967224,0.6786656379699707,0.9378030896186828,0.882162868976593,1.6545796394348145,255.69656372070312,15.205711364746094,678.167724609375,286.90386962890625,2.552260398864746,1.2949466705322266,583.8344116210938,691.9292602539062,24.825496673583984,41.14
2025-02-05 12:44:46+01:00,6.0,2304.02294921875,105.2561492919922,7.283714771270752,7.397498607635498,5.478195190429688,3.139364242553711,3.201525449752808,281.5878795623779,273.46553000211713,274.3856699705124,347.7710784912109,340.4627517700195,306.04934921264646,33.47774887084961,32.511749267578125,32.96875,289.27031936645506,270.2323700428009,0.018920274734497,0.018083209991455,479.2776184082031,479.9126281738281,22.447586059570312,22.380126953125,302810.4543685913,1273071.1936950684,1223388.5765075684,1223754.7874450684,12.093504905700684,12.069090843200684,760742.0921325684,322143.5308456421,308.175463104248,259.06147327423093,302.98870887756345,308.330549621582,6.892499923706055,35.07999801635742,29.92999839782715,0.0003258359442816,3012.24462890625,15.094950675964355,15.146535873413086,10.582399368286133,2.502631187438965,1.1625123023986816,0.6831866502761841,0.9578920006752014,0.8852313160896301,1.7199759483337402,251.84527587890625,15.82356071472168,677.827392578125,286.84478759765625,2.551419496536255,1.2947322130203247,584.015869140625,691.7889404296875,23.024879455566406,41.14
2025-02-05 12:44:48+01:00,6.0,2307.62744140625,105.189208984375,7.241754531860352,7.402256488800049,5.482492923736572,3.148669719696045,3.218455076217652,281.5578798294067,273.5055299937725,274.36566998958585,347.7710784912109,340.4627517700195,306.02935256958006,33.47774887084961,32.4901123046875,32.96875,289.30032005310056,270.2423702716827,0.018920274734497,0.018083209991455,479.2776184082031,479.8325500488281,22.447586059570312,22.408138275146484,305251.8606185913,1282348.5374450684,1228027.2483825684,1223144.4358825684,12.062987327575684,12.072752952575684,761840.7249450684,325561.4995956421,308.2469123840332,259.0837329864502,302.98870887756345,308.330549621582,6.904999732971191,35.07999801635742,29.94999885559082,0.0003257850816514,2990.441650390625,15.584078788757324,15.651260375976562,10.582399368286133,1.8143590688705444,1.111702561378479,0.6806701421737671,0.9512995481491088,0.888199508190155,1.6545796394348145,256.39306640625,14.583026885986328,678.18505859375,286.9049987792969,2.553838968276977,1.2950363159179688,584.1630859375,692.1964721679688,20.236310958862305,41.14
2025-02-05 12:44:50+01:00,6.0,2299.212646484375,105.21971893310548,7.2530622482299805,7.372752666473389,5.460620880126953,3.157370090484619,3.209473133087158,281.59787979125974,273.5055299937725,274.36566998958585,347.7810806274414,340.45274963378904,306.0793518066406,33.47774887084961,32.496978759765625,32.94874954223633,289.27031936645506,270.2423702716827,0.0188620491027832,0.0180597858428955,479.2809448242188,479.843505859375,22.52388000488281,22.823585510253903,300063.8723373413,1270751.8577575684,1219604.3968200684,1227294.8265075684,12.089842796325684,12.083739280700684,761230.3733825684,323852.5152206421,308.19647827148435,259.48888912200925,302.9987091064453,308.3405517578125,6.927499771118164,35.06999969482422,29.939998626708984,0.0003249712456597,3004.280029296875,15.390653610229492,15.494685173034668,10.582399368286133,2.071112871170044,1.1982808113098145,0.6820660829544067,0.93843013048172,0.8852718472480774,1.6761107444763184,255.00006103515625,15.509696006774902,677.74755859375,286.93115234375,2.5507209300994877,1.2950693368911743,584.1755981445312,691.6857299804688,21.025129318237305,41.14
2025-02-05 12:44:52+01:00,6.0,2297.8765869140625,105.26397323608398,7.246840476989746,7.36650276184082,5.45250415802002,3.1532853841781616,3.201162457466125,281.5928796768188,273.4555299967527,274.36566998958585,347.7760795593261,340.4677490234375,306.05935134887693,33.46774864196777,32.49420166015625,32.94874954223633,289.27031936645506,270.2223701715469,0.0188426465988159,0.0180694370269775,479.2828521728516,479.840072631836,22.49884605407715,22.586584091186523,296287.3339653015,1273986.7210388184,1221130.2757263184,1221313.3811950684,12.078856468200684,12.083739280700684,761779.6897888184,315795.8745956421,308.21749153137205,259.1898516654968,302.9937089920044,308.3405517578125,6.932499885559082,35.099998474121094,29.92999839782715,0.0003250730048285,3032.935302734375,15.158295154571531,15.533111572265623,10.582399368286133,2.2112185955047607,1.1911633610725405,0.6819642186164856,0.9346877038478852,0.8824199140071869,1.709963858127594,254.2284393310547,15.576894760131836,677.8484497070312,286.9305725097656,2.5513856410980225,1.2950520515441897,584.0616455078125,691.7470703125,,41.14
2025-02-05 12:44:54+01:00,6.0,2296.54052734375,105.3082275390625,7.240618705749512,7.360252857208252,5.444387435913086,3.149200677871704,3.1928517818450928,281.5878795623779,273.4055299997329,274.36566998958585,347.7710784912109,340.4827484130859,306.03935089111326,33.45774841308594,32.491424560546875,32.94874954223633,289.27031936645506,270.2023700714111,0.0188232440948486,0.0180790882110595,479.2847595214844,479.8366394042969,22.473812103271484,22.34958267211914,292510.7955932617,1277221.5843200684,1222656.1546325684,1215331.9358825684,12.067870140075684,12.083739280700684,762329.0061950684,307739.2339706421,308.23850479125974,258.89081420898435,302.98870887756345,308.3405517578125,6.944999694824219,35.07999801635742,29.939998626708984,0.0003252764553493,2961.919921875,14.925936698913574,15.571537971496582,10.582399368286133,2.351324319839477,1.184045910835266,0.6818623542785645,0.9309452772140504,0.8795679807662964,1.7438169717788696,253.45681762695312,15.64409351348877,677.9493408203125,286.92999267578125,2.5520503520965576,1.2950347661972046,583.9476928710938,691.8084106445312,24.525806427001957,41.14
2025-02-05 12:44:56+01:00,6.0,2290.548095703125,105.64729309082033,7.28940486907959,7.369826316833496,5.457556247711182,3.165934801101685,3.2008633613586426,281.49787940979,273.31552999615667,274.36566998958585,347.7710784912109,340.4827484130859,306.03935089111326,33.437747955322266,32.480377197265625,32.94874954223633,289.2903198242187,270.1823700904846,0.0188331985473632,0.0180219841003417,479.3014526367188,479.8837890625,22.502899169921875,22.57078742980957,300292.7541732788,1267455.9593200684,1214843.6546325684,1211059.4749450684,12.076415061950684,12.061766624450684,759521.3890075684,327026.3433456421,307.85502471923826,258.8387874603271,302.9987091064453,308.3405517578125,6.947499752044678,35.07999801635742,29.94999885559082,0.0003242083062065,3016.73876953125,15.696043014526367,15.481907844543455,10.582399368286133,1.8877359628677368,1.1882786750793457,0.6820871233940125,0.9446781277656556,0.8839612603187561,1.6464639902114868,254.31719970703125,15.98940086364746,678.0603637695312,286.9014587402344,2.552891254425049,1.2949308156967163,583.9002685546875,692.0482177734375,22.971376419067383,41.14
