_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-05 12:44:58+01:00,6.0,2304.883544921875,105.52140045166016,7.27794075012207,7.348341941833496,5.439089775085449,3.171580076217652,3.2022593021392822,281.3178800582885,273.2055299967527,274.3356700181961,347.8010772705078,340.4627517700195,306.05935134887693,33.45774841308594,32.47674560546875,32.93874740600586,289.27031936645506,270.1523701190948,0.0187852363586425,0.0180756111145019,479.3171997070313,479.8778991699219,22.61495590209961,22.51209259033203,303420.8059310913,1280151.2718200684,1229003.8108825684,1216430.5686950684,12.094725608825684,12.073973655700684,756225.4905700684,323608.3745956421,308.50248565673826,259.0243734359741,302.9987091064453,308.330549621582,6.939999580383301,35.06999969482422,29.959999084472656,0.0003244117567274,3020.075927734375,15.31098175048828,15.222101211547852,10.582399368286133,2.0437707901000977,1.1982808113098145,0.6751406192779541,0.935356616973877,0.8859841227531433,1.6518759727478027,254.53570556640625,15.461956024169922,678.0526733398438,286.876220703125,2.552873373031616,1.2949429750442505,584.00390625,692.1231689453125,22.310455322265625,41.14
2025-02-05 12:45:00+01:00,6.0,2305.265380859375,105.34063720703124,7.237219333648682,7.354264259338379,5.441699504852295,3.182000160217285,3.2240960597991943,281.2678798675537,273.14552999436853,274.3156700372696,347.8010772705078,340.45274963378904,306.05935134887693,33.45774841308594,32.47674560546875,32.94874954223633,289.27031936645506,270.12237014770506,0.0187990779876708,0.0180819854736328,479.3100280761719,479.8589172363281,22.45521545410156,22.588661193847656,301131.9875717163,1254882.7171325684,1218017.4827575684,1215698.1468200684,12.070311546325684,12.059325218200684,770141.5061950684,319946.2652206421,308.1712593078613,258.965013885498,302.98870887756345,308.330549621582,6.937499523162842,35.099998474121094,29.979999542236328,0.0003246660698784,2950.92919921875,15.436806678771973,14.733416557312012,10.582399368286133,1.97321093082428,1.191346287727356,0.6775776743888855,0.937392234802246,0.8908700346946716,1.6464639902114868,252.07745361328125,15.390015602111816,678.1362915039062,286.93280029296875,2.55366325378418,1.295118808746338,584.013916015625,692.2664184570312,21.451499938964844,41.14
2025-02-05 12:45:02+01:00,6.0,2301.1939697265625,105.16688537597656,7.247982263565063,7.35289454460144,5.441710710525513,3.1681549549102783,3.2093617916107178,281.2178796768188,273.1405299991369,274.2906700015068,347.7910789489746,340.4577507019043,306.05935134887693,33.4477481842041,32.47798156738281,32.93874931335449,289.27031936645506,270.10737016201017,0.0187990779876708,0.0180819854736328,479.3136138916016,479.8557434082031,22.45521545410156,22.614208221435547,302200.1028060913,1270446.6819763184,1216430.5686950684,1214965.7249450684,12.079466819763184,12.060545921325684,766479.3968200684,319457.9839706421,308.06172981262205,258.9427536964416,302.98870887756345,308.330549621582,6.957499504089356,35.07999801635742,29.959999084472656,0.0003250221421983,3005.347900390625,15.491506099700928,14.813721179962158,10.582399368286133,2.0011218190193176,1.2046226859092712,0.680305689573288,0.9402206242084504,0.886865884065628,1.6564642190933228,252.97198486328125,15.656012058258057,678.0079650878906,286.93165588378906,2.5526901483535767,1.2950847148895264,583.9209289550781,692.11328125,,41.14
2025-02-05 12:45:04+01:00,6.0,2297.12255859375,104.99313354492188,7.258745193481445,7.351524829864502,5.4417219161987305,3.1543097496032715,3.194627523422241,281.167879486084,273.1355300039053,274.265669965744,347.7810806274414,340.4627517700195,306.05935134887693,33.437747955322266,32.479217529296875,32.928749084472656,289.27031936645506,270.0923701763153,0.0187990779876708,0.0180819854736328,479.3171997070313,479.8525695800781,22.45521545410156,22.63975524902344,303268.2180404663,1286010.6468200684,1214843.6546325684,1214233.3030700684,12.088622093200684,12.061766624450684,762817.2874450684,318969.7027206421,307.9522003173828,258.92049350738523,302.98870887756345,308.330549621582,6.970000267028809,35.07999801635742,29.94999885559082,0.0003243608940972,3022.745849609375,15.546205520629885,14.894025802612305,10.582399368286133,2.0290327072143555,1.2178990840911863,0.6830337047576904,0.9430490136146544,0.8828617334365845,1.6664644479751587,253.86651611328125,15.922008514404297,677.879638671875,286.9305114746094,2.5517170429229736,1.2950506210327148,583.8279418945312,691.9601440429688,21.3082218170166,41.14
2025-02-05 12:45:06+01:00,6.0,2297.9765625,105.7024154663086,7.257538795471191,7.417544364929199,5.488132953643799,3.1455342769622803,3.2248082160949707,281.08788003921507,273.0955300122499,274.265669965744,347.7510818481445,340.4627517700195,306.04934921264646,33.44774627685547,32.476104736328125,32.93874740600586,289.27031936645506,270.0723701953888,0.0189592475891113,0.0180319557189941,479.3171997070313,479.8769836425781,22.629737854003903,22.78620338439941,299148.3449935913,1278564.3577575684,1229736.2327575684,1222167.8733825684,12.076415061950684,12.069090843200684,752197.1702575684,310180.6402206421,308.1460441589355,258.7565320968628,303.0087093353271,308.3405517578125,6.994999885559082,35.07999801635742,29.959999084472656,0.0003249712456597,3009.708251953125,15.541155815124512,14.938145637512209,10.582399368286133,1.7493720054626465,1.244820237159729,0.6778724193572998,0.9575315117836,0.8903635144233704,1.6479928493499756,253.40219116210935,15.54148292541504,678.1707153320312,286.9344787597656,2.5506086349487305,1.2949447631835938,583.8018798828125,691.7135620117188,22.778200149536133,41.14
2025-02-05 12:45:08+01:00,6.0,2300.160400390625,105.23594665527344,7.257608890533447,7.370010852813721,5.450644493103027,3.1526548862457275,3.196786642074585,280.93787994384763,273.045530000329,274.22567000389097,347.7810806274414,340.4627517700195,306.03935089111326,33.437747955322266,32.481414794921875,32.928749084472656,289.27031936645506,270.05237021446226,0.0188429355621337,0.0180387020111084,479.2752380371094,479.8630065917969,22.621631622314453,22.563220977783203,303115.6301498413,1278076.0765075684,1225585.8421325684,1223388.5765075684,12.110594749450684,12.054442405700684,765014.5530700684,322387.6714706421,308.16705932617185,258.84626522064207,302.9987091064453,308.3205513000488,7.0,35.06999969482422,29.94999885559082,0.000324818657769,2959.160888671875,15.07296085357666,15.17874240875244,10.582399368286133,2.094285488128662,1.2717325687408447,0.6773156523704529,0.9347715973854064,0.8833456635475159,1.645278811454773,252.78762817382807,15.016260147094728,678.0044555664062,286.8758239746094,2.5527591705322266,1.2949126958847046,583.8309326171875,692.0140380859375,21.7293643951416,41.14
2025-02-05 12:45:10+01:00,6.0,2300.41259765625,105.20557403564452,7.263228893280029,7.359253406524658,5.447129249572754,3.14894962310791,3.1905806064605717,280.9978798866272,272.97553000748155,274.22567000389097,347.7510818481445,340.4627517700195,306.04934921264646,33.437747955322266,32.463775634765625,32.928749084472656,289.2603191375732,270.042370223999,0.0188249397277832,0.0180547199249267,479.32958984375,479.8366394042969,22.605419158935547,22.458614349365234,299224.6389389038,1265380.7640075684,1209960.8421325684,1220580.9593200684,12.077635765075684,12.082518577575684,758788.9671325684,316162.0855331421,308.175463104248,258.71914329528806,303.0087093353271,308.330549621582,6.992499828338623,35.06999969482422,29.959999084472656,0.0003244626193576,3002.0107421875,15.401711463928224,15.252923011779783,10.582399368286133,2.1835813522338867,1.2690458297729492,0.6869506239891052,0.9385193586349488,0.8798586130142212,1.7299742698669434,255.35513305664065,15.486526489257812,678.1085815429688,286.9047241210937,2.553452491760254,1.2950278520584106,584.048583984375,692.0923461914062,21.947349548339844,41.14
2025-02-05 12:45:12+01:00,6.0,2300.94970703125,105.2912712097168,7.250222682952881,7.348555326461792,5.433883428573608,3.1462855339050293,3.188958644866944,281.00787987709043,272.97553000748155,274.20567002296445,347.7610801696777,340.4727500915527,306.04934921264646,33.437747955322266,32.46968078613281,32.928749084472656,289.275319480896,270.0273702383041,0.01878564453125,0.0180567779541015,479.3209991455078,479.8391723632813,22.586345672607425,22.47646427154541,302810.4543685913,1267944.2405700684,1214782.6194763184,1214660.5491638184,12.088622093200684,12.069701194763184,759704.4944763184,320983.8628768921,308.27207984924314,258.84578838348386,303.0037092208862,308.330549621582,7.002500057220459,35.06999969482422,29.959999084472656,0.0003250221421983,3033.602783203125,15.287639141082764,15.163813591003418,10.582399368286133,2.131553292274475,1.2548183798789978,0.6772239208221436,0.934827983379364,0.8821238577365875,1.6621878147125244,254.2352600097656,15.13831615447998,678.2626342773438,286.9179992675781,2.553729295730591,1.2950504422187803,583.9228820800781,692.0695190429688,,41.14
2025-02-05 12:45:14+01:00,6.0,2301.48681640625,105.37696838378906,7.237216472625732,7.337857246398926,5.420637607574463,3.1436214447021484,3.1873366832733154,281.0178798675537,272.97553000748155,274.18567004203794,347.7710784912109,340.4827484130859,306.04934921264646,33.437747955322266,32.4755859375,32.928749084472656,289.2903198242187,270.01237025260923,0.0187463493347168,0.0180588359832763,479.3124084472656,479.8417053222656,22.567272186279297,22.494314193725582,306396.2697982788,1270507.7171325684,1219604.3968200684,1208740.1390075684,12.099608421325684,12.056883811950684,760620.0218200684,325805.6402206421,308.36869659423826,258.97243347167966,302.9987091064453,308.330549621582,6.994999885559082,35.099998474121094,29.94999885559082,0.0003244626193576,2959.9619140625,15.173566818237305,15.07470417022705,10.582399368286133,2.0795252323150635,1.2405909299850464,0.6674972176551819,0.9311366081237792,0.8843891024589539,1.5944013595581057,253.11538696289065,14.790105819702148,678.4166870117188,286.9312744140625,2.554006099700928,1.2950730323791504,583.7971801757812,692.0466918945312,22.50027656555176,41.14
2025-02-05 12:45:16+01:00,6.0,2302.685546875,105.32630157470705,7.232684135437012,7.377430915832519,5.457476615905762,3.1574583053588867,3.2075791358947754,280.98787965774534,272.9855299979448,274.18567004203794,347.7710784912109,340.4627517700195,306.04934921264646,33.44774627685547,32.4635009765625,32.928749084472656,289.27031936645506,269.9923702716827,0.0188702888488769,0.0181014595031738,479.3486633300781,479.8060302734375,22.63498306274414,22.21739196777344,302657.8664779663,1271240.1390075684,1220947.1702575684,1221313.3811950684,12.089842796325684,12.084959983825684,759887.5999450684,312988.2574081421,308.56519927978513,259.00211372375486,303.0287097930908,308.3405517578125,7.002499580383301,35.07999801635742,29.94999885559082,0.00032542904324,3008.640625,15.183233261108398,15.175814628601074,10.582399368286133,2.082699775695801,1.2717325687408447,0.6813020706176758,0.9412274956703186,0.8894712924957275,1.7468984127044678,252.8832092285156,15.173556327819824,677.8868408203125,286.9319763183594,2.5552473068237305,1.295257568359375,583.7965698242188,692.440185546875,23.713478088378903,41.14
2025-02-05 12:45:18+01:00,6.0,2309.507080078125,105.14614868164062,7.24629020690918,7.361338138580322,5.448671817779541,3.140854358673096,3.20377254486084,281.0378798484802,273.045530000329,274.1556699514389,347.7710784912109,340.4827484130859,306.05935134887693,33.42774963378906,32.4635009765625,32.928749084472656,289.2903198242187,270.01237025260923,0.0188240737915039,0.0180926647186279,479.3205261230469,479.8583984375,22.60875701904297,22.56369400024414,302657.8664779663,1262329.0061950684,1211669.8265075684,1221435.4515075684,12.067870140075684,12.078856468200684,759765.5296325684,321044.8980331421,308.1418403625488,259.5254196166992,302.9987091064453,308.330549621582,6.979999542236328,35.07999801635742,29.94999885559082,0.0003253781806098,3058.3427734375,15.091705322265623,15.145814895629885,10.582399368286133,2.2255630493164062,1.2605875730514526,0.6799097657203674,0.9516832828521729,0.8870565891265869,1.6918768882751465,255.5873107910156,14.55718994140625,677.99072265625,286.930908203125,2.5525577068328857,1.295062780380249,583.7503662109375,692.1264038085938,23.35719108581543,41.14
2025-02-05 12:45:20+01:00,6.0,2301.093505859375,105.21574020385742,7.2797534465789795,7.358930826187134,5.445931911468506,3.163612127304077,3.204505681991577,281.0428799629211,273.045530000329,274.1556699514389,347.7860778808593,340.4727500915527,306.05935134887693,33.42774963378906,32.46650695800781,32.91874885559082,289.2903198242187,269.99737014770506,0.0188240737915039,0.0180926647186279,479.3205261230469,479.8462677001953,22.60875701904297,22.59916877746582,300903.1057357788,1265869.0452575684,1221374.4163513184,1228149.3186950684,12.079466819763184,12.083128929138184,762206.9358825684,320434.5464706421,308.18176689147947,259.5327252388,303.0037092208862,308.33555068969724,6.987500190734863,35.06999969482422,29.959999084472656,0.0003251747300889,3021.232666015625,15.178195476531982,15.045929431915283,10.911999702453612,2.138337731361389,1.2732731103897097,0.6815489828586578,0.947202295064926,0.8865356743335724,1.7059264183044434,255.1366271972656,14.806013584136965,677.997802734375,286.95823669433594,2.55251407623291,1.295131266117096,583.6387634277344,692.0465393066406,,41.14
2025-02-05 12:45:22+01:00,6.0,2292.679931640625,105.28533172607422,7.313216686248779,7.356523513793945,5.443192005157471,3.1863698959350586,3.2052388191223145,281.04788007736204,273.045530000329,274.1556699514389,347.8010772705078,340.4627517700195,306.05935134887693,33.42774963378906,32.469512939453125,32.908748626708984,289.2903198242187,269.9823700428009,0.0188240737915039,0.0180926647186279,479.3205261230469,479.8341369628906,22.60875701904297,22.6346435546875,299148.3449935913,1269409.0843200684,1231079.0061950684,1234863.1858825684,12.091063499450684,12.087401390075684,764648.3421325684,319824.1949081421,308.22169342041013,259.54003086090086,303.0087093353271,308.3405517578125,6.994999408721924,35.06999969482422,29.939998626708984,0.0003252255927191,2925.43310546875,15.26468563079834,14.946043968200684,11.241600036621094,2.051112413406372,1.2859586477279663,0.6831881999969482,0.9427213072776794,0.8860147595405579,1.7199759483337402,254.6859436035156,15.054837226867676,678.0048828125,286.9855651855469,2.5524704456329346,1.2951997518539429,583.5271606445312,691.9666748046875,20.971763610839844,41.14
2025-02-05 12:45:24+01:00,6.0,2294.402587890625,104.96356201171876,7.280300617218018,7.391367435455322,5.458556175231934,3.15906023979187,3.20725417137146,281.207879447937,273.0755300015211,274.1556699514389,347.7510818481445,340.4827484130859,306.0793518066406,33.42774963378906,32.46240234375,32.93874740600586,289.6603187561035,270.01237025260923,0.0188999423980712,0.0181551094055175,479.3238525390625,479.8716125488281,22.55868911743164,22.50141143798828,307616.9729232788,1259521.3890075684,1218139.5530700684,1208007.7171325684,12.117918968200684,12.087401390075684,782226.4671325684,318847.6324081421,308.2637237548828,259.60578575134275,303.0087093353271,308.3605522155761,6.977499961853027,35.06999969482422,29.959999084472656,0.0003251747300889,3022.96826171875,14.549562454223633,14.615362167358398,11.241600036621094,2.490227460861206,1.254818558692932,0.6649699211120605,0.9188679456710817,0.8892876505851746,1.7553584575653076,252.80126953125,14.65216827392578,678.0638427734375,286.9849853515625,2.55366325378418,1.2950114011764526,583.5331420898438,692.09716796875,20.469736099243164,41.14
2025-02-05 12:45:26+01:00,6.0,2297.329833984375,105.48526000976562,7.254227161407471,7.38613224029541,5.455193042755127,3.1475648880004883,3.2068026065826416,281.167879486084,273.0955300122499,274.1556699514389,347.7710784912109,340.4827484130859,306.0893501281738,33.437747955322266,32.46856689453125,32.928749084472656,290.05032005310056,270.0223702430725,0.0188872623443603,0.0193437614440917,479.3457946777344,479.8002014160156,22.6287841796875,22.726253509521484,306548.8576889038,1274780.1780700684,1224243.0686950684,1213622.9515075684,12.099608421325684,12.072752952575684,793334.8655700684,326293.9214706421,308.15024795532224,258.50191535949705,303.0287097930908,308.330549621582,6.977499961853027,35.07999801635742,29.959999084472656,0.00032542904324,2998.450927734375,14.606104850769045,14.804025650024414,11.241600036621094,2.2055625915527344,1.2744165658950806,0.6632934808731079,0.9166728258132936,0.889555811882019,1.7553584575653076,253.30657958984372,14.946259498596191,677.9386596679688,286.98712158203125,2.552163600921631,1.2952463626861572,583.554443359375,692.0596923828125,21.74464988708496,41.14
2025-02-05 12:45:28+01:00,6.0,2314.39892578125,105.27131652832033,7.240620613098144,7.373714923858643,5.444100856781006,3.134329319000244,3.191943407058716,281.1478799819946,273.0955300122499,274.1556699514389,347.7810806274414,340.4827484130859,306.0993522644043,33.44774627685547,32.46173095703125,32.94874954223633,290.31031837463377,270.0223702430725,0.0188423423767089,0.0193048782348632,479.3424682617188,479.8128967285156,22.64261245727539,22.56114196777344,299911.2844467163,1264282.1311950684,1211913.9671325684,1217773.3421325684,12.098387718200684,12.089842796325684,795043.8499450684,316894.5074081421,308.8401473999023,259.3713878631592,303.0087093353271,308.3405517578125,6.977499961853027,35.07999801635742,29.939998626708984,0.0003257342190212,2994.579833984375,14.673945426940918,14.549562454223633,11.241600036621094,2.4677000045776367,1.2886416912078855,0.6598204970359802,0.92235004901886,0.8873251676559448,1.701509952545166,250.5615234375,14.813732147216797,678.0496215820312,287.013916015625,2.5530049800872803,1.295299053192139,583.4200439453125,692.0010375976562,22.90953063964844,41.14
2025-02-05 12:45:30+01:00,6.0,2314.39892578125,105.27131652832033,7.240620613098144,7.373714923858643,5.444100856781006,3.134329319000244,3.191943407058716,281.1478799819946,273.0955300122499,274.1556699514389,347.7810806274414,340.4827484130859,306.0993522644043,33.44774627685547,32.46173095703125,32.94874954223633,290.31031837463377,270.0223702430725,0.0188423423767089,0.0193048782348632,479.3424682617188,479.8128967285156,22.64261245727539,22.56114196777344,299911.2844467163,1264282.1311950684,1211913.9671325684,1217773.3421325684,12.098387718200684,12.089842796325684,795043.8499450684,316894.5074081421,308.8401473999023,259.3713878631592,303.0087093353271,308.3405517578125,6.969999313354492,35.07999801635742,29.959999084472656,0.0003256324937608,2978.472412109375,14.673945426940918,14.549562454223633,11.241600036621094,2.4677000045776367,1.2886416912078855,0.6598204970359802,0.92235004901886,0.8873251676559448,1.701509952545166,250.5615234375,14.813732147216797,678.0496215820312,287.013916015625,2.5530049800872803,1.295299053192139,583.4200439453125,692.0010375976562,,41.14
