_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-05 14:36:54+01:00,6.0,2349.2607421875,105.23155212402344,7.669026851654053,7.799833297729492,5.799215793609619,3.27514123916626,3.331003427505493,281.1078800201416,271.69553008079527,272.6256700992584,344.59107818603513,337.83275451660154,306.56934967041013,33.71774673461914,32.6383056640625,33.18874740600586,291.0003189086914,268.8623699188232,0.020328420639038,0.0193471164703369,479.18939208984375,479.0753173828125,23.612022399902344,23.12378692626953,315398.9553451538,1295165.9202575684,1234130.7640075684,1229614.1624450684,12.210692405700684,12.187499046325684,795165.9202575684,332885.7183456421,308.7486442565918,260.0707353591919,303.5287097930908,308.4105514526367,6.389999866485596,35.119998931884766,29.94999885559082,0.0003780734592013,3022.74560546875,11.774592399597168,12.01003646850586,11.241600036621094,2.2719221115112305,1.3441815376281738,0.6792043447494507,0.9538668990135192,0.9033204913139344,1.5810062885284424,248.17153930664065,12.712526321411133,672.1502685546875,288.2772521972656,2.533676862716675,1.2993534803390503,580.4678344726562,684.7573852539062,21.511394500732425,45.26
2025-02-05 14:36:56+01:00,6.0,2349.425048828125,105.39445495605467,7.757597923278809,7.688799381256103,5.710933208465576,3.308364152908325,3.2790238857269287,281.2178796768188,271.685530090332,272.6456700801849,344.56107940673826,337.8427490234375,306.5193504333496,33.71774673461914,32.633056640625,33.20874786376953,290.9703182220459,268.8923701286316,0.0200285015106201,0.019280216217041,479.2265930175781,479.1608581542969,23.476600646972656,23.563676834106445,320434.3557357788,1295043.8499450684,1230834.8655700684,1228759.6702575684,12.186278343200684,12.155760765075684,794921.7796325684,337158.1792831421,308.8151916503906,260.19304313659666,303.4687084197998,308.38054885864256,6.409999847412109,35.15999984741211,29.92999839782715,0.0003779717339409,3009.975341796875,11.732178688049316,12.014458656311035,11.241600036621094,2.154531717300415,1.3137449026107788,0.665564775466919,0.9247066974639891,0.8912140727043152,1.7959232330322266,246.3961181640625,12.06588649749756,671.8562622070312,288.13531494140625,2.531609058380127,1.2988622188568115,580.5223999023438,684.3572998046875,20.152263641357425,45.26
2025-02-05 14:36:58+01:00,6.0,2341.0555419921875,105.3001480102539,7.78076171875,7.717195510864258,5.731556177139282,3.3140276670455933,3.2869503498077397,281.17287983894346,271.69053008556364,272.655670055747,344.556078338623,337.8327507019043,306.4943508148193,33.74274826049805,32.63093566894531,33.20874786376953,290.9653190612793,268.8923701286316,0.0200872020721435,0.0192625761032104,479.2244415283203,479.2278900146485,23.526668548583984,23.37609100341797,316161.8947982788,1280883.6936950684,1233337.3069763184,1231750.3929138184,12.185057640075684,12.152709007263184,798766.9944763184,339538.5503768921,308.660929107666,260.0377182006836,303.4387086868286,308.3555492401123,6.427499771118164,35.15999984741211,29.88999938964844,0.0003778700086805,2996.00390625,11.856207847595217,11.961188316345217,11.241600036621094,2.111863255500793,1.271920621395111,0.6650081872940063,0.9280043244361876,0.8934551477432251,1.6926864385604858,245.9113006591797,12.211699962615969,672.1505432128906,288.0229797363281,2.533414959907532,1.298502266407013,580.5361022949219,684.5895385742188,,45.26
2025-02-05 14:37:00+01:00,6.0,2332.68603515625,105.20584106445312,7.803925514221191,7.745591640472412,5.752179145812988,3.3196911811828613,3.29487681388855,281.1278800010681,271.69553008079527,272.6656700313091,344.5510772705078,337.82275238037107,306.46935119628904,33.76774978637695,32.628814697265625,33.20874786376953,290.9603199005127,268.8923701286316,0.0201459026336669,0.0192449359893798,479.2222900390625,479.294921875,23.576736450195312,23.18850517272949,311889.4338607788,1266723.5374450684,1235839.7483825684,1234741.1155700684,12.183836936950684,12.149657249450684,802612.2093200684,341918.9214706421,308.5066665649414,259.8823932647705,303.4087089538574,308.330549621582,6.447499752044678,35.15999984741211,29.849998474121094,0.000377259657118,3013.53515625,11.980237007141112,11.907917976379396,11.241600036621094,2.069194793701172,1.2300963401794434,0.6644515991210938,0.9313019514083862,0.895696222782135,1.5894496440887451,245.42648315429688,12.357513427734377,672.44482421875,287.91064453125,2.5352208614349365,1.2981423139572144,580.5498046875,684.82177734375,20.497833251953125,45.26
2025-02-05 14:37:02+01:00,6.0,2341.365234375,105.4488754272461,7.907009124755859,7.758805751800537,5.7652459144592285,3.379134178161621,3.315798282623291,280.84787979125974,271.7055300712585,272.6656700313091,344.54108276367185,337.82275238037107,306.3593505859375,33.72774887084961,32.6439208984375,33.2287483215332,290.95031967163084,268.8623699188232,0.0201735706329345,0.0192484073638916,479.2117919921875,479.4163208007813,23.464679718017575,23.1491641998291,314178.2522201538,1287841.7015075684,1231811.4280700684,1229858.3030700684,12.163084983825684,12.104491233825684,789062.4046325684,331787.0855331421,308.6111892700195,260.1426815032959,303.3087085723877,308.31054916381834,6.4524993896484375,35.16999816894531,29.8799991607666,0.0003786329820421,2993.37841796875,12.135554313659668,12.35169506072998,11.241600036621094,2.17337417602539,1.1190274953842163,0.6710069179534912,0.9409948587417604,0.8990253806114197,1.556783676147461,245.48110961914065,12.115864753723145,672.291015625,287.68853759765625,2.535433292388916,1.297337293624878,580.6744384765625,684.87255859375,20.946199417114254,45.26
2025-02-05 14:37:04+01:00,6.0,2338.83544921875,105.4213981628418,7.899120569229126,7.71677565574646,5.731468677520752,3.373181462287903,3.2953256368637085,280.79287972450254,271.6755300402641,272.655670055747,344.54108276367185,337.8127502441406,306.3043502807617,33.74274826049805,32.64772033691406,33.23874855041504,290.9103197097778,268.84736981391904,0.0200539264678955,0.0192245168685913,479.18701171875,479.4996032714844,23.34856986999512,23.202757835388184,314750.4568099976,1289245.5101013184,1232482.8147888184,1228027.2483825684,12.138670921325684,12.093504905700684,790588.2835388184,331237.7691268921,308.403833770752,260.2755564689636,303.2637084960937,308.2605499267578,6.449999809265137,35.15999984741211,29.90999984741211,0.0003772087605794,3037.117919921875,11.912683010101318,12.057293891906738,11.241600036621094,2.259713053703308,1.1010693907737732,0.6663580238819122,0.9299936592578888,0.8938449919223785,1.5350993275642395,245.5698699951172,12.338996887207031,672.2774658203125,287.53399658203125,2.535207748413086,1.2969160079956057,580.5767822265625,684.7836303710938,,45.26
2025-02-05 14:37:06+01:00,6.0,2336.3056640625,105.3939208984375,7.891232013702393,7.674745559692383,5.697691440582275,3.367228746414185,3.274852991104126,280.73787965774534,271.6455300092697,272.6456700801849,344.54108276367185,337.80274810791013,306.2493499755859,33.757747650146484,32.651519775390625,33.248748779296875,290.8703197479248,268.83236970901487,0.0199342823028564,0.019200626373291,479.1622314453125,479.5828857421875,23.232460021972656,23.256351470947266,315322.6613998413,1290649.3186950684,1233154.2015075684,1226196.1936950684,12.114256858825684,12.082518577575684,792114.1624450684,330688.4527206421,308.19647827148435,260.4084314346313,303.2187084197998,308.21055068969724,6.464999675750732,35.15999984741211,29.94999885559082,0.0003768527221679,2980.20751953125,11.689811706542969,11.762892723083496,11.241600036621094,2.3460519313812256,1.08311128616333,0.6617091298103333,0.9189924597740172,0.8886646032333374,1.513414978981018,245.65863037109372,12.562129020690918,672.263916015625,287.37945556640625,2.534982204437256,1.296494722366333,580.4791259765625,684.6947021484375,23.152387619018555,45.26
2025-02-05 14:37:08+01:00,6.0,2343.592041015625,105.17507934570312,7.876340866088867,7.810501575469971,5.801003456115723,3.388641119003296,3.3417062759399414,280.6078800201416,271.7155300617218,272.5756700277328,344.5310806274414,337.82275238037107,306.159349822998,33.72774887084961,32.654388427734375,33.20874786376953,290.8403190612793,268.76237001419065,0.0202749996185302,0.0191739330291748,479.1331176757813,479.7369995117188,23.406982421875,22.91798210144043,313567.9006576538,1269531.1546325684,1213867.0921325684,1216186.4280700684,12.077635765075684,12.082518577575684,794433.4983825684,333251.9292831421,308.5777420043945,260.9275077819824,303.1487087249756,308.1505493164062,6.454999923706055,35.119998931884766,30.0,0.0003758862982855,3021.410888671875,11.938685417175291,12.002772331237791,11.241600036621094,2.2152435779571533,0.9194366931915284,0.6729124188423157,0.9585355520248412,0.9056053161621094,1.4457436800003052,244.3885498046875,11.761530876159668,672.4114990234375,287.1833190917969,2.536266565322876,1.2956775426864624,580.4519653320312,684.9909057617188,22.415264129638672,45.26
2025-02-05 14:37:10+01:00,6.0,2337.3984375,105.3429946899414,7.862513065338135,7.741130828857422,5.747504711151123,3.369080066680908,3.317067861557007,280.73787965774534,271.7355300426483,272.5356700658798,344.49107971191404,337.7827514648437,306.0993522644043,33.74774932861328,32.63726806640625,33.2287483215332,290.7903198242187,268.7223700523376,0.0200657939910888,0.0191132507324218,479.156005859375,479.87200927734375,23.374080657958984,23.013206481933597,321883.9406967163,1282714.7483825684,1223022.3655700684,1223754.7874450684,12.061766624450684,12.072752952575684,784301.6624450684,342773.4136581421,308.116625213623,260.1786540985107,303.04870834350584,308.0705513000488,6.447499752044678,35.119998931884766,30.0,0.0003764458211263,2935.6669921875,12.048383712768556,12.26887321472168,11.241600036621094,2.0800793170928955,0.9828667640686036,0.6657782793045044,0.9377001523971558,0.8997946977615356,1.4426685571670532,246.79217529296875,12.048702239990234,672.69140625,286.9022827148437,2.536639213562012,1.2949550151824951,580.3093872070312,684.949462890625,21.295881271362305,45.26
2025-02-05 14:37:12+01:00,6.0,2341.124267578125,105.18121337890624,7.874636173248291,7.758020162582397,5.761401653289795,3.381248354911804,3.331179618835449,280.8228796958923,271.7805300593376,272.52567007541654,344.49107971191404,337.7827514648437,306.07435073852537,33.737749099731445,32.63726806640625,33.23874855041504,290.77031936645506,268.7123700618744,0.0201084470748901,0.019096899986267,479.1326446533203,479.9216613769531,23.382902145385746,23.081113815307617,317649.62673187256,1280761.6233825684,1222473.0491638184,1220275.7835388184,12.054442405700684,12.064818382263184,783264.0647888184,336669.8980331421,308.2237972259521,260.41134729385374,303.0387090682983,308.04555168151853,6.447499752044678,35.06999969482422,30.01000022888184,0.0003761915079752,2986.882080078125,12.036954879760742,11.81780767440796,11.241600036621094,2.140824794769287,0.9251657128334044,0.6656484603881836,0.9408945143222808,0.9036499559879304,1.4257407784461975,247.2906646728516,12.06226110458374,672.5616760253906,286.8312072753906,2.5364350080490112,1.29470032453537,580.2814025878906,684.8420104980469,,45.26
2025-02-05 14:37:14+01:00,6.0,2344.85009765625,105.0194320678711,7.886759281158447,7.774909496307373,5.775298595428467,3.3934166431427,3.345291376113892,280.9078797340393,271.8255300760269,272.5156700849533,344.49107971191404,337.7827514648437,306.04934921264646,33.72774887084961,32.63726806640625,33.248748779296875,290.7503189086914,268.7023700714111,0.0201511001586914,0.0190805492401123,479.1092834472656,479.9713134765625,23.3917236328125,23.14902114868164,313415.3127670288,1278808.4983825684,1221923.7327575684,1216796.7796325684,12.047118186950684,12.056883811950684,782226.4671325684,330566.3824081421,308.3309692382812,260.64404048919675,303.0287097930908,308.02055206298826,6.439999580383301,35.029998779296875,30.03999900817871,0.0003764458211263,3047.35205078125,12.02552604675293,11.366742134094238,11.241600036621094,2.2015702724456787,0.8674646615982056,0.6655186414718628,0.944088876247406,0.907505214214325,1.4088129997253418,247.7891540527344,12.075819969177246,672.4319458007812,286.7601318359375,2.5362308025360107,1.2944456338882446,580.25341796875,684.7345581054688,21.99252700805664,45.26
2025-02-05 14:37:16+01:00,6.0,2334.0791015625,105.60601806640624,7.764018535614014,7.728434085845947,5.740729331970215,3.3465797901153564,3.313499212265014,280.7778796195984,271.8255300760269,272.50567009449003,344.4810775756836,337.7827514648437,305.97934951782224,33.72774887084961,32.65277099609375,33.2287483215332,290.7103199005127,268.7323698043823,0.020027099609375,0.0190769367218017,479.1040344238281,479.96527099609375,23.30923080444336,22.826152801513672,313491.6067123413,1280517.4827575684,1226074.1233825684,1214477.4436950684,12.032469749450684,12.011717796325684,788329.9827575684,332397.4370956421,308.22589721679685,260.785796546936,302.9987091064453,307.95055236816404,6.429999828338623,34.96999740600586,30.09000015258789,0.0003767509969075,2986.03662109375,11.63751983642578,12.601205825805664,11.241600036621094,2.414573907852173,0.7799479365348816,0.668841540813446,0.935924470424652,0.8976150751113892,1.247724533081055,245.31723022460935,12.161540031433104,672.6041259765625,286.705322265625,2.537705898284912,1.2943040132522583,580.2487182617188,685.0388793945312,22.121360778808597,45.26
2025-02-05 14:37:18+01:00,6.0,2334.182373046875,105.34247589111328,7.734611511230469,7.743238925933838,5.753288745880127,3.310704708099365,3.3334081172943115,280.6278800010681,271.7355300426483,272.5356700658798,344.4810775756836,337.7827514648437,305.93935241699216,33.72774887084961,32.647247314453125,33.2287483215332,290.690319442749,268.74237003326414,0.020027099609375,0.0190254917144775,479.1579284667969,479.9984436035156,23.30923080444336,22.869235038757324,320205.4738998413,1261352.4436950684,1210449.1233825684,1225341.7015075684,12.041014671325684,12.036131858825684,784667.8733825684,331298.8042831421,308.44813385009763,260.05634632110593,302.9987091064453,307.890550994873,6.434999942779541,34.91999816894531,30.09000015258789,0.0003767509969075,3017.495361328125,11.75454568862915,12.25774097442627,11.241600036621094,2.3556774854660034,0.7863125801086426,0.668399304151535,0.9376322627067566,0.8999291658401489,1.308621168136597,245.6654815673828,11.891629219055176,672.4649353027344,286.63572692871094,2.536999583244324,1.2941595315933228,580.3081359863281,685.0494689941406,,45.26
2025-02-05 14:37:20+01:00,6.0,2334.28564453125,105.07893371582033,7.705204486846924,7.758043766021728,5.765848159790039,3.2989522218704224,3.3341519832611084,280.63287987709043,271.6705300450325,272.5356700658798,344.4860786437988,337.79274978637693,305.93935241699216,33.71774864196777,32.64105224609375,33.21874809265137,290.690319442749,268.7373699188232,0.0200690908432006,0.0190254917144775,479.1579284667969,480.0316162109375,23.27299118041992,22.912317276000977,315589.69020843506,1263549.7093200684,1212036.0374450684,1222717.1897888184,12.039183616638184,12.021483421325684,783141.9944763184,329650.8550643921,308.3349136352539,260.0019954681396,303.0037092208862,307.8855499267578,6.417499542236328,34.89999771118164,30.09000015258789,0.0003760388861762,2986.659423828125,11.87157154083252,11.914276123046877,11.241600036621094,2.296781063079834,0.7926772236824036,0.667957067489624,0.9393400549888612,0.9022432565689088,1.369517803192139,246.01373291015625,12.030852794647217,672.3257446289062,286.5661315917969,2.536293268203736,1.2940150499343872,580.3675537109375,685.06005859375,24.60877227783203,45.26
2025-02-05 14:37:22+01:00,6.0,2331.7080078125,105.04254913330078,7.662091732025146,7.765074729919434,5.767462253570557,3.2871997356414795,3.3348958492279053,280.6378797531128,271.60553004741666,272.5356700658798,344.49107971191404,337.80274810791013,305.93935241699216,33.70774841308594,32.634857177734375,33.20874786376953,290.690319442749,268.7323698043823,0.0201110820770263,0.0190254917144775,479.1579284667969,480.0022583007813,23.236751556396484,22.595422744750977,310973.9065170288,1265746.9749450684,1213622.9515075684,1220092.6780700684,12.037352561950684,12.006834983825684,781616.1155700684,328002.9058456421,308.22169342041013,259.9476446151733,303.0087093353271,307.88054885864256,6.404999732971191,34.84000015258789,30.11999893188477,0.0003765475463867,2987.5048828125,12.463179588317873,12.27759838104248,11.241600036621094,1.9872883558273315,0.8338868618011475,0.6583067178726196,0.9367893934249878,0.9057860374450684,1.2847031354904177,246.68292236328125,12.170076370239258,672.7608032226562,286.6804504394531,2.53888201713562,1.294309139251709,580.6497192382812,685.3152465820312,20.81339263916016,45.26
2025-02-05 14:37:24+01:00,6.0,2333.01171875,105.30718994140624,7.590845584869385,7.719341278076172,5.74141263961792,3.2686915397644043,3.3240227699279785,280.7678798675537,271.47553005218504,272.5756700277328,344.49107971191404,337.80274810791013,305.96935119628904,33.667747497558594,32.638275146484375,33.20874786376953,290.65031852722166,268.7523697853088,0.020019302368164,0.0190745773315429,479.1307373046875,480.0312194824219,23.224353790283203,22.75421142578125,316695.9524154663,1271728.4202575684,1219848.5374450684,1218871.9749450684,12.052000999450684,12.012938499450684,798950.0999450684,336181.6167831421,308.40214385986326,260.12109794616697,303.0087093353271,307.8605522155761,6.392499923706055,34.80999755859375,30.13999938964844,0.0003770561726888,3072.091796875,12.197152137756348,12.771028518676758,11.241600036621094,2.2515695095062256,0.8838860988616943,0.6789073944091797,0.9412217140197754,0.8967414498329163,1.2367610931396484,246.6282958984375,12.56102466583252,672.906494140625,286.6224670410156,2.539980411529541,1.2940714359283447,580.646484375,685.2445678710938,21.20688247680664,45.26
2025-02-05 14:37:26+01:00,6.0,2329.52392578125,105.71797943115234,7.5568695068359375,7.690950870513916,5.714877605438232,3.2235782146453857,3.2807743549346924,280.98787965774534,271.49553003311155,272.5556700468063,344.4810775756836,337.7827514648437,305.94935073852537,33.61774826049805,32.6141357421875,33.16874694824219,290.6403182983398,268.76237001419065,0.0199370613098144,0.019021520614624,479.1579284667969,479.9748840332031,23.050308227539062,22.958276748657227,317840.3615951538,1273803.6155700684,1223144.4358825684,1220458.8890075684,12.038573265075684,11.993407249450684,793456.9358825684,337402.3199081421,308.1586517333984,260.572643661499,303.04870834350584,307.8505500793457,6.387499809265137,34.790000915527344,30.11999893188477,0.0003778191460503,2957.55908203125,11.98277187347412,11.967155456542969,11.241600036621094,2.3784782886505127,0.939325511455536,0.667771577835083,0.92979633808136,0.8881473541259766,1.3207416534423828,244.72998046875,12.151540756225586,672.5274047851562,286.73388671875,2.5367541313171387,1.2944097518920898,580.37890625,685.0203857421875,20.83831596374512,45.26
2025-02-05 14:37:28+01:00,6.0,2335.465209960937,105.42753219604492,7.54847264289856,7.7096052169799805,5.728711843490601,3.225395441055298,3.2942655086517334,280.97287979125974,271.5505300402641,272.5556700468063,344.4810775756836,337.7827514648437,305.97435035705564,33.632747650146484,32.60087585449219,33.15374755859375,290.65031852722166,268.7723700046539,0.0199897394180297,0.0190335779190063,479.1669921875,479.9351806640625,23.068904876708984,22.99675941467285,317916.6555404663,1274597.0726013184,1223388.5765075684,1215942.2874450684,12.033690452575684,12.009886741638184,788146.8772888184,337402.3199081421,308.0723251342773,260.3720516204834,303.05370845794675,307.8555511474609,6.394999504089356,34.71999740600586,30.13999938964844,0.0003771578979492,3033.2021484375,11.947844982147217,12.049935340881348,11.241600036621094,2.2521743774414062,0.9060003757476808,0.667975902557373,0.9291008412837982,0.8916391432285309,1.3886035084724426,245.65182495117188,12.303848266601562,672.5982971191406,286.7486877441406,2.5375689268112183,1.2944785356521606,580.38525390625,685.1586608886719,,45.26
2025-02-05 14:37:30+01:00,6.0,2341.406494140625,105.1370849609375,7.540075778961182,7.728259563446045,5.742546081542969,3.22721266746521,3.3077566623687744,280.95787992477415,271.60553004741666,272.5556700468063,344.4810775756836,337.7827514648437,305.9993499755859,33.64774703979492,32.587615966796875,33.13874816894531,290.6603187561035,268.7823699951172,0.0200424175262451,0.0190456352233886,479.1760559082031,479.8954772949219,23.087501525878903,23.03524208068848,317992.9494857788,1275390.5296325684,1223632.7171325684,1211425.6858825684,12.028807640075684,12.026366233825684,782836.8186950684,337402.3199081421,307.9859985351562,260.1714595794677,303.0587085723877,307.8605522155761,6.394999504089356,34.70000076293945,30.11999893188477,0.0003756319851345,2963.56591796875,11.912918090820312,12.132715225219728,11.241600036621094,2.1258704662323,0.8726752400398254,0.6681802272796631,0.9284053444862366,0.8951309323310852,1.4564653635025024,246.57366943359372,12.45615577697754,672.669189453125,286.76348876953125,2.538383722305298,1.2945473194122314,580.3916015625,685.2969360351562,23.38016891479492,45.26
2025-02-05 14:37:32+01:00,6.0,2326.1103515625,105.17850494384766,7.517707824707031,7.74518871307373,5.757211685180664,3.2290334701538086,3.326741933822632,280.7678798675537,271.60553004741666,272.5556700468063,344.4810775756836,337.7827514648437,306.0093521118164,33.63774871826172,32.5792236328125,33.13874816894531,290.6603187561035,268.74237003326414,0.0200531673431396,0.0191373977661132,479.2203979492188,479.8985900878906,23.236751556396484,22.77138328552246,320892.1194076538,1307739.1624450684,1249267.4827575684,1215087.7952575684,12.056883811950684,12.039793968200684,777465.7249450684,342285.1324081421,308.19647827148435,260.3297399520874,303.098709487915,307.9005493164062,6.409999847412109,34.68000030517578,30.11999893188477,0.0003755811225043,3004.41357421875,12.90225887298584,12.039825439453123,11.241600036621094,1.9430665969848635,0.930518627166748,0.6739283800125122,0.9717804789543152,0.902738630771637,1.337724685668945,245.9727478027344,12.384210586547852,672.7412109375,286.7928771972656,2.5383541584014893,1.2946773767471311,580.7315673828125,685.2421264648438,21.342552185058597,45.26
2025-02-05 14:37:34+01:00,6.0,2317.654296875,105.59943389892578,7.458354949951172,7.705727577209473,5.723040580749512,3.167823553085327,3.2728912830352783,280.58788003921507,271.63553001880643,272.5556700468063,344.49107971191404,337.7827514648437,306.02935256958006,33.63774871826172,32.5811767578125,33.13874816894531,290.6803192138672,268.7523697853088,0.0199826011657714,0.0191111431121826,479.217041015625,479.8321838378906,23.160457611083984,22.763561248779297,310516.1428451538,1281371.9749450684,1224243.0686950684,1211425.6858825684,12.042235374450684,12.052000999450684,785888.5765075684,328369.1167831421,308.4899429321289,260.4584087371826,303.1387084960937,307.9305519104004,6.399999618530273,34.64999771118164,30.11999893188477,0.0003755811225043,3061.54638671875,11.883127212524414,12.26887321472168,11.241600036621094,2.234574794769287,0.9532283544540404,0.6616836190223694,0.929172933101654,0.8883302211761475,1.411041259765625,244.6070556640625,11.804043769836426,672.6077270507812,286.9319152832031,2.5377326011657715,1.2950925827026367,580.4948120117188,685.252197265625,23.750303268432617,45.26
2025-02-05 14:37:36+01:00,6.0,2325.064819335937,105.54891586303712,7.501201868057251,7.685773134231567,5.711492776870728,3.186676859855652,3.27940571308136,280.5428799629211,271.60553004741666,272.5656700372696,344.4860786437988,337.7827514648437,306.03935089111326,33.64274787902832,32.5811767578125,33.13874816894531,290.6953195571899,268.7523697853088,0.0199258098602294,0.0191138715744018,479.2373046875,479.796630859375,23.206710815429688,22.7557430267334,312652.3733139038,1276061.9163513184,1218505.7640075684,1211730.8616638184,12.059325218200684,12.041625022888184,789428.6155700684,332275.3667831421,308.29487838745115,260.11240043640134,303.14370861053465,307.92055168151853,6.40749979019165,34.63999938964844,30.06999969482422,0.0003758862982855,3028.57470703125,12.307077884674072,12.71707534790039,11.241600036621094,2.098354160785675,0.9355163872241974,0.6677090227603912,0.9401254057884216,0.8898153901100159,1.416802942752838,244.6753387451172,12.108516216278076,672.6651306152344,286.9183807373047,2.5382587909698486,1.2952213287353516,580.6283569335938,685.3257751464844,,45.26
2025-02-05 14:37:38+01:00,6.0,2332.475341796875,105.49839782714844,7.54404878616333,7.665818691253662,5.699944972991943,3.205530166625977,3.2859201431274414,280.4978798866272,271.5755300760269,272.5756700277328,344.4810775756836,337.7827514648437,306.04934921264646,33.64774703979492,32.5811767578125,33.13874816894531,290.7103199005127,268.7523697853088,0.0198690185546875,0.019116600036621,479.257568359375,479.7610778808594,23.25296401977539,22.7479248046875,314788.6037826538,1270751.8577575684,1212768.4593200684,1212036.0374450684,12.076415061950684,12.031249046325684,792968.6546325684,336181.6167831421,308.0998138427734,259.7663921356201,303.1487087249756,307.9105514526367,6.419999599456787,34.64999771118164,30.01999855041504,0.0003756319851345,3004.59130859375,12.73102855682373,13.165277481079102,11.241600036621094,1.962133526802063,0.9178044199943542,0.6737344264984131,0.9510778784751892,0.8913005590438843,1.4225646257400513,244.74362182617188,12.412988662719728,672.7225341796875,286.90484619140625,2.538784980773926,1.2953500747680664,580.7619018554688,685.3993530273438,21.444150924682617,45.26
2025-02-05 14:37:40+01:00,6.0,2337.203857421875,105.41887664794922,7.502455234527588,7.656942844390869,5.699789047241211,3.2049872875213623,3.2709832191467285,280.6078800201416,271.5855300664901,272.5756700277328,344.4810775756836,337.7827514648437,306.0993522644043,33.597747802734375,32.570556640625,33.13874816894531,290.70031967163084,268.76237001419065,0.0198690185546875,0.019116600036621,479.257568359375,479.8088073730469,23.25296401977539,22.829843521118164,314101.9582748413,1278564.3577575684,1228027.2483825684,1208495.9983825684,12.070311546325684,12.087401390075684,790038.9671325684,334350.5620956421,308.2048820495605,260.1354869842529,303.1587089538574,307.96055068969724,6.424999713897705,34.66999816894531,30.01000022888184,0.0003755811225043,2992.265869140625,12.73650360107422,12.30323314666748,11.241600036621094,1.766296148300171,1.125958800315857,0.6831659078598022,0.9506747126579284,0.8841231465339661,1.3844022750854492,246.99703979492188,12.054423332214355,672.47314453125,286.9046936035156,2.536915063858032,1.2950268983840942,580.65234375,685.1468505859375,20.24009704589844,45.26
2025-02-05 14:37:42+01:00,6.0,2343.9873046875,104.96248626708984,7.518145084381103,7.67267370223999,5.705728530883789,3.228358745574951,3.2947146892547607,280.47787990570066,271.5355299949646,272.5556700468063,344.49107971191404,337.7627548217773,306.0893501281738,33.55774688720703,32.561981201171875,33.09874725341797,290.70031967163084,268.7823699951172,0.0199179248809814,0.0190838584899902,479.2962036132813,479.77252197265625,23.155689239501957,23.021059036254883,311889.4338607788,1282226.4671325684,1226928.6155700684,1216552.6390075684,12.095946311950684,12.041014671325684,787231.3499450684,329711.8902206421,308.48576202392576,260.60834255218504,303.1887096405029,307.96055068969724,6.414999961853027,34.689998626708984,29.979999542236328,0.0003754285346137,3002.94482421875,12.222823143005373,12.606017112731934,11.241600036621094,2.466050863265991,1.0247561931610107,0.6738684773445129,0.9285383224487304,0.8916749358177185,1.486112117767334,247.70721435546875,11.958768844604492,672.3165283203125,287.0167236328125,2.53584098815918,1.2953821420669556,580.7615356445312,684.9393310546875,23.86225891113281,45.26
2025-02-05 14:37:44+01:00,6.0,2336.187744140625,105.55121612548828,7.572683811187744,7.6492390632629395,5.679897785186768,3.1966960430145264,3.2572779655456543,280.36787977218626,271.5055300235748,272.59567000865934,344.5310806274414,337.75275268554685,306.0993522644043,33.5777473449707,32.54766845703125,33.09874725341797,290.70031967163084,268.8123697280884,0.0198541240692138,0.0191591701507568,479.2590026855469,479.7604370117188,23.201942443847656,22.865747451782227,313796.7824935913,1289428.6155700684,1227905.1780700684,1231689.3577575684,12.103270530700684,12.054442405700684,789916.8968200684,337646.4605331421,308.30575408935545,260.87790908813474,303.1587089538574,307.97054901123045,6.414999961853027,34.70000076293945,29.92999839782715,0.000374869011773,3004.012939453125,11.57225513458252,11.93023681640625,11.241600036621094,2.3055124282836914,1.088280200958252,0.6543661952018738,0.9106662273406982,0.8910811543464661,1.5149366855621338,245.37185668945312,11.572516441345217,672.342529296875,287.0704650878906,2.536595344543457,1.295518159866333,580.3312377929688,685.15966796875,22.700693130493164,45.26
2025-02-05 14:37:46+01:00,6.0,2335.4979248046875,105.37092208862305,7.544394016265869,7.68826961517334,5.715200901031494,3.199213147163391,3.274487137794494,280.3628798961639,271.5055300235748,272.61067005395887,344.51608123779295,337.7427505493164,306.1193508148193,33.562747955322266,32.536773681640625,33.09374809265137,290.7053197860717,268.83236994743345,0.0199585456848144,0.0191521654129028,479.2845153808594,479.7457580566406,23.286104202270508,22.900248527526852,310935.75954437256,1285827.5413513184,1227172.7561950684,1225402.7366638184,12.088011741638184,12.073973655700684,793762.1116638184,331115.6988143921,308.3727630615234,260.5822409629821,303.1587089538574,307.9805492401123,6.419999599456787,34.70000076293945,29.899999618530277,0.0003748181491427,3082.414794921875,11.794705390930176,12.1058611869812,11.241600036621094,2.2976056337356567,1.0861638188362122,0.6642980873584747,0.9278713762760162,0.8913163542747498,1.502226710319519,245.8839874267578,12.08814573287964,672.3795471191406,287.0985717773437,2.536590933799744,1.2955968976020813,580.4392395019531,685.0917358398438,,45.26
2025-02-05 14:37:48+01:00,6.0,2334.80810546875,105.1906280517578,7.516104221343994,7.72730016708374,5.750504016876221,3.201730251312256,3.291696310043335,280.3578800201416,271.5055300235748,272.6256700992584,344.5010818481445,337.7327484130859,306.13934936523435,33.54774856567383,32.52587890625,33.088748931884766,290.7103199005127,268.85237016677854,0.020062967300415,0.0191451606750488,479.3100280761719,479.7310791015625,23.37026596069336,22.934749603271484,308074.7365951538,1282226.4671325684,1226440.3343200684,1219116.1155700684,12.072752952575684,12.093504905700684,797607.3265075684,324584.9370956421,308.4397720336914,260.2865728378296,303.1587089538574,307.9905494689941,6.429999828338623,34.72999954223633,29.88999938964844,0.0003748181491427,3041.701171875,12.017155647277832,12.281485557556152,11.241600036621094,2.289698839187622,1.0840474367141724,0.6742299795150757,0.9450765252113342,0.8915515542030334,1.4895167350769043,246.3961181640625,12.603775024414062,672.4165649414062,287.1266784667969,2.5365865230560303,1.2956756353378296,580.5472412109375,685.0238037109375,23.011764526367188,45.26
2025-02-05 14:37:50+01:00,6.0,2336.400146484375,105.08024597167967,7.579090118408203,7.687256813049316,5.717158317565918,3.241276502609253,3.2875349521636963,280.4478796958923,271.5055300235748,272.6656700313091,344.5010818481445,337.7327484130859,306.13934936523435,33.54774856567383,32.5240478515625,33.068748474121094,290.7303184509277,268.90236988067625,0.0199623107910156,0.019179443359375,479.30670166015625,479.716552734375,23.193359375,22.899253845214844,317611.4797592163,1267211.8186950684,1216430.5686950684,1222167.8733825684,12.065428733825684,12.070311546325684,802856.3499450684,337646.4605331421,308.19227447509763,260.2002376556396,303.16870918273924,308.0105499267578,6.427499771118164,34.73999786376953,29.849998474121094,0.0003749707370334,3028.619140625,11.966019630432127,12.393233299255373,11.241600036621094,2.469451904296875,1.088280200958252,0.6695217490196228,0.925752818584442,0.889678418636322,1.682995319366455,243.95150756835935,12.58932399749756,672.4567260742188,287.1281433105469,2.537075996398926,1.2957196235656738,580.6622924804688,685.076904296875,21.442325592041016,45.26
2025-02-05 14:37:52+01:00,6.0,2335.859375,105.45882415771484,7.642624855041504,7.714930534362793,5.736865520477295,3.27274489402771,3.303707838058472,280.57787981033323,271.49553003311155,272.6656700313091,344.5010818481445,337.7327484130859,306.13934936523435,33.54774856567383,32.5240478515625,33.068748474121094,290.70031967163084,268.9223698616028,0.0200177173614501,0.0191221942901611,479.380126953125,479.7006530761719,23.268699645996094,22.64010238647461,317840.3615951538,1271484.2796325684,1214965.7249450684,1217773.3421325684,12.093504905700684,12.050780296325684,793456.9358825684,335693.3355331421,308.460676574707,260.6511711120605,303.1387084960937,308.02055206298826,6.432499885559082,34.72999954223633,29.81999969482422,0.0003744112481011,2985.547119140625,12.31715202331543,12.55433177947998,11.241600036621094,2.2461960315704346,1.0755810737609863,0.6693317890167236,0.9375697374343872,0.8948721885681152,1.4501601457595823,247.24285888671875,12.101607322692873,672.6882934570312,287.1292724609375,2.538813352584839,1.2957522869110107,580.8244018554688,685.4314575195312,22.132959365844727,45.26
2025-02-05 14:37:54+01:00,6.0,2337.384033203125,105.6114273071289,7.62383222579956,7.712525844573975,5.746891498565674,3.2704992294311523,3.308547258377075,280.5578798294067,271.5255300045013,272.6956700623035,344.5010818481445,337.7327484130859,306.12935104370115,33.52774810791016,32.502593994140625,33.04874801635742,290.7303184509277,268.9523700714111,0.0200177173614501,0.0191221942901611,479.380126953125,479.72265625,23.268699645996094,22.763561248779297,321121.0012435913,1271240.1390075684,1214477.4436950684,1220092.6780700684,12.077635765075684,12.064208030700684,788696.1936950684,331298.8042831421,308.1712593078613,259.6861518859863,303.10870971679685,307.9905494689941,6.439999580383301,34.7599983215332,29.78999900817871,0.0003746146986219,3029.19775390625,13.009291648864746,13.0857572555542,11.241600036621094,1.856825947761536,1.087113857269287,0.685380756855011,0.9665462970733644,0.8933169841766357,1.546465516090393,246.5873107910156,12.531405448913574,672.4149169921875,287.12994384765625,2.537235975265503,1.2955403327941897,581.1327514648438,685.252197265625,23.11463928222656,45.26
2025-02-05 14:37:56+01:00,6.0,2343.223999023437,105.44892501831056,7.6520676612854,7.694250583648682,5.7309770584106445,3.269228219985962,3.2973878383636475,280.6278797626495,271.54053004980085,272.7056700527668,344.4960807800293,337.7227500915527,306.1143516540527,33.53274726867676,32.50694274902344,33.04874801635742,290.7203191757202,268.9723700523376,0.0199746761322021,0.0191164894104003,479.3505706787109,479.7539367675781,23.21171760559082,22.97804069519043,319824.0041732788,1275024.3186950684,1220397.8538513184,1221679.5921325684,12.081908226013184,12.057494163513184,792114.1624450684,333435.0347518921,308.33269157409666,259.8820408821106,303.10370960235593,307.9805492401123,6.442500114440918,34.75,29.76999855041504,0.0003742077975802,3031.555908203125,12.635266780853271,12.63782835006714,11.241600036621094,2.09872704744339,1.0892308354377749,0.6791204512119293,0.949286699295044,0.8903549611568451,1.5697559118270874,246.9697113037109,12.240010738372805,672.3899230957031,287.0860595703125,2.5369073152542114,1.2954679131507874,580.9722595214844,685.0902404785156,,45.26
2025-02-05 14:37:58+01:00,6.0,2349.06396484375,105.2864227294922,7.68030309677124,7.675975322723389,5.715062618255615,3.2679572105407715,3.28622841835022,280.6978796958923,271.5555300951004,272.71567004323003,344.49107971191404,337.7127517700195,306.0993522644043,33.53774642944336,32.51129150390625,33.04874801635742,290.7103199005127,268.99237003326414,0.0199316349029541,0.0191107845306396,479.3210144042969,479.78521728515625,23.154735565185547,23.19252014160156,318527.0071029663,1278808.4983825684,1226318.2640075684,1223266.5061950684,12.086180686950684,12.050780296325684,795532.1311950684,335571.2652206421,308.494123840332,260.07792987823484,303.098709487915,307.97054901123045,6.4375,34.75,29.75,0.0003742077975802,3031.7783203125,12.261241912841797,12.189899444580078,11.241600036621094,2.340628147125244,1.0913478136062622,0.6728601455688477,0.9320271015167236,0.8873929381370544,1.5930463075637815,247.35211181640625,11.948616027832031,672.3649291992188,287.04217529296875,2.53657865524292,1.2953954935073853,580.811767578125,684.9282836914062,22.55252265930176,45.26
2025-02-05 14:38:00+01:00,6.0,2322.808837890625,105.41664123535156,7.763995170593262,7.698216915130615,5.727904796600342,3.32155179977417,3.2934110164642334,280.7178796768188,271.60553004741666,272.7556700646877,344.4810775756836,337.7127517700195,306.0793518066406,33.53774642944336,32.486175537109375,33.04874801635742,290.690319442749,269.01237001419065,0.0199783878326416,0.019129503250122,479.3786926269531,479.861572265625,23.28205108642578,22.9118766784668,316467.0705795288,1277709.8655700684,1221313.3811950684,1213378.8108825684,12.060545921325684,12.039793968200684,798339.7483825684,335693.3355331421,308.5442947387695,260.38701190948484,303.0587085723877,307.96055068969724,6.444999694824219,34.7599983215332,29.779998779296875,0.0003745638359917,2993.51171875,11.962469100952148,12.17564582824707,11.241600036621094,2.3529510498046875,1.0674654245376587,0.6655912399291992,0.92768794298172,0.8905676603317261,1.4531900882720947,244.6206970214844,12.178747177124023,672.2720947265625,286.9029846191406,2.535885810852051,1.2949764728546145,580.675048828125,685.0211181640625,20.7015323638916,45.26
2025-02-05 14:38:02+01:00,6.0,2328.410888671875,105.11593627929688,7.769179344177246,7.766480922698975,5.778584003448486,3.340102434158325,3.338942289352417,280.7678798675537,271.6655299901962,272.76567005515096,344.47108306884763,337.7127517700195,306.03935089111326,33.52774810791016,32.4805908203125,33.02874755859375,290.690319442749,269.02236976623533,0.0201272926330566,0.0191160984039306,479.4092102050781,479.8876037597656,23.09274673461914,22.577226638793945,319061.0647201538,1269042.8733825684,1215576.0765075684,1206664.9436950684,12.056883811950684,12.037352561950684,784301.6624450684,332153.2964706421,308.32256546020506,260.4798282623291,303.0087093353271,307.96055068969724,6.434999942779541,34.7599983215332,29.799999237060547,0.0003746655612521,2994.134765625,12.488873481750488,12.953765869140623,11.241600036621094,1.8681663274765012,1.0378034114837646,0.6650689244270325,0.948390245437622,0.9041926860809326,1.3640122413635254,245.86349487304688,12.181607246398926,672.7176513671875,286.8494873046875,2.5398964881896973,1.2947007417678833,581.14013671875,685.4732666015625,21.687278747558597,45.26
2025-02-05 14:38:04+01:00,6.0,2332.3466796875,105.34996032714844,7.744030952453613,7.670853137969971,5.71068286895752,3.3380448818206787,3.298423290252685,280.8578800201416,271.6455300092697,272.805670017004,344.47108306884763,337.7127517700195,305.9993499755859,33.54774856567383,32.480133056640625,33.04874801635742,290.690319442749,269.02236976623533,0.0198957405090332,0.0190604496002197,479.401123046875,479.9730529785156,23.19812774658203,22.948471069335938,311660.5520248413,1273071.1936950684,1215331.9358825684,1215331.9358825684,12.023924827575684,12.028807640075684,794921.7796325684,334228.4917831421,308.2511161804199,260.3009618759155,302.9687084197998,307.9105514526367,6.440000057220459,34.779998779296875,29.779998779296875,0.0003742077975802,2981.23095703125,12.325526237487791,12.09180736541748,11.241600036621094,2.27297306060791,0.8750138282775879,0.6743397116661072,0.9397895932197572,0.8900579214096069,1.3385072946548462,247.36578369140625,12.583847999572754,672.31494140625,286.7624206542969,2.536205291748047,1.2945146560668943,580.90087890625,684.8284912109375,20.95914459228516,45.26
2025-02-05 14:38:06+01:00,6.0,2326.6982421875,105.40937423706056,7.754433631896973,7.676775932312012,5.709617137908936,3.3171448707580566,3.2839248180389404,280.9278797149658,271.6455300092697,272.805670017004,344.4510787963867,337.7327484130859,305.97934951782224,33.507747650146484,32.480133056640625,33.02874755859375,290.65031852722166,269.01237001419065,0.0200203666687011,0.0190639533996582,479.4111328125,479.9628143310547,22.97067642211914,22.879034996032715,319824.0041732788,1265991.1155700684,1210937.4046325684,1218749.9046325684,12.041014671325684,11.983641624450684,791503.8108825684,339599.5855331421,307.9817756652832,260.4584087371826,302.9387096405029,307.88054885864256,6.440000057220459,34.779998779296875,29.78999900817871,0.0003754285346137,3038.808837890625,11.935815811157228,12.166547775268556,11.241600036621094,2.2147555351257324,1.046279788017273,0.6595533490180969,0.9183925986289978,0.8883985877037048,1.2861818075180054,247.3111572265625,12.765524864196776,672.6348876953125,286.681640625,2.538411855697632,1.2944296002388,581.0675048828125,685.1138305664062,,45.26
2025-02-05 14:38:08+01:00,6.0,2321.0498046875,105.46878814697266,7.755405426025391,7.700607061386108,5.730578899383545,3.322526335716248,3.299064517021179,280.8928798675537,271.62053003311155,272.805670017004,344.4460815429687,337.7077507019043,305.9643501281738,33.51774787902832,32.479034423828125,33.02874755859375,290.6553186416626,269.0223700046539,0.0200203666687011,0.0190639533996582,479.4111328125,479.95257568359375,22.97067642211914,22.80959892272949,316085.6008529663,1270690.8226013184,1214721.5843200684,1216491.6038513184,12.032469749450684,11.995238304138184,790344.1429138184,334777.8081893921,308.0344890594482,260.508386516571,302.92870941162107,307.8605503082275,6.462499618530273,34.75,29.799999237060547,0.0003741060723198,3012.77880859375,12.131389141082764,12.241288185119627,11.241600036621094,2.0864610075950623,0.9762686789035796,0.6656728684902191,0.9280717372894288,0.8910476565361023,1.2925668358802795,247.25653076171875,12.764649868011476,672.5088500976562,286.63755798339844,2.5375618934631348,1.2943445444107056,580.9005737304688,685.0172119140625,24.40195083618164,45.26
2025-02-05 14:38:10+01:00,6.0,2324.704833984375,105.06724548339844,7.756377220153809,7.724438190460205,5.751540660858154,3.3279078006744385,3.314204216003418,280.8578800201416,271.5955300569534,272.805670017004,344.4410842895508,337.68275299072263,305.94935073852537,33.52774810791016,32.477935791015625,33.02874755859375,290.6603187561035,269.0323699951172,0.0200203666687011,0.0190639533996582,479.4111328125,480.0623779296875,22.97067642211914,22.943893432617188,312347.1975326538,1275390.5296325684,1218505.7640075684,1214233.3030700684,12.023924827575684,12.006834983825684,789184.4749450684,329956.0308456421,308.08720245361326,260.55836429595945,302.91870918273924,307.8405517578125,6.472499847412109,34.73999786376953,29.779998779296875,0.0003738008626302,3042.1015625,12.3269624710083,12.625112533569336,11.241600036621094,1.958166480064392,0.9062575697898864,0.6717923879623413,0.9377508759498596,0.8936967253684998,1.2989518642425537,245.54937744140625,12.763774871826172,672.3828125,286.5934753417969,2.5367119312286377,1.2939516305923462,580.733642578125,684.9205932617188,21.23114776611328,45.26
2025-02-05 14:38:12+01:00,6.0,2333.23291015625,105.14662170410156,7.689660549163818,7.710988998413086,5.747097969055176,3.3074538707733154,3.3166275024414062,280.83788003921507,271.5755300760269,272.82567005753515,344.4510787963867,337.7327484130859,305.87935104370115,33.507747650146484,32.4652099609375,33.04874801635742,290.6303199768066,269.0323699951172,0.019973123550415,0.0190538959503173,479.4154052734375,480.1858520507813,22.95207977294922,23.06953430175781,315475.2492904663,1279174.7093200684,1211547.7561950684,1207519.4358825684,11.994627952575684,11.964110374450684,789550.6858825684,332763.6480331421,307.8761505126953,259.8823932647705,302.8887084960937,307.8405517578125,6.482500076293945,34.70000076293945,29.81999969482422,0.0003731905110677,2982.387939453125,12.922959327697754,12.31696319580078,11.241600036621094,1.868571758270264,0.8637588024139404,0.680791437625885,0.9614226222038268,0.8930464386940002,1.3755122423171997,243.55545043945312,12.37440013885498,672.5254516601562,286.4571838378906,2.536365270614624,1.293308138847351,580.9219360351562,684.7582397460938,21.955415725708008,45.26
2025-02-05 14:38:14+01:00,6.0,2322.514892578125,105.20784759521484,7.665680885314941,7.701059818267822,5.732281684875488,3.312650203704834,3.316702365875244,280.84787979125974,271.42553009986875,272.82567005753515,344.4410842895508,337.7327484130859,305.8493522644043,33.52774810791016,32.46612548828125,33.02874755859375,290.5903190612793,269.0323699951172,0.0199449253082275,0.0190272846221923,479.3982543945313,480.1880493164063,23.25439453125,22.65324592590332,319137.3586654663,1271484.2796325684,1216186.4280700684,1213745.0218200684,12.012938499450684,11.948241233825684,798339.7483825684,337768.5308456421,307.85925140380857,260.5940631866455,302.848709487915,307.790552520752,6.482500076293945,34.68000030517578,29.81999969482422,0.0003730887858072,3046.595703125,12.20291805267334,12.538872718811035,11.241600036621094,2.5126712322235107,0.7999513149261475,0.6679790616035461,0.9284180998802184,0.894524335861206,1.2308118343353271,245.78155517578125,12.8037748336792,672.4898071289062,286.3125,2.53751277923584,1.2930281162261963,580.8734130859375,685.0016479492188,22.049850463867188,45.26
2025-02-05 14:38:16+01:00,6.0,2305.75244140625,105.37811279296876,7.641748428344727,7.717069625854492,5.7434492111206055,3.271219253540039,3.303462028503418,280.98787965774534,271.4655300617218,272.82567005753515,344.4410842895508,337.7127517700195,305.8293518066406,33.49774932861328,32.459930419921875,33.01874923706055,290.5903190612793,269.0323699951172,0.0199775791168212,0.0189969692230224,479.4244689941406,480.2218322753906,23.230552673339844,22.959585189819336,312347.1975326538,1254760.6468200684,1203979.3968200684,1211303.6155700684,12.022704124450684,11.956786155700684,797119.0452575684,336547.8277206421,307.9944480895996,260.34412994384763,302.8687099456787,307.7405494689941,6.487500190734863,34.68000030517578,29.85999870300293,0.0003735974121093,2958.89404296875,12.23715591430664,12.217155456542969,11.241600036621094,2.413580894470215,0.8554816246032715,0.6657198667526245,0.9278185367584229,0.8909385204315186,1.2621126174926758,246.1776123046875,12.53909683227539,672.4092407226562,286.2599792480469,2.537193298339844,1.2929561138153076,581.0401611328125,684.9003295898438,23.870885848999023,45.26
2025-02-05 14:38:18+01:00,6.0,2313.4443359375,105.244873046875,7.620384931564331,7.738264083862305,5.758102178573608,3.274258613586426,3.3249764442443848,281.0528797149658,271.5305300593376,272.82567005753515,344.4410842895508,337.7127517700195,305.8343509674072,33.49774932861328,32.459930419921875,33.01874923706055,290.5703195571899,269.0423699855804,0.0200261917114257,0.0190022172927856,479.4208984375,480.200424194336,23.18859100341797,22.886436462402344,313682.34157562256,1260803.1272888184,1206603.9085388184,1203857.3265075684,12.015379905700684,11.965331077575684,799011.1351013184,336120.5816268921,307.9395240783691,260.3620013237,302.85370960235593,307.7355503082275,6.497500419616699,34.64999771118164,29.8799991607666,0.000373037923177,2964.278076171875,12.3514084815979,12.47156047821045,11.241600036621094,2.281529903411865,0.9001169800758362,0.6640150845050812,0.936468243598938,0.8977691531181335,1.2280146479606628,245.86349487304688,12.296570301055908,672.6398010253906,286.3015441894531,2.5379951000213623,1.2930558323860168,581.0673828125,684.9948425292969,,45.26
