_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-05 14:38:20+01:00,6.0,2321.13623046875,105.11163330078124,7.599021434783935,7.759458541870117,5.772755146026611,3.2772979736328125,3.346490859985352,281.11787977218626,271.5955300569534,272.82567005753515,344.4410842895508,337.7127517700195,305.8393501281738,33.49774932861328,32.459930419921875,33.01874923706055,290.55032005310056,269.0523699760437,0.0200748043060302,0.0190074653625488,479.4173278808594,480.1790161132813,23.146629333496094,22.81328773498535,315017.4856185913,1266845.6077575684,1209228.4202575684,1196411.0374450684,12.008055686950684,11.973875999450684,800903.2249450684,335693.3355331421,307.88460006713865,260.3798727035522,302.8387092590332,307.7305511474609,6.507499694824219,34.63999938964844,29.8799991607666,0.0003735974121093,3011.310302734375,12.46566104888916,12.72596549987793,11.241600036621094,2.149478912353516,0.9447523355484008,0.6623103022575378,0.9451179504394532,0.9045997858047484,1.19391667842865,245.54937744140625,12.054043769836426,672.870361328125,286.3431091308594,2.538796901702881,1.293155550956726,581.0946044921875,685.08935546875,20.934131622314453,45.26
2025-02-05 14:38:22+01:00,6.0,2323.203857421875,105.57889556884766,7.589716911315918,7.704916477203369,5.770294666290283,3.288551092147827,3.3411240577697754,281.19787921905515,271.6455300092697,272.82567005753515,344.4310821533203,337.7127517700195,305.86935272216795,33.48774719238281,32.459442138671875,33.01874923706055,290.55032005310056,269.0723699569702,0.0200748043060302,0.0190074653625488,479.4173278808594,480.18890380859375,23.146629333496094,22.792415618896484,316543.3645248413,1264892.4827575684,1211669.8265075684,1230712.7952575684,11.984862327575684,11.966551780700684,784423.7327575684,333251.9292831421,308.4439529418945,260.04189529418943,302.848709487915,307.72054901123045,6.494999885559082,34.630001068115234,29.88999938964844,0.0003738008626302,3054.560302734375,12.76204776763916,12.76204776763916,11.241600036621094,2.0174436569213867,0.9037597179412842,0.6622124910354614,0.9371410608291626,0.9025471210479736,1.230973720550537,245.90447998046875,12.244467735290527,672.639404296875,286.2880554199219,2.5386362075805664,1.2930479049682615,581.1097412109375,685.1870727539062,21.77423667907715,45.26
2025-02-05 14:38:24+01:00,6.0,2328.28076171875,105.208984375,7.597833156585693,7.702603816986084,5.740414619445801,3.263463497161865,3.3084652423858643,281.2378791809082,271.7355300426483,272.82567005753515,344.4410842895508,337.7127517700195,305.8393501281738,33.45774841308594,32.460784912109375,32.998748779296875,290.55032005310056,269.0623697280884,0.019942771911621,0.0190301570892333,479.400634765625,480.1966247558594,23.18954467773437,22.90359687805176,312652.3733139038,1260986.2327575684,1204711.8186950684,1219970.6077575684,12.000731468200684,11.966551780700684,786987.2093200684,330810.5230331421,307.9183982849121,259.71537628173826,302.8687099456787,307.7305511474609,6.5,34.55999755859375,29.90999984741211,0.0003731905110677,2979.940673828125,12.753179550170898,12.46134090423584,11.241600036621094,2.163698673248291,0.9310048222541808,0.6788796782493591,0.9429623484611512,0.8897210955619812,1.3417178392410278,244.68899536132807,12.684210777282717,672.509033203125,286.3154602050781,2.5379419326782227,1.2931193113327026,581.08544921875,684.9923706054688,22.016733169555664,45.26
2025-02-05 14:38:26+01:00,6.0,2315.54248046875,105.23324584960938,7.525221824645996,7.696917533874512,5.736056327819824,3.2538998126983643,3.3281409740448,281.3178800582885,271.7755300045013,272.8556700289249,344.4410842895508,337.68275299072263,305.8493522644043,33.42774963378906,32.4505615234375,32.9787483215332,290.55032005310056,269.1123699188232,0.0199500694274902,0.0190752391815185,479.3829956054688,480.1722717285156,23.147106170654297,22.762195587158203,318069.2434310913,1271118.0686950684,1218261.6233825684,1213256.7405700684,12.019042015075684,11.971434593200684,777831.9358825684,339233.3745956421,307.867700958252,260.55122509002683,302.8787101745605,307.7305511474609,6.507499694824219,34.55999755859375,29.88999938964844,0.0003731905110677,3039.87646484375,12.314157485961914,12.939464569091797,11.241600036621094,2.21376895904541,1.0232467651367188,0.6715987920761108,0.9310033917427064,0.8962502479553223,1.2225879430770874,244.92117309570312,12.845524787902832,672.2077026367188,286.3986511230469,2.538689613342285,1.2932250499725342,581.2335205078125,685.1356201171875,22.274681091308597,45.26
2025-02-05 14:38:28+01:00,6.0,2323.353881835937,105.37637710571288,7.539800643920898,7.705543518066406,5.742679357528687,3.251955628395081,3.327976107597351,281.3178800582885,271.79053004980085,272.8656700193882,344.4360832214355,337.68275299072263,305.84435119628904,33.42774963378906,32.433868408203125,32.95874786376953,290.55032005310056,269.1073700428009,0.0199630241394042,0.0190575675964355,479.4087371826172,480.1853637695313,23.168325424194336,22.83735942840576,318412.5661849976,1269409.0843200684,1214355.3733825684,1209838.7718200684,12.020873069763184,11.976317405700684,786010.6468200684,339782.6910018921,307.9732498168945,260.31457748413084,302.8787101745605,307.7255500793457,6.492499828338623,34.52000045776367,29.90999984741211,0.0003732413736979,2988.57275390625,12.67444133758545,12.503257751464844,11.241600036621094,1.9769530296325684,0.9892502427101136,0.6724149882793427,0.935957044363022,0.8961728513240814,1.2383217215538025,245.4947662353516,12.809256553649902,672.3910522460938,286.40037536621094,2.538323402404785,1.2933461666107178,581.2720031738281,685.1743774414062,,45.26
2025-02-05 14:38:30+01:00,6.0,2331.165283203125,105.5195083618164,7.554379463195801,7.714169502258301,5.749302387237549,3.250011444091797,3.3278112411499023,281.3178800582885,271.8055300951004,272.87567000985143,344.4310821533203,337.68275299072263,305.8393501281738,33.42774963378906,32.41717529296875,32.93874740600586,290.55032005310056,269.10237016677854,0.0199759788513183,0.0190398960113525,479.4344787597656,480.1984558105469,23.18954467773437,22.91252326965332,318755.8889389038,1267700.0999450684,1210449.1233825684,1206420.8030700684,12.022704124450684,11.981200218200684,794189.3577575684,340332.0074081421,308.0787986755371,260.07792987823484,302.8787101745605,307.72054901123045,6.465000152587891,34.5099983215332,29.939998626708984,0.0003726818508572,2992.1767578125,13.034725189208984,12.06705093383789,11.241600036621094,1.7401371002197266,0.9552537202835084,0.6732311844825745,0.9409106969833374,0.8960954546928406,1.2540555000305176,246.068359375,12.772988319396973,672.5744018554688,286.402099609375,2.537957191467285,1.2934672832489014,581.3104858398438,685.213134765625,21.036252975463867,45.26
2025-02-05 14:38:32+01:00,6.0,2326.108154296875,105.4511489868164,7.500612735748291,7.650131702423096,5.701276779174805,3.219412326812744,3.2835888862609863,281.11787977218626,271.7355300426483,272.9156700313091,344.4410842895508,337.7127517700195,305.8393501281738,33.437747955322266,32.398956298828125,32.94874954223633,290.55032005310056,269.1123699188232,0.0198087558746337,0.0190515995025634,479.4883728027344,480.2047424316406,23.228168487548828,22.787199020385746,313110.1369857788,1268798.7327575684,1207641.5061950684,1214355.3733825684,12.010497093200684,11.960448265075684,790649.3186950684,330444.3120956421,308.16285552978513,260.9204219818115,302.8987087249756,307.72054901123045,6.457499504089356,34.5099983215332,29.92999839782715,0.0003727835761176,3015.6708984375,12.686345100402832,12.37842082977295,11.241600036621094,1.9355101585388184,0.9510014653205872,0.6738198399543762,0.9379156827926636,0.8838470578193665,1.5434784889221191,246.72390747070312,12.217412948608398,672.4484252929688,286.3149108886719,2.537487268447876,1.293102502822876,581.0777587890625,685.123046875,21.74445533752441,45.26
2025-02-05 14:38:34+01:00,6.0,2336.50244140625,105.33464813232422,7.496312141418457,7.699678421020508,5.732515811920166,3.2233572006225586,3.310802936553955,281.1478799819946,271.8255300760269,272.87567000985143,344.4510787963867,337.68275299072263,305.8493522644043,33.437747955322266,32.398956298828125,32.93874740600586,290.55032005310056,269.10237016677854,0.019935619354248,0.0190852718353271,479.5322265625,480.1975402832031,23.07701110839844,22.914051055908203,312347.1975326538,1273437.4046325684,1221557.5218200684,1217895.4124450684,12.041014671325684,12.014159202575684,786132.7171325684,335327.1245956421,308.0409225463867,260.1642650604248,302.92870941162107,307.7405494689941,6.460000038146973,34.5099983215332,29.90999984741211,0.0003722749498155,3044.459716796875,12.302772521972656,12.55865478515625,11.241600036621094,2.443954944610596,0.936750590801239,0.6662379503250122,0.928896963596344,0.8927872776985168,1.3889520168304443,247.21554565429688,12.487238883972168,672.5681762695312,286.34100341796875,2.5368194580078125,1.2931729555130005,581.1109619140625,684.9788818359375,22.190975189208984,45.26
2025-02-05 14:38:36+01:00,6.0,2330.530029296875,105.19458770751952,7.569039344787598,7.69341230392456,5.730578422546387,3.234055995941162,3.3053367137908936,281.2678798675537,271.9155299901962,272.8956700503826,344.4510787963867,337.68275299072263,305.87935104370115,33.417747497558594,32.3912353515625,32.93874740600586,290.5403198242187,269.10237016677854,0.019935619354248,0.0190852718353271,479.5322265625,480.12005615234375,23.07701110839844,22.609487533569336,310287.2610092163,1273193.2640075684,1215698.1468200684,1210571.1936950684,12.028807640075684,11.998290061950684,790161.0374450684,333373.9995956421,308.16285552978513,260.113903427124,302.94870986938474,307.790552520752,6.467499732971191,34.52000045776367,29.899999618530277,0.0003730887858072,2990.13037109375,12.335646629333496,12.465561866760254,11.241600036621094,2.370379686355591,1.0362586975097656,0.6813050508499146,0.9517768025398254,0.888241171836853,1.3037642240524292,245.03042602539065,12.931775093078612,672.3663940429688,286.4535522460937,2.5368728637695312,1.2935075759887695,581.0411987304688,684.96533203125,21.427215576171875,45.26
2025-02-05 14:38:38+01:00,6.0,2323.2880859375,105.2776336669922,7.535842895507812,7.627058982849121,5.680983066558838,3.2403206825256348,3.2795424461364746,281.3978799819946,271.97553005218504,272.9156700313091,344.47108306884763,337.68275299072263,305.9193519592285,33.417747497558594,32.388427734375,32.928749084472656,290.55032005310056,269.12237014770506,0.0197550926208496,0.0190301170349121,479.5661010742188,480.0528259277344,23.029804229736328,22.879444122314453,313567.9006576538,1281371.9749450684,1222778.2249450684,1219970.6077575684,12.022704124450684,11.984862327575684,790527.2483825684,332397.4370956421,308.2301010131836,260.4012912750244,302.9387096405029,307.78055038452146,6.465000152587891,34.52000045776367,29.8799991607666,0.0003728344726562,3028.97509765625,12.45696258544922,12.880937576293944,11.241600036621094,2.0450639724731445,1.1266074180603027,0.6679583787918091,0.9290427565574646,0.8846557140350342,1.501008152961731,245.13967895507807,12.030674934387209,672.3067016601562,286.5672302246094,2.5366153717041016,1.2939157485961914,581.1622924804688,685.082763671875,22.043848037719727,45.26
2025-02-05 14:38:40+01:00,6.0,2326.6427001953125,105.3502426147461,7.512499332427978,7.640284776687622,5.690322160720825,3.219635486602783,3.274348020553589,281.3878797531128,271.98053004741666,272.9156700313091,344.4760803222656,337.68275299072263,305.9193519592285,33.40274810791016,32.382568359375,32.93374824523926,290.5603193283081,269.12237014770506,0.0198018417358398,0.019071063041687,479.56394958496094,480.0580291748047,23.0557918548584,22.89435386657715,314597.86891937256,1280822.6585388184,1218871.9749450684,1215637.1116638184,12.032469749450684,11.987914085388184,792541.4085388184,333618.1402206421,307.9536499023437,260.5900014877319,302.9437097549438,307.7855514526367,6.469999313354492,34.48999786376953,29.849998474121094,0.0003723766750759,3003.123046875,12.29680347442627,12.665376663208008,11.241600036621094,2.239343881607056,1.101297378540039,0.6684545874595642,0.92323699593544,0.8826390504837036,1.492509663105011,246.3892974853516,12.47760009765625,672.2472534179688,286.58018493652344,2.5366240739822388,1.2939050197601318,581.1259765625,685.0536499023438,,45.26
2025-02-05 14:38:42+01:00,6.0,2329.997314453125,105.4228515625,7.489155769348144,7.653510570526123,5.6996612548828125,3.198950290679932,3.269153594970703,281.37787952423093,271.9855300426483,272.9156700313091,344.4810775756836,337.68275299072263,305.9193519592285,33.38774871826172,32.376708984375,32.93874740600586,290.5703186035156,269.12237014770506,0.01984859085083,0.0191120090484619,479.5617980957031,480.063232421875,23.08177947998047,22.909263610839844,315627.8371810913,1280273.3421325684,1214965.7249450684,1211303.6155700684,12.042235374450684,11.990965843200684,794555.5686950684,334838.8433456421,307.6771987915039,260.77871170043943,302.94870986938474,307.790552520752,6.469999313354492,34.52000045776367,29.849998474121094,0.0003731905110677,3050.9560546875,12.13664436340332,12.44981575012207,11.241600036621094,2.433623790740967,1.0759873390197754,0.6689507961273193,0.9174312353134156,0.880622386932373,1.484011173248291,247.638916015625,12.924525260925291,672.1878051757812,286.5931396484375,2.536632776260376,1.2938942909240725,581.0896606445312,685.0245361328125,21.974868774414062,45.26
2025-02-05 14:38:44+01:00,6.0,2331.27294921875,105.33627319335938,7.50061559677124,7.694546222686768,5.73460865020752,3.2314376831054688,3.29594087600708,281.3178800582885,272.0055300235748,272.9156700313091,344.4810775756836,337.6627487182617,305.94935073852537,33.38774871826172,32.37518310546875,32.928749084472656,290.5703186035156,269.13236989974973,0.0199413566589355,0.0190732479095459,479.5599060058594,480.0921630859375,23.2234001159668,22.768320083618164,311126.4944076538,1272704.9827575684,1218261.6233825684,1209960.8421325684,12.032469749450684,12.001952171325684,797851.4671325684,329589.8199081421,307.83812561035154,260.09951438903806,302.9687084197998,307.81054916381834,6.477499961853027,34.52000045776367,29.849998474121094,0.0003722749498155,3002.4111328125,12.749504089355469,12.22891330718994,11.966400146484377,1.8551408052444456,1.119948148727417,0.6815852522850037,0.946721374988556,0.8862093687057495,1.5410090684890747,246.91510009765625,13.542194366455078,672.4840698242188,286.6253967285156,2.537754535675049,1.2941590547561646,581.2409057617188,685.1122436523438,21.533117294311523,45.26
2025-02-05 14:38:46+01:00,6.0,2329.25830078125,105.11984252929688,7.550258159637451,7.628116607666016,5.685953140258789,3.2443654537200928,3.2778215408325195,281.207879447937,272.1155300378799,272.93567004203794,344.4810775756836,337.68275299072263,305.9293502807617,33.417747497558594,32.37518310546875,32.908748626708984,290.81031837463377,269.16237034797666,0.0197628841400146,0.0200803661346435,479.5694274902344,479.99951171875,23.145675659179688,22.731374740600582,309066.5578842163,1266723.5374450684,1224365.1390075684,1223022.3655700684,12.008055686950684,11.990965843200684,798217.6780700684,325805.6402206421,307.9944480895996,260.5369457244873,302.9687084197998,307.830549621582,6.462499618530273,34.52000045776367,29.849998474121094,0.0003720714992947,2997.9169921875,12.934311866760254,12.407028198242188,11.966400146484377,2.028388500213623,1.117214322090149,0.6764363646507263,0.9413026571273804,0.8834647536277771,1.4287359714508057,245.13967895507807,12.702264785766602,672.3851928710938,286.5977478027344,2.537203073501587,1.294081211090088,581.3948974609375,685.2149047851562,22.0094051361084,45.26
2025-02-05 14:38:48+01:00,6.0,2321.8134765625,105.0054168701172,7.508976459503174,7.619791030883789,5.679769992828369,3.222170352935791,3.269721984863281,280.95787992477415,272.06553008556364,272.96567004323003,344.47108306884763,337.6627487182617,305.94935073852537,33.36774826049805,32.361175537109375,32.928749084472656,291.0903190612793,269.16237034797666,0.0197628841400146,0.0200803661346435,479.5694274902344,480.009521484375,23.145675659179688,22.964160919189453,313796.7824935913,1273315.3343200684,1212402.2483825684,1216308.4983825684,12.010497093200684,11.986083030700684,809326.0765075684,333373.9995956421,308.2553199768066,260.6226219177246,302.9687084197998,307.830549621582,6.4524993896484375,34.529998779296875,29.84000015258789,0.0003720714992947,3021.677978515625,12.535561561584473,12.945389747619627,11.966400146484377,2.298774242401123,1.0222625732421875,0.6750943660736084,0.9296485185623168,0.8798639178276062,1.4487364292144775,244.42950439453125,12.515819549560549,672.2388305664062,286.6781616210937,2.5366153717041016,1.2941161394119265,581.3601684570312,684.95361328125,22.473617553710938,45.26
2025-02-05 14:38:50+01:00,6.0,2324.6619873046875,105.14345932006836,7.539523363113403,7.608312129974365,5.670502901077271,3.22954535484314,3.259042978286743,280.90787997245786,272.0005300879478,272.96567004323003,344.4760803222656,337.67275085449216,305.9593509674072,33.37274742126465,32.357757568359375,32.91874885559082,291.1953195571899,269.1723703384399,0.019731442451477,0.0200379514694213,479.5803985595703,479.9911804199219,23.13160896301269,22.86179256439209,316962.98122406006,1275085.3538513184,1214416.4085388184,1212890.5296325684,12.020262718200684,11.994017601013184,812316.7991638184,337341.2847518921,308.11220970153806,260.29963340759275,302.95870914459226,307.8155502319336,6.462499618530273,34.540000915527344,29.81999969482422,0.0003732922363281,2992.844482421875,12.643143653869627,12.916500091552734,11.966400146484377,2.1150197982788086,1.0689834952354431,0.6723194420337677,0.9240762889385224,0.8774777948856354,1.4727479219436646,244.0880889892578,12.662209510803224,672.4295654296875,286.6514892578125,2.537792682647705,1.294129192829132,581.3193969726562,685.2268981933594,,45.26
2025-02-05 14:38:52+01:00,6.0,2327.510498046875,105.28150177001952,7.570070266723633,7.596833229064941,5.661235809326172,3.2369203567504883,3.248363971710205,280.8578800201416,271.935530090332,272.96567004323003,344.4810775756836,337.68275299072263,305.96935119628904,33.37774658203125,32.354339599609375,32.908748626708984,291.30032005310056,269.1823703289032,0.0197000007629394,0.0199955368041992,479.5913696289063,479.9728393554688,23.117542266845703,22.759424209594727,320129.1799545288,1276855.3733825684,1216430.5686950684,1209472.5608825684,12.030028343200684,12.001952171325684,815307.5218200684,341308.5699081421,307.9690994262695,259.9766448974609,302.94870986938474,307.80055084228513,6.47499942779541,34.55999755859375,29.799999237060547,0.0003728853352864,2991.33154296875,12.750725746154783,12.88761043548584,11.966400146484377,1.931265354156494,1.1157044172286987,0.669544517993927,0.9185040593147278,0.8750916719436646,1.4967594146728516,243.7466735839844,12.808599472045898,672.6203002929688,286.62481689453125,2.5389699935913086,1.294142246246338,581.2786254882812,685.5001831054688,22.96607780456543,45.26
2025-02-05 14:38:53+01:00,6.0,2327.79052734375,105.2607879638672,7.542020320892334,7.648487567901611,5.6926589012146,3.210223197937012,3.255540370941162,280.7478798866272,271.8455300569534,272.9456700325012,344.47108306884763,337.6627487182617,305.93935241699216,33.37774658203125,32.354705810546875,32.908748626708984,291.3903182983398,269.19237008094785,0.0198166885375976,0.0199630451202392,479.6204528808594,480.0281372070313,23.04697036743164,22.99075126647949,319213.6526107788,1269042.8733825684,1211669.8265075684,1217407.1311950684,12.027586936950684,11.988524436950684,797363.1858825684,330688.4527206421,308.1418403625488,260.4869674682617,302.9687084197998,307.81054916381834,6.47499942779541,34.55999755859375,29.799999237060547,0.0003728853352864,2991.33154296875,12.018051147460938,12.199203491210938,11.966400146484377,2.274174928665161,1.0917415618896484,0.6560090780258179,0.9175605177879332,0.8806638121604919,1.5167598724365234,245.23529052734372,12.594356536865234,672.28173828125,286.6764831542969,2.536428689956665,1.2941888570785522,580.9756469726562,684.958740234375,21.480993270874023,45.26
