_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-05 14:40:54+01:00,6.0,2372.128173828125,105.12142944335938,7.837443351745605,8.025731086730957,5.807384967803955,3.306877851486206,3.3863227367401123,281.3978799819946,272.06553008556364,268.1956700325012,342.9210800170898,336.67275466918943,306.4893516540527,33.667747497558594,32.5606689453125,33.16874694824219,291.940319442749,263.4223703384399,0.0210076732635498,0.0202291679382324,479.3424682617188,479.162841796875,23.73075485229492,23.720474243164062,317153.7160873413,1281005.7640075684,1219238.1858825684,1230468.6546325684,12.200926780700684,12.167967796325684,818725.4905700684,343139.6245956421,308.2553199768066,261.07534446716306,303.1887096405029,308.28055038452146,6.465000152587891,35.02000045776367,30.13999938964844,0.0003671376546223,2955.245361328125,7.557156085968018,6.789495944976807,11.966400146484377,1.6569064855575562,1.3851842880249023,0.62876957654953,0.9597580432891846,0.9608420133590698,1.7785842418670654,241.31570434570312,7.47324275970459,669.8373413085938,288.0826416015625,2.5275321006774902,1.298780918121338,572.8117065429688,681.2557983398438,,49.79
2025-02-05 14:40:56+01:00,6.0,2372.128173828125,105.12142944335938,7.837443351745605,8.025731086730957,5.807384967803955,3.306877851486206,3.3863227367401123,281.3978799819946,272.06553008556364,268.1956700325012,342.9210800170898,336.67275466918943,306.4893516540527,33.667747497558594,32.5606689453125,33.16874694824219,291.940319442749,263.4223703384399,0.0210076732635498,0.0202291679382324,479.3424682617188,479.162841796875,23.73075485229492,23.720474243164062,317153.7160873413,1281005.7640075684,1219238.1858825684,1230468.6546325684,12.200926780700684,12.167967796325684,818725.4905700684,343139.6245956421,308.2553199768066,261.07534446716306,303.1887096405029,308.28055038452146,6.46999979019165,35.02000045776367,30.15999984741211,0.0003682566663953,3054.2490234375,7.557156085968018,6.789495944976807,11.966400146484377,1.6569064855575562,1.3851842880249023,0.62876957654953,0.9597580432891846,0.9608420133590698,1.7785842418670654,241.31570434570312,7.47324275970459,669.8373413085938,288.0826416015625,2.5275321006774902,1.298780918121338,572.8117065429688,681.2557983398438,23.503910064697266,49.79
2025-02-05 14:40:58+01:00,6.0,2374.1441650390625,105.26034545898438,7.844495058059692,8.02294111251831,5.804330587387085,3.3115339279174805,3.3807185888290405,281.4178799629211,272.10053005218504,268.0906700134277,342.9010795593261,336.6477550506592,306.4893516540527,33.687747955322266,32.56986999511719,33.17874717712402,291.940319442749,263.3273700714111,0.0210057735443115,0.0202149391174316,479.3434143066406,479.1165618896485,23.633241653442383,23.718381881713867,322036.5285873413,1285827.5413513184,1220397.8538513184,1232238.6741638184,12.202147483825684,12.178343772888184,820556.5452575684,345336.8902206421,308.4018978118896,261.2051071166992,303.1887096405029,308.28055038452146,6.460000038146973,35.029998779296875,30.11999893188477,0.0003679006279839,2936.112060546875,7.438034534454346,6.832173585891724,11.966400146484377,1.703143835067749,1.4111762046813965,0.6207121908664703,0.9459532499313354,0.9618518948554992,1.788840413093567,240.3733673095703,7.180689334869385,669.9099426269531,288.1118469238281,2.5262991189956665,1.298997938632965,572.8375854492188,681.315673828125,,49.79
2025-02-05 14:41:00+01:00,6.0,2376.16015625,105.39926147460938,7.851546764373779,8.020151138305664,5.801276206970215,3.316190004348755,3.3751144409179688,281.43787994384763,272.13553001880643,267.9856699943542,342.8810791015625,336.6227554321289,306.4893516540527,33.70774841308594,32.579071044921875,33.18874740600586,291.940319442749,263.2323698043823,0.0210038738250732,0.0202007102966308,479.3443603515625,479.0702819824219,23.535728454589844,23.716289520263672,326919.3410873413,1290649.3186950684,1221557.5218200684,1234008.6936950684,12.203368186950684,12.188719749450684,822387.5999450684,347534.1558456421,308.54847564697263,261.33486976623533,303.1887096405029,308.28055038452146,6.46999979019165,35.02000045776367,30.13999938964844,0.0003679514906141,2975.53564453125,7.318912982940674,6.874851226806641,11.966400146484377,1.749381184577942,1.4371681213378906,0.6126548051834106,0.9321484565734864,0.9628617763519288,1.7990965843200684,239.4310302734375,6.88813591003418,669.9825439453125,288.1410522460937,2.5250661373138428,1.2992149591445925,572.8634643554688,681.3755493164062,22.141023635864254,49.79
2025-02-05 14:41:02+01:00,6.0,2379.495361328125,105.19269561767578,7.942783355712891,8.04946231842041,5.826478958129883,3.311762571334839,3.390477418899536,281.4278797149658,272.1155300378799,268.09567012786863,342.86108245849607,336.592756652832,306.4893516540527,33.687747955322266,32.603729248046875,33.18874740600586,291.95031967163084,263.4223703384399,0.0210740718841552,0.0201707954406738,479.278564453125,479.0523986816406,23.720741271972656,23.355993270874023,324249.0530014038,1277099.5140075684,1230102.4436950684,1228637.5999450684,12.210692405700684,12.170409202575684,810912.9905700684,338134.7417831421,308.3141578674316,260.9416793823242,303.1887096405029,308.31054916381834,6.462499618530273,35.029998779296875,30.13999938964844,0.0003682566663953,2996.58203125,7.165699005126953,7.159299850463867,11.966400146484377,1.786543369293213,1.4203791618347168,0.6249603033065796,0.955236315727234,0.962830126285553,1.7148866653442385,239.30813598632807,6.654252052307129,669.7401733398438,288.2250061035156,2.5277364253997803,1.2992836236953735,572.9500732421875,681.1839599609375,24.499107360839844,49.79
2025-02-05 14:41:04+01:00,6.0,2375.708984375,105.29491424560548,7.909821033477783,8.03279972076416,5.81402587890625,3.3298115730285645,3.381582260131836,281.49787940979,272.1155300378799,268.16567029953,342.81107940673826,336.57275619506834,306.5193504333496,33.70774841308594,32.603729248046875,33.18874740600586,291.95031967163084,263.43236961364744,0.0210740718841552,0.0202214927673339,479.238525390625,479.0262756347656,23.720741271972656,23.36012458801269,326003.8137435913,1298705.9593200684,1234008.6936950684,1223388.5765075684,12.205809593200684,12.203368186950684,805297.7561950684,327880.8355331421,308.3141578674316,260.77871170043943,303.19870986938474,308.3205513000488,6.465000152587891,35.029998779296875,30.15999984741211,0.0003683075290256,2971.84228515625,6.7197699546813965,6.7555012702941895,11.966400146484377,2.2544848918914795,1.366786003112793,0.6225582957267761,0.934836745262146,0.9584268927574158,1.7990965843200684,240.49627685546875,6.8775634765625,669.5784301757812,288.22576904296875,2.526731252670288,1.2993053197860718,572.9431762695312,681.1087646484375,24.514942169189453,49.79
2025-02-05 14:41:06+01:00,6.0,2368.337646484375,105.21168518066406,7.975770950317383,8.001653671264648,5.787023067474365,3.3459646701812744,3.356822967529297,281.32787933349607,272.1155300378799,268.09567012786863,342.8010772705078,336.5227569580078,306.4893516540527,33.70774841308594,32.610595703125,33.18874740600586,291.95031967163084,263.40236988067625,0.0209740924835205,0.0202214927673339,479.238525390625,479.1018676757813,23.682117462158203,23.684762954711918,324935.6985092163,1273559.4749450684,1218139.5530700684,1230468.6546325684,12.210692405700684,12.170409202575684,799804.5921325684,343872.0464706421,308.5192092895508,261.2790416717529,303.1887096405029,308.3205513000488,6.472499847412109,35.06999969482422,30.15999984741211,0.0003682058037651,2977.671142578125,6.607053279876709,6.46336030960083,11.966400146484377,2.0802276134490967,1.4245768785476685,0.617630660533905,0.9243886470794678,0.9524939060211182,1.7790961265563965,240.94696044921875,6.643101215362549,669.6401977539062,288.22021484375,2.524751663208008,1.299149990081787,572.61572265625,680.6476440429688,21.16602897644043,49.79
2025-02-05 14:41:08+01:00,6.0,2377.4921875,105.30274200439452,7.9521324634552,8.009795665740967,5.795560598373413,3.346276044845581,3.3682445287704468,281.38287963867185,272.1305300235748,268.1306702136993,342.7660774230957,336.51275672912595,306.50435104370115,33.71274757385254,32.61724853515625,33.198747634887695,291.9603189468384,263.41736974716184,0.0210015754699707,0.0202247610092163,479.2227783203125,479.0635681152344,23.7123966217041,23.54122543334961,326232.6955795288,1279113.6741638184,1221984.7679138184,1229797.2679138184,12.217406272888184,12.196043968200684,807739.1624450684,345825.1714706421,308.5714706420898,261.2018040657043,303.1937097549438,308.3155502319336,6.492499828338623,35.04999923706055,30.15999984741211,0.0003679514906141,3035.6494140625,6.719775676727295,6.410649538040161,11.966400146484377,2.0129820108413696,1.4258714318275452,0.6203099191188812,0.9299766719341278,0.9557808339595796,1.8248369693756104,239.990966796875,6.727886438369751,669.5714416503906,288.2219696044922,2.526351571083069,1.2992842197418213,572.6788024902344,680.8045654296875,,49.79
2025-02-05 14:41:10+01:00,6.0,2386.646728515625,105.393798828125,7.928493976593018,8.017937660217285,5.804098129272461,3.346587419509888,3.3796660900115967,281.43787994384763,272.1455300092697,268.16567029953,342.7310775756836,336.5027565002441,306.5193504333496,33.71774673461914,32.6239013671875,33.20874786376953,291.9703182220459,263.43236961364744,0.0210290584564208,0.0202280292510986,479.20703125,479.0252685546875,23.74267578125,23.397687911987305,327529.6926498413,1284667.8733825684,1225829.9827575684,1229125.8811950684,12.224120140075684,12.221678733825684,815673.7327575684,347778.2964706421,308.6237319946289,261.12456645965574,303.19870986938474,308.31054916381834,6.502500057220459,35.06999969482422,30.15999984741211,0.0003671376546223,2957.1142578125,6.832498073577881,6.357938766479492,11.966400146484377,1.9457364082336424,1.427165985107422,0.6229891777038574,0.9355646967887878,0.9590677618980408,1.870577812194824,239.03497314453125,6.812671661376953,669.502685546875,288.2237243652344,2.52795147895813,1.2994184494018557,572.7418823242188,680.9614868164062,22.389062881469727,49.79
2025-02-05 14:41:12+01:00,6.0,2374.42822265625,105.2734603881836,7.879159450531006,8.0076322555542,5.80446195602417,3.314781904220581,3.368830442428589,281.50787963867185,272.29552998542783,268.09567012786863,342.6910842895508,336.4627555847168,306.53935089111326,33.69774627685547,32.622283935546875,33.18874740600586,291.99031867980955,263.4223703384399,0.0210300197601318,0.0202530574798583,479.2146606445313,479.0188293457031,23.66876602172852,23.579191207885746,326614.1653060913,1302734.2796325684,1232543.8499450684,1228271.3890075684,12.222899436950684,12.200926780700684,812377.8343200684,343383.7652206421,308.6237319946289,260.962837600708,303.19870986938474,308.330549621582,6.505000114440918,35.06999969482422,30.13999938964844,0.0003670359293619,2995.82568359375,6.973767757415772,6.763546466827393,11.966400146484377,2.0135223865509038,1.4607292413711548,0.634369969367981,0.9381949305534364,0.9507084488868712,1.7485854625701904,240.40069580078125,7.359472274780273,669.0508422851562,288.2800598144531,2.5256638526916504,1.2994316816329956,572.8477172851562,680.6271362304688,21.81216049194336,49.79
2025-02-05 14:41:14+01:00,6.0,2367.921142578125,105.40347290039062,7.879208087921143,8.008453369140625,5.797964572906494,3.3186769485473637,3.3738958835601807,281.4878801345825,272.29552998542783,268.10567035675047,342.6610778808593,336.4427551269531,306.5193504333496,33.71774673461914,32.623291015625,33.18874740600586,291.99031867980955,263.4223703384399,0.0210092105865478,0.0202236709594726,479.2156372070313,479.0876770019531,23.590564727783203,23.70364189147949,326843.0471420288,1288940.3343200684,1233642.4827575684,1229003.8108825684,12.227782249450684,12.165526390075684,819946.1936950684,342529.2730331421,308.5735610961914,261.2929986953735,303.2087100982666,308.330549621582,6.519999504089356,35.06999969482422,30.170000076293945,0.0003680532158745,2972.5986328125,6.86750078201294,6.874505043029785,11.966400146484377,2.1712026596069336,1.4381470680236816,0.6236040592193604,0.935579001903534,0.9543633460998536,1.7580552101135254,241.19281005859372,6.847563743591309,669.4096069335938,288.2218933105469,2.5237648487091064,1.299179196357727,572.8052978515625,680.3472290039062,22.10459899902344,49.79
2025-02-05 14:41:16+01:00,6.0,2372.83203125,105.580078125,7.877967357635498,8.003064155578613,5.796053886413574,3.3215839862823486,3.360316753387451,281.2378791809082,272.185530090332,268.16567029953,342.61108245849607,336.4127563476562,306.5193504333496,33.71774673461914,32.636993408203125,33.20874786376953,291.99031867980955,263.4523700714111,0.0210037269592285,0.0202329425811767,479.2017822265625,478.996826171875,23.670673370361328,23.631113052368164,326537.8713607788,1285766.5061950684,1224487.2093200684,1244262.5999450684,12.231444358825684,12.154540061950684,810302.6390075684,346435.5230331421,308.8609451293945,260.906251335144,303.1887096405029,308.330549621582,6.525000095367432,35.07999801635742,30.170000076293945,0.0003676463148328,3030.31005859375,6.717947959899902,7.385383129119873,11.966400146484377,2.28349232673645,1.433951735496521,0.6204909086227417,0.9329419732093812,0.951494038105011,1.7454270124435425,240.16851806640625,7.153610706329346,669.39208984375,288.3614196777344,2.526829481124878,1.2996196746826172,572.8050537109375,680.6624755859375,22.428964614868164,49.79
2025-02-05 14:41:18+01:00,6.0,2369.588623046875,105.42169189453124,7.873610734939575,7.989803314208984,5.7865891456604,3.318109631538391,3.3600716590881348,281.2278794288635,272.1255300879478,268.15067019462583,342.59608306884763,336.39275588989256,306.5293506622314,33.73774719238281,32.636993408203125,33.20874786376953,291.98531856536863,263.4473699569702,0.0209705381393432,0.0202054252624511,479.1743774414063,479.0334930419922,23.623943328857425,23.63017177581787,325393.4621810913,1288635.1585388184,1230834.8655700684,1242309.4749450684,12.222899436950684,12.169188499450684,814330.9593200684,345642.0660018921,308.8318294525146,260.94157590866087,303.20370903015134,308.3255504608154,6.53249979019165,35.06999969482422,30.15999984741211,0.0003673411390516,3002.5,6.794222831726074,7.143958806991577,11.966400146484377,2.050177216529846,1.4453996419906616,0.6230438649654388,0.9322235882282256,0.950456291437149,1.7790862321853638,240.2436370849609,6.787858486175537,669.2223205566406,288.31884765625,2.525721788406372,1.2994729280471802,572.7427978515625,680.5039367675781,,49.79
2025-02-05 14:41:20+01:00,6.0,2366.34521484375,105.2633056640625,7.869254112243652,7.9765424728393555,5.777124404907227,3.3146352767944336,3.3598265647888184,281.2178796768188,272.06553008556364,268.13567008972166,342.5810836791992,336.3727554321289,306.53935089111326,33.757747650146484,32.636993408203125,33.20874786376953,291.9803184509277,263.4423698425293,0.020937349319458,0.0201779079437255,479.14697265625,479.0701599121094,23.57721328735352,23.629230499267575,324249.0530014038,1291503.8108825684,1237182.5218200684,1240356.3499450684,12.214354515075684,12.183836936950684,818359.2796325684,344848.6089706421,308.80271377563474,260.9769004821777,303.2187084197998,308.3205513000488,6.517499923706055,35.07999801635742,30.15999984741211,0.0003670359293619,2993.867919921875,6.870497703552246,6.902534484863281,11.966400146484377,1.8168621063232424,1.4568475484848022,0.625596821308136,0.9315052032470704,0.9494185447692872,1.812745451927185,240.3187561035156,6.4221062660217285,669.0525512695312,288.2762756347656,2.524614095687866,1.2993261814117432,572.6805419921875,680.3453979492188,23.411041259765625,49.79
2025-02-05 14:41:22+01:00,6.0,2370.465576171875,105.28084564208984,7.880250930786133,7.981710433959961,5.780111789703369,3.328212261199951,3.371063470840454,281.2178796768188,272.0255300045013,268.1856702804565,342.5510772705078,336.3527549743652,306.5193504333496,33.76774978637695,32.655670166015625,33.248748779296875,292.0003189086914,263.40236988067625,0.020937349319458,0.0201779079437255,479.14697265625,479.1041564941406,23.57721328735352,23.604454040527344,326690.4592514038,1287719.6311950684,1226440.3343200684,1220336.8186950684,12.213133811950684,12.174071311950684,810668.8499450684,336914.0386581421,308.92333068847654,261.20894660949705,303.2087100982666,308.3205513000488,6.512499809265137,35.07999801635742,30.15999984741211,0.0003670359293619,3036.717529296875,7.207489490509033,6.80354642868042,11.966400146484377,1.79590106010437,1.4216949939727783,0.6250940561294556,0.9445861577987672,0.9529906511306764,1.7627462148666382,240.48263549804688,7.172516345977783,669.0689086914062,288.2200622558594,2.5249156951904297,1.2991453409194946,572.5733642578125,680.298828125,20.149494171142575,49.79
2025-02-05 14:41:24+01:00,6.0,2377.421875,105.1200180053711,7.876979351043701,7.953104496002197,5.760618686676025,3.311277389526367,3.343278646469116,281.417879486084,272.06553008556364,268.10567035675047,342.5210784912109,336.33275451660154,306.53935089111326,33.76774978637695,32.6622314453125,33.25874710083008,291.99031867980955,263.3923696517944,0.0208948135375976,0.0202173328399658,479.1817626953125,479.0582580566406,23.705005645751957,23.8223819732666,323257.2317123413,1295532.1311950684,1226196.1936950684,1226196.1936950684,12.231444358825684,12.175292015075684,823364.1624450684,347900.3667831421,308.8401473999023,261.50933208465574,303.2087100982666,308.330549621582,6.505000114440918,35.07999801635742,30.13999938964844,0.000367442864312,2996.2705078125,6.671635627746582,6.411917686462402,11.966400146484377,2.1720340251922607,1.3713611364364624,0.6248331069946289,0.9251896142959596,0.9450258016586304,1.871970534324646,241.6434631347656,6.69195032119751,668.9038696289062,288.278076171875,2.5230953693389893,1.2993507385253906,572.4727172851562,679.995849609375,22.131500244140625,49.79
2025-02-05 14:41:26+01:00,6.0,2371.540771484375,105.21859741210938,7.881397724151611,8.048569679260254,5.826599597930908,3.274895668029785,3.3519527912139893,281.4878801345825,272.22553005218504,268.00566997528074,342.511083984375,336.30275573730466,306.53935089111326,33.76774978637695,32.68011474609375,33.25874710083008,292.0003189086914,263.3623699188232,0.0211333580017089,0.020227590560913,479.12310791015625,478.983154296875,23.79989624023437,23.536584854125977,330199.9568939209,1300781.1546325684,1242675.6858825684,1228027.2483825684,12.218016624450684,12.202147483825684,816650.2952575684,351074.1949081421,308.6904167175293,261.18785133361814,303.2087100982666,308.3405517578125,6.502499580383301,35.07999801635742,30.15999984741211,0.0003667307535807,3008.77392578125,6.50921106338501,6.955946445465088,11.966400146484377,1.9542763233184812,1.4065357446670532,0.6241880059242249,0.9226136207580566,0.947488248348236,1.939082384109497,240.04559326171875,6.951420783996582,669.2108154296875,288.3641052246094,2.526322364807129,1.2996941804885864,572.5177612304688,680.5499877929688,25.03998565673828,49.79
2025-02-05 14:41:28+01:00,6.0,2372.0008544921875,105.18233108520508,7.889051914215088,8.026894569396973,5.816536903381348,3.297819256782532,3.3591638803482056,281.5178798675537,272.2855300545692,268.0556701660156,342.48608245849607,336.29275550842283,306.55935134887693,33.75774955749512,32.68034362792969,33.25874710083008,292.0103191375732,263.4073699951172,0.021080319404602,0.0202322616577148,479.1188201904297,478.99440002441406,23.78535270690918,23.684916496276852,325011.98053359985,1304565.3343200684,1242675.6858825684,1231079.0061950684,12.227171897888184,12.193602561950684,815917.8733825684,344055.1519393921,308.83797492980955,261.26136054992674,303.223709487915,308.3505519866943,6.494999885559082,35.06999969482422,30.13999938964844,0.0003675445895724,2973.17724609375,6.8889758586883545,7.007058620452881,11.966400146484377,1.7782099843025208,1.4149234890937803,0.6273608207702637,0.9359078705310822,0.9489857852458954,1.9160168766975405,240.47579956054688,6.876110553741455,668.8914794921875,288.36285400390625,2.524172186851501,1.299659788608551,572.5492553710938,680.1968688964844,,49.79
2025-02-05 14:41:30+01:00,6.0,2372.4609375,105.14606475830078,7.896706104278564,8.005219459533691,5.806474208831787,3.3207428455352783,3.366374969482422,281.5478796005249,272.3455300569534,268.10567035675047,342.4610809326172,336.282755279541,306.5793518066406,33.74774932861328,32.680572509765625,33.25874710083008,292.02031936645506,263.4523700714111,0.0210272808074951,0.0202369327545166,479.1145324707031,479.0056457519531,23.770809173583984,23.83324813842773,319824.0041732788,1308349.5140075684,1242675.6858825684,1234130.7640075684,12.236327171325684,12.185057640075684,815185.4515075684,337036.1089706421,308.9855331420898,261.33486976623533,303.23870887756345,308.3605522155761,6.502499580383301,35.07999801635742,30.15999984741211,0.0003675445895724,2935.177734375,7.268740653991699,7.058170795440674,11.966400146484377,1.60214364528656,1.4233112335205078,0.6305336356163025,0.9492021203041076,0.9504833221435548,1.8929513692855835,240.906005859375,6.800800323486328,668.5721435546875,288.3616027832031,2.522022008895874,1.2996253967285156,572.5807495117188,679.84375,21.54342460632324,49.79
2025-02-05 14:41:32+01:00,6.0,2373.171142578125,105.50432586669922,7.915347576141357,7.9726057052612305,5.783178806304932,3.324829339981079,3.3488802909851074,281.4878801345825,272.3255300760269,268.125670337677,342.4410842895508,336.24275436401365,306.56934967041013,33.79774856567383,32.690338134765625,33.25874710083008,292.0003189086914,263.5123704910278,0.0209614639282226,0.020234203338623,479.0773315429688,479.060546875,23.654460906982425,23.729171752929688,322341.7043685913,1289672.7561950684,1229614.1624450684,1231933.4983825684,12.214354515075684,12.198485374450684,807372.9515075684,340698.2183456421,308.56938018798826,260.9769004821777,303.23870887756345,308.3605522155761,6.512499809265137,35.07999801635742,30.15999984741211,0.0003666290283203,2991.509521484375,6.704915046691895,6.675297737121582,11.966400146484377,2.466040849685669,1.3539499044418335,0.6282219886779785,0.925350546836853,0.94326514005661,1.871970534324646,240.41433715820312,7.22399091720581,668.7496337890625,288.2769775390625,2.5234923362731934,1.2993459701538086,572.9338989257812,679.880615234375,21.30479431152344,49.79
2025-02-05 14:41:34+01:00,6.0,2383.291748046875,105.05694580078124,7.87261438369751,7.921198844909668,5.7508745193481445,3.347264051437378,3.367615938186645,281.44788017272947,272.2355300426483,268.2356699943542,342.4010833740234,336.2127555847168,306.5193504333496,33.79774856567383,32.690338134765625,33.29874801635742,292.0003189086914,263.4423698425293,0.0208239288330078,0.0201625003814697,479.1069030761719,479.0359191894531,23.73218536376953,23.441696166992188,323180.9377670288,1291747.9515075684,1223266.5061950684,1238159.0843200684,12.229002952575684,12.172850608825684,814697.1702575684,340454.0777206421,308.7528022766113,261.5650457382202,303.2187084197998,308.3705505371093,6.519999980926514,35.119998931884766,30.170000076293945,0.0003670867919921,3021.722412109375,7.251591205596924,7.476644515991211,11.966400146484377,1.921552300453186,1.4242732524871826,0.6370307207107544,0.9392369389533995,0.938160240650177,1.7185401916503906,240.98794555664065,6.984542369842529,668.6693115234375,288.28009033203125,2.5258243083953857,1.2992855310440063,573.10888671875,679.9846801757812,23.39892196655273,49.79
2025-02-05 14:41:36+01:00,6.0,2381.4423828125,105.30451965332033,7.863811492919922,7.921706199645996,5.745363235473633,3.332219362258911,3.356751680374145,281.5278800964355,272.2355300426483,268.2356699943542,342.371076965332,336.2027572631836,306.5193504333496,33.77774810791016,32.69403076171875,33.30875015258789,292.0303195953369,263.4523700714111,0.0208239288330078,0.0201625003814697,479.1069030761719,479.08392333984375,23.73218536376953,23.56257438659668,321349.8830795288,1286743.0686950684,1237914.9436950684,1236694.2405700684,12.219237327575684,12.197264671325684,821777.2483825684,340332.0074081421,308.56519927978513,260.9909643173217,303.2087100982666,308.3405517578125,6.509999752044678,35.099998474121094,30.15999984741211,0.0003665273030598,3010.331298828125,6.923495769500732,6.321139335632324,11.966400146484377,2.137855768203736,1.2999792098999023,0.6330190300941467,0.9309716820716858,0.942699134349823,1.70068097114563,240.1275329589844,6.972660541534424,668.707763671875,288.22216796875,2.523730993270874,1.2992045879364014,572.9114379882812,680.008056640625,23.415437698364254,49.79
2025-02-05 14:41:38+01:00,6.0,2381.23095703125,105.07758331298828,7.85722017288208,7.961193084716797,5.77323579788208,3.3214573860168457,3.365362524986267,281.55288019180296,272.24553003311155,268.140669965744,342.36607971191404,336.1877559661865,306.5193504333496,33.79774856567383,32.698455810546875,33.29374885559082,292.025319480896,263.4123701095581,0.0209264812469482,0.0201583890914917,479.07757568359375,479.0619659423828,23.692607879638672,23.49698829650879,324325.3469467163,1291747.9515075684,1235961.8186950684,1230346.5843200684,12.222899436950684,12.197875022888184,816955.4710388184,339782.6910018921,308.4774002075195,261.37496795654295,303.2087100982666,308.33055152893064,6.5,35.099998474121094,30.15999984741211,0.000367442864312,2978.917236328125,6.871520280838013,6.614896297454834,11.966400146484377,2.196570992469788,1.3093764185905457,0.6304165124893188,0.933947890996933,0.94732928276062,1.7222235202789309,240.0387725830078,7.020714998245239,668.7529602050781,288.29063415527344,2.5241981744766235,1.2993797063827517,572.6314697265625,680.0789184570312,,49.79
2025-02-05 14:41:40+01:00,6.0,2381.01953125,104.85064697265624,7.850628852844238,8.000679969787598,5.801108360290527,3.3106954097747803,3.3739733695983887,281.5778802871704,272.2555300235748,268.04566993713377,342.36108245849607,336.17275466918943,306.5193504333496,33.8177490234375,32.702880859375,33.27874755859375,292.02031936645506,263.37237014770506,0.0210290336608886,0.0201542778015136,479.0482482910156,479.0400085449219,23.65303039550781,23.4314022064209,327300.8108139038,1296752.8343200684,1234008.6936950684,1223998.9280700684,12.226561546325684,12.198485374450684,812133.6936950684,339233.3745956421,308.3896011352539,261.75897159576414,303.2087100982666,308.3205513000488,6.492500305175781,35.119998931884766,30.15999984741211,0.0003676463148328,3026.21630859375,6.819544792175293,6.908653259277344,11.966400146484377,2.25528621673584,1.318773627281189,0.627813994884491,0.9369240999221802,0.9519594311714172,1.7437660694122314,239.95001220703125,7.068769454956055,668.7981567382812,288.3591003417969,2.524665355682373,1.2995548248291016,572.3515014648438,680.1497802734375,21.318359375,49.79
2025-02-05 14:41:42+01:00,6.0,2378.452880859375,105.40390014648438,7.919664859771728,8.033772468566895,5.8279876708984375,3.3208119869232178,3.3686585426330566,281.7378801345825,272.2355300426483,268.09567012786863,342.3310836791992,336.1327537536621,306.53935089111326,33.8177490234375,32.70489501953125,33.30875015258789,292.02031936645506,263.4823698043823,0.0211055240631103,0.0202182598114013,479.0630493164063,478.9743347167969,23.74887466430664,23.2989501953125,330428.8387298584,1302490.1390075684,1233398.3421325684,1232543.8499450684,12.222899436950684,12.188719749450684,816894.4358825684,341674.7808456421,309.2997344970703,261.74511947631834,303.2087100982666,308.3405517578125,6.5,35.13999938964844,30.11999893188477,0.0003676971774631,2973.933837890625,7.067052841186523,6.290426731109619,11.966400146484377,2.084489345550537,1.3339494466781616,0.6291983723640442,0.9452286958694458,0.9488693475723268,1.7883821725845337,239.90902709960935,6.936723709106445,669.0011596679688,288.2833557128906,2.5264339447021484,1.2995229959487915,573.2822265625,680.2631225585938,21.53764533996582,49.79
2025-02-05 14:41:44+01:00,6.0,2375.82373046875,105.4046859741211,7.870346546173096,7.959430694580078,5.779917240142822,3.3079001903533936,3.34534215927124,281.8078798294067,272.29552998542783,268.1456703186035,342.3010772705078,336.1027549743652,306.53935089111326,33.8177490234375,32.7198486328125,33.30875015258789,292.02031936645506,263.49237003326414,0.0209276256561279,0.0201773052215576,479.0620727539063,479.0105895996094,23.73266220092773,23.641332626342773,320281.7678451538,1303954.9827575684,1241577.0530700684,1237670.8030700684,12.229002952575684,12.200926780700684,817748.9280700684,338867.1636581421,308.7943977355957,261.71741619110105,303.19870986938474,308.330549621582,6.5,35.119998931884766,30.13999938964844,0.0003679006279839,3017.67333984375,6.900497913360596,6.976495265960693,11.966400146484377,2.000096082687378,1.3742740154266355,0.6316990256309509,0.9325465559959412,0.940192461013794,1.7437660694122314,240.86502075195312,6.718209266662598,668.477783203125,288.2806701660156,2.522778272628784,1.2994486093521118,573.0747680664062,679.758544921875,21.830547332763672,49.79
2025-02-05 14:41:46+01:00,6.0,2374.630126953125,105.38360595703124,7.877482652664185,7.998112678527832,5.812234401702881,3.3185468912124634,3.369395136833191,281.7828797340393,272.3205300211906,268.2356702327728,342.2810806274414,336.0877555847168,306.53935089111326,33.83274841308594,32.725555419921875,33.31374931335449,292.02031936645506,263.5923699378967,0.0210302238464355,0.0201891479492187,479.0418090820313,479.0046691894531,23.785829544067383,23.725419998168945,320739.5315170288,1300109.7679138184,1237670.8030700684,1231017.9710388184,12.224120140075684,12.197264671325684,818542.3851013184,341430.6402206421,308.7715209960937,261.7624334335327,303.19870986938474,308.33555068969724,6.497499942779541,35.119998931884766,30.11999893188477,0.000367442864312,3001.120849609375,7.144571304321289,6.89241886138916,11.966400146484377,1.9545478224754331,1.33072030544281,0.635337769985199,0.9420621693134308,0.9450353384017944,1.7539759874343872,241.4454498291016,6.983719825744629,668.528564453125,288.2804260253906,2.521969795227051,1.2995440363883972,573.0562744140625,679.6097412109375,,49.79
2025-02-05 14:41:48+01:00,6.0,2373.4365234375,105.3625259399414,7.884618759155273,8.036794662475586,5.84455156326294,3.329193592071533,3.3934481143951416,281.75787963867185,272.3455300569534,268.3256701469421,342.261083984375,336.07275619506834,306.53935089111326,33.847747802734375,32.73126220703125,33.318748474121094,292.02031936645506,263.6923698425293,0.0211328220367431,0.0202009906768798,479.02154541015625,478.9987487792969,23.83899688720703,23.80950736999512,321197.2951889038,1296264.5530700684,1233764.5530700684,1224365.1390075684,12.219237327575684,12.193602561950684,819335.8421325684,343994.1167831421,308.7486442565918,261.80745067596433,303.19870986938474,308.3405517578125,6.492499828338623,35.099998474121094,30.15999984741211,0.0003677480400933,3032.979736328125,7.388644695281982,6.808342456817627,11.966400146484377,1.9089995622634888,1.2871665954589844,0.638976514339447,0.9515777826309204,0.9498782157897948,1.764185905456543,242.02587890625,7.24923038482666,668.579345703125,288.2801818847656,2.5211613178253174,1.2996394634246826,573.0377807617188,679.4609375,22.00457572937012,49.79
2025-02-05 14:41:50+01:00,6.0,2374.2314453125,105.2034149169922,7.881237983703613,7.983380794525146,5.801543712615967,3.322948694229126,3.3695430755615234,281.59787979125974,272.3655300378799,268.40567007064817,342.2310775756836,336.032755279541,306.56934967041013,33.8277473449707,32.73626708984375,33.318748474121094,292.02031936645506,263.6423696517944,0.0210155658721923,0.0202178611755371,479.0196533203125,479.0610046386719,23.684978485107425,23.7110595703125,324477.9348373413,1296386.6233825684,1236938.3811950684,1227294.8265075684,12.238768577575684,12.182616233825684,831787.0140075684,343383.7652206421,308.627912902832,261.3976768493652,303.2187084197998,308.3605522155761,6.492500305175781,35.119998931884766,30.13999938964844,0.0003677480400933,3008.907470703125,7.163496017456055,7.037675857543945,11.966400146484377,2.2710249423980717,1.295559287071228,0.6390078663825989,0.9374087452888488,0.9435765743255616,1.705359935760498,238.18826293945312,7.298136234283447,668.2409057617188,288.36151123046875,2.522625684738159,1.2993450164794922,573.2508544921875,679.5299682617188,24.374006271362305,49.79
2025-02-05 14:41:52+01:00,6.0,2379.06591796875,105.13597106933594,7.857151031494141,7.96879768371582,5.78908634185791,3.3148348331451416,3.368449687957764,281.34787979125974,272.31553008556364,268.4656700134277,342.1910842895508,336.0027565002441,306.53935089111326,33.8277473449707,32.73626708984375,33.3287467956543,292.0003189086914,263.55237045288084,0.0209584999084472,0.0201521282196044,478.9461975097656,479.0587158203125,23.761749267578125,23.45119285583496,319518.8283920288,1305419.8265075684,1240356.3499450684,1228027.2483825684,12.213133811950684,12.183836936950684,823852.4436950684,337768.5308456421,308.561018371582,261.3139347076416,303.19870986938474,308.330549621582,6.492500305175781,35.119998931884766,30.13999938964844,0.0003676463148328,3006.460205078125,7.354091167449951,6.903720378875732,11.966400146484377,1.8796991109848025,1.3784656524658203,0.6347416043281555,0.939584255218506,0.9415578842163086,1.6306812763214111,240.7830810546875,7.354389667510986,668.4983520507812,288.2804260253906,2.524479627609253,1.2993497848510742,573.2118530273438,679.828857421875,22.582788467407227,49.79
2025-02-05 14:41:54+01:00,6.0,2366.926513671875,105.29192352294922,7.908730506896973,7.952468395233154,5.768818378448486,3.3180747032165527,3.359060764312744,281.3178800582885,272.3455300569534,268.1956700325012,342.1810821533203,335.97275390625,306.5193504333496,33.8277473449707,32.758026123046875,33.318748474121094,291.99031867980955,263.3923696517944,0.0209584999084472,0.0201521282196044,478.9461975097656,479.0312194824219,23.761749267578125,23.708473205566406,323791.2893295288,1303466.7015075684,1234130.7640075684,1233154.2015075684,12.232665061950684,12.205809593200684,807739.1624450684,339721.6558456421,309.0600112915039,261.4116329193115,303.2087100982666,308.3205513000488,6.507499694824219,35.119998931884766,30.13999938964844,0.0003666290283203,2973.57763671875,6.9716339111328125,6.865525245666504,11.966400146484377,2.066929817199707,1.2871665954589844,0.6244227886199951,0.9341173768043518,0.9457984566688538,1.732171893119812,240.52359008789065,6.754037380218506,668.5048828125,288.2227478027344,2.524158477783203,1.2992205619812012,572.8736572265625,679.7931518554688,23.205453872680664,49.79
2025-02-05 14:41:56+01:00,6.0,2366.55224609375,105.13727569580078,7.887358665466309,7.948435306549072,5.767802715301514,3.3165085315704346,3.3535248041152954,281.2978796005249,272.3205300211906,268.13567008972166,342.1610816955566,335.9627555847168,306.5293506622314,33.847747802734375,32.75526428222656,33.323747634887695,291.99531879425047,263.38236989974973,0.020935260772705,0.0201591777801513,478.9505004882813,479.0752258300781,23.694753646850582,23.592040061950684,324592.37575531006,1302551.1741638184,1234313.8694763184,1234252.8343200684,12.223509788513184,12.182005882263184,815063.3811950684,342895.4839706421,308.9064067840576,261.1942667007446,303.2137092590332,308.3205513000488,6.512499809265137,35.099998474121094,30.15999984741211,0.000367442864312,3010.82080078125,6.838617563247681,7.152780771255493,11.966400146484377,2.1794261932373047,1.2842656970024109,0.6284554600715637,0.9306025803089142,0.9428190290927888,1.676694929599762,240.41433715820312,6.796317100524902,668.4739379882812,288.18055725097656,2.52411425113678,1.2990841269493103,572.7976684570312,679.7459106445312,,49.79
2025-02-05 14:41:58+01:00,6.0,2366.177978515625,104.98262786865234,7.8659868240356445,7.94440221786499,5.766787052154541,3.3149423599243164,3.3479888439178467,281.2778791427612,272.29552998542783,268.0756701469421,342.14108123779295,335.9527572631836,306.53935089111326,33.86774826049805,32.75250244140625,33.3287467956543,292.0003189086914,263.37237014770506,0.0209120216369628,0.0201662273406982,478.9548034667969,479.1192321777344,23.627758026123047,23.47560691833496,325393.4621810913,1301635.6468200684,1234496.9749450684,1235351.4671325684,12.214354515075684,12.158202171325684,822387.5999450684,346069.3120956421,308.7528022766113,260.9769004821777,303.2187084197998,308.3205513000488,6.517499923706055,35.119998931884766,30.11999893188477,0.0003672394137912,3042.991455078125,6.705601215362549,7.440036296844482,11.966400146484377,2.2919225692749023,1.2813647985458374,0.6324881315231323,0.9270877838134766,0.9398396015167236,1.621217966079712,240.3050842285156,6.838596820831299,668.4429931640625,288.13836669921875,2.5240700244903564,1.2989476919174194,572.7216796875,679.6986694335938,22.075122833251957,49.79
2025-02-05 14:42:00+01:00,6.0,2372.4697265625,105.19549560546876,7.854973793029785,7.982462406158447,5.793555736541748,3.313415765762329,3.367193460464477,281.167879486084,272.3455300569534,267.9856699943542,342.09107818603513,335.9127563476562,306.4893516540527,33.88774871826172,32.758575439453125,33.35874938964844,291.99031867980955,263.292370223999,0.0210156459808349,0.0201793708801269,478.9676513671875,479.09088134765625,23.70786666870117,23.524110794067383,326156.4016342163,1290405.1780700684,1234252.8343200684,1232543.8499450684,12.208250999450684,12.169188499450684,822387.5999450684,346069.3120956421,308.7902359008789,261.5023540496826,303.19870986938474,308.31054916381834,6.512499809265137,35.119998931884766,30.11999893188477,0.0003674937269422,2998.406494140625,6.460981845855713,6.211100101470947,11.966400146484377,2.0627551078796387,1.2335833311080933,0.6275935769081116,0.9296849966049194,0.9476386308670044,1.5238128900527954,241.0152587890625,6.551950454711914,668.3024291992188,288.2210388183594,2.523221969604492,1.2991725206375122,572.3960571289062,679.537109375,23.32903861999512,49.79
2025-02-05 14:42:02+01:00,6.0,2371.00341796875,105.41082000732422,7.854976654052734,7.938746452331543,5.763205051422119,3.3390755653381348,3.3497116565704346,281.11787977218626,272.3455300569534,267.8256701469421,342.09107818603513,335.9127563476562,306.5193504333496,33.86774826049805,32.76470947265625,33.36874771118164,292.02031936645506,263.2323698043823,0.0209108772277832,0.0201759414672851,478.9967651367188,479.06341552734375,23.67496490478516,23.48668098449707,323257.2317123413,1292724.5140075684,1242797.7561950684,1233276.2718200684,12.222899436950684,12.177733421325684,816772.3655700684,342407.2027206421,308.6945747375488,261.0261224746704,303.19870986938474,308.330549621582,6.524999618530273,35.119998931884766,30.11999893188477,0.0003674937269422,3019.052734375,6.330981731414795,6.519495964050293,11.966400146484377,2.358418703079224,1.3007293939590454,0.628986656665802,0.9211618900299072,0.9401417970657348,1.7283846139907837,240.53726196289065,6.081328392028809,667.8671264648438,288.22039794921875,2.523874044418335,1.2992290258407593,572.173095703125,679.5858764648438,22.36233139038086,49.79
2025-02-05 14:42:04+01:00,6.0,2367.79833984375,105.43130493164062,7.884499073028564,7.977554798126221,5.796595573425293,3.336843490600586,3.37622594833374,281.25787963867185,272.3455300569534,267.7356699943542,342.09107818603513,335.8627571105957,306.5193504333496,33.86774826049805,32.77471923828125,33.35874938964844,292.0003189086914,263.1923698425293,0.0210078105926513,0.0201970291137695,478.9390563964844,479.0298461914063,23.83613586425781,23.44544982910156,328597.8078842163,1296752.8343200684,1238159.0843200684,1240234.2796325684,12.222899436950684,12.200926780700684,813842.6780700684,339355.4449081421,308.5192092895508,260.96986904144285,303.19870986938474,308.3205513000488,6.517499923706055,35.07999801635742,30.11999893188477,0.0003677480400933,2972.95458984375,5.949508190155029,6.4175004959106445,11.966400146484377,1.9290000200271609,1.2387717962265017,0.6212553381919861,0.9164429903030396,0.9531684517860411,1.718382477760315,242.08050537109372,5.935922622680664,668.2122802734375,288.2238464355469,2.523017168045044,1.299251675605774,572.1073608398438,679.5215454101562,20.51437759399414,49.79
2025-02-05 14:42:06+01:00,6.0,2371.47998046875,105.51716613769533,7.887867212295532,8.013348817825317,5.819834232330322,3.335812330245972,3.3888689279556274,281.26787939071653,272.35553004741666,267.75566997528074,342.06107940673826,335.85275688171384,306.5293506622314,33.87774848937988,32.77471923828125,33.35874938964844,292.01531925201414,263.2673701286316,0.0211045799255371,0.0201880702972412,478.9378662109375,479.0250244140625,23.8187313079834,23.495494842529297,326003.8137435913,1295715.2366638184,1239257.7171325684,1234313.8694763184,12.225340843200684,12.199706077575684,807983.3030700684,336975.0738143921,308.55265655517576,261.3540314674377,303.19870986938474,308.3155502319336,6.53749942779541,35.099998474121094,30.11999893188477,0.0003670359293619,2997.60546875,6.098925352096558,6.464018106460571,11.966400146484377,2.073418796062469,1.2198779582977295,0.6226553916931152,0.9248264729976654,0.9563842713832856,1.708681881427765,242.01904296875,6.181957960128784,668.1410827636719,288.2519073486328,2.522678136825561,1.2993402481079102,572.229248046875,679.4465026855469,,49.79
2025-02-05 14:42:08+01:00,6.0,2375.16162109375,105.60302734375,7.8912353515625,8.049142837524414,5.843072891235352,3.3347811698913574,3.401511907577514,281.2778791427612,272.3655300378799,267.77566995620725,342.0310806274414,335.842756652832,306.53935089111326,33.88774871826172,32.77471923828125,33.35874938964844,292.0303195953369,263.34237041473386,0.0212013492584228,0.0201791114807128,478.9366760253906,479.0202026367188,23.801326751708984,23.54553985595703,323409.8196029663,1294677.6390075684,1240356.3499450684,1228393.4593200684,12.227782249450684,12.198485374450684,802123.9280700684,334594.7027206421,308.5861038208008,261.7381938934326,303.19870986938474,308.31054916381834,6.517499923706055,35.07999801635742,30.09000015258789,0.0003678497653537,3021.1884765625,6.248342514038086,6.510535717010498,11.966400146484377,2.2178375720977783,1.2009841203689575,0.6240554451942444,0.9332099556922911,0.9596000909805298,1.6989812850952148,241.95758056640625,6.427993297576904,668.0698852539062,288.27996826171875,2.522339105606079,1.2994288206100464,572.3511352539062,679.3714599609375,23.35746383666992,49.79
2025-02-05 14:42:10+01:00,6.0,2351.492431640625,105.18665313720705,7.871522903442383,8.057818412780762,5.851953029632568,3.310450792312622,3.38879919052124,281.207879447937,272.38553001880643,267.9356702804565,342.011083984375,335.81275405883787,306.53935089111326,33.86774826049805,32.772674560546875,33.35874938964844,292.0403198242187,263.30237045288084,0.0212013492584228,0.0201791114807128,478.9366760253906,479.07623291015625,23.801326751708984,23.55550193786621,320739.5315170288,1305663.9671325684,1231811.4280700684,1235839.7483825684,12.222899436950684,12.160643577575684,821777.2483825684,338500.9527206421,308.2847389221191,261.3278917312622,303.19870986938474,308.330549621582,6.522500038146973,35.099998474121094,30.099998474121094,0.0003666290283203,2978.294189453125,7.144132137298584,6.58767557144165,11.966400146484377,1.950831413269043,1.2513622045516968,0.6321036219596863,0.956405520439148,0.9533387422561646,1.4632105827331543,239.7041931152344,7.164445400238037,668.3414306640625,288.27984619140625,2.5212960243225098,1.2992026805877686,572.5062866210938,679.27978515625,23.91739654541016,49.79
2025-02-05 14:42:12+01:00,6.0,2373.3798828125,105.43151092529295,7.918634414672852,7.977333068847656,5.801253795623779,3.306402444839477,3.3672988414764404,281.2778791427612,272.38553001880643,268.0356701850891,341.9810775756836,335.80275573730466,306.5193504333496,33.86774826049805,32.791748046875,33.35874938964844,292.0303195953369,263.34237041473386,0.0210173187255859,0.0201661777496337,478.8999633789063,479.0849304199219,23.658275604248047,23.71868896484375,322265.4104232788,1299804.5921325684,1238037.0140075684,1244995.0218200684,12.205809593200684,12.196043968200684,823852.4436950684,350830.0542831421,308.4899429321289,261.36278381347654,303.1887096405029,308.330549621582,6.494999885559082,35.07999801635742,30.11999893188477,0.0003670359293619,3040.09912109375,6.94891357421875,6.698617935180664,11.966400146484377,2.050988912582397,1.2135828733444214,0.6175029873847961,0.9172496795654296,0.9426886439323424,1.534886360168457,240.71481323242188,7.0336103439331055,667.6986083984375,288.1386413574219,2.5215275287628174,1.299184799194336,572.664794921875,679.02783203125,23.932861328125,49.79
2025-02-05 14:42:14+01:00,6.0,2373.3533935546875,105.51458358764648,7.9197282791137695,7.982734441757202,5.800859689712524,3.325077176094055,3.369733452796936,281.36287965774534,272.39053001403806,268.0706702709198,341.9710792541504,335.782755279541,306.5293506622314,33.87774848937988,32.78810119628906,33.35874938964844,292.025319480896,263.3623703956604,0.0210233221054077,0.0201772718429565,478.9059143066406,479.0599060058594,23.71692657470703,23.668692588806152,320968.4133529663,1294128.3226013184,1233642.4827575684,1238830.4710388184,12.216795921325684,12.184447288513184,821166.8968200684,344543.4331893921,308.6484073638916,261.2718018531799,303.17870941162107,308.3255504608154,6.497499942779541,35.06999969482422,30.099998474121094,0.0003659169175889,2964.6337890625,6.90676474571228,6.597835540771484,11.966400146484377,2.0046372413635254,1.2639277577400208,0.6249769926071167,0.928535521030426,0.9440858066082,1.5833017230033877,240.3392333984375,7.143827199935913,667.766845703125,288.20875549316406,2.5213937759399414,1.299291729927063,572.6952209472656,679.0536193847656,,49.79
2025-02-05 14:42:16+01:00,6.0,2373.326904296875,105.59765625,7.920822143554687,7.988135814666748,5.8004655838012695,3.343751907348633,3.372168064117432,281.44788017272947,272.3955300092697,268.10567035675047,341.9610809326172,335.7627548217773,306.53935089111326,33.88774871826172,32.784454345703125,33.35874938964844,292.02031936645506,263.3823703765869,0.0210293254852294,0.0201883659362792,478.911865234375,479.0348815917969,23.775577545166016,23.618696212768555,319671.4162826538,1288452.0530700684,1229247.9515075684,1232665.9202575684,12.227782249450684,12.172850608825684,818481.3499450684,338256.8120956421,308.8068717956543,261.1808198928833,303.16870918273924,308.3205513000488,6.505000114440918,35.06999969482422,30.06999969482422,0.0003668833414713,3021.410888671875,6.8646159172058105,6.497053146362305,11.966400146484377,1.958285570144653,1.31427264213562,0.6324509978294373,0.9398213624954224,0.9454829692840576,1.631717085838318,239.96365356445312,7.254044055938721,667.8350830078125,288.27886962890625,2.521260023117065,1.29939866065979,572.7256469726562,679.0794067382812,21.03297996520996,49.79
2025-02-05 14:42:18+01:00,6.0,2377.19287109375,105.23821258544922,7.950472831726074,8.00786304473877,5.837686538696289,3.3519527912139893,3.3761489391326904,281.47787990570066,272.43553003072736,268.02566995620725,341.9110778808593,335.7527565002441,306.5193504333496,33.88774871826172,32.8001708984375,33.36874771118164,292.0303195953369,263.4823698043823,0.0211172313690185,0.0201708698272705,478.8503723144531,479.088134765625,23.838043212890625,23.44428825378418,325088.2863998413,1292480.3733825684,1230834.8655700684,1228881.7405700684,12.210692405700684,12.198485374450684,819213.7718200684,344360.3277206421,308.96484603881834,261.8971303939819,303.16870918273924,308.31054916381834,6.519999980926514,35.099998474121094,30.06999969482422,0.0003673411390516,2946.16796875,6.703546047210693,7.294592380523682,11.966400146484377,2.2086944580078125,1.205183982849121,0.6415607333183289,0.9365397095680236,0.9426957368850708,1.6285400390625,241.0425720214844,6.254367351531982,668.1400756835938,288.2212219238281,2.523582696914673,1.2991782426834106,572.7781982421875,679.267333984375,22.324386596679688,49.79
