_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-05 14:42:20+01:00,6.0,2367.7802734375,105.01042175292967,7.894529342651367,8.0217866897583,5.834682941436768,3.3150503635406494,3.368488073348999,281.3078798294067,272.4855300426483,268.2356699943542,341.89108123779295,335.6927551269531,306.5193504333496,33.85774612426758,32.785064697265625,33.35874938964844,292.02031936645506,263.6023696899414,0.0211351432800292,0.0201461715698242,478.9233093261719,479.0412902832031,23.740291595458984,23.742616653442383,325927.5197982788,1298339.7483825684,1228027.2483825684,1226684.4749450684,12.213133811950684,12.183836936950684,819824.1233825684,338867.1636581421,308.74448623657224,260.84956684112547,303.16870918273924,308.31054916381834,6.53749942779541,35.06999969482422,30.099998474121094,0.0003669342041015,3019.719970703125,6.774914741516113,6.841883182525635,11.966400146484377,2.000096082687378,1.2745753526687622,0.6319001317024231,0.9359744787216188,0.9412645697593688,1.648540496826172,239.8817138671875,6.857993125915527,667.6934814453125,288.2784118652344,2.5206801891326904,1.2993855476379397,572.9359130859375,678.8195190429688,22.06947135925293,49.79
2025-02-05 14:42:22+01:00,6.0,2371.414794921875,105.25739669799805,7.918618679046631,8.011270523071289,5.830462694168091,3.3150060176849365,3.3622676134109497,281.32787981033323,272.45053004622457,268.2906700611114,341.8710807800293,335.69775619506834,306.5193504333496,33.85274696350098,32.79022216796875,33.36374855041504,292.02031936645506,263.6273697853088,0.0211041822433471,0.0201524085998535,478.8901824951172,479.0683441162109,23.703813552856445,23.60032749176025,327300.8108139038,1297180.0804138184,1230590.7249450684,1236083.8890075684,12.216795921325684,12.174071311950684,816284.0843200684,339599.5855331421,308.5942195892334,260.80705347061155,303.17870941162107,308.3155502319336,6.547499656677246,35.06999969482422,30.06999969482422,0.0003670359293619,3011.043212890625,7.071202039718628,7.037825345993042,11.966400146484377,1.9603630304336548,1.2314790487289429,0.6350778639316559,0.9420321881771088,0.9409259557724,1.6304014921188354,241.67079162597656,7.117833852767944,667.7909545898438,288.25115966796875,2.52140748500824,1.299191117286682,573.0962829589844,678.9853210449219,,49.79
2025-02-05 14:42:24+01:00,6.0,2375.04931640625,105.5043716430664,7.9427080154418945,8.000754356384277,5.826242446899414,3.314961671829224,3.3560471534729004,281.34787979125974,272.41553004980085,268.34567012786863,341.8510803222656,335.7027572631836,306.5193504333496,33.847747802734375,32.795379638671875,33.36874771118164,292.02031936645506,263.65236988067625,0.021073221206665,0.0201586456298828,478.8570556640625,479.0953979492188,23.667335510253903,23.458038330078125,328674.1018295288,1296020.4124450684,1233154.2015075684,1245483.3030700684,12.220458030700684,12.164305686950684,812744.0452575684,340332.0074081421,308.4439529418945,260.76454010009763,303.1887096405029,308.3205513000488,6.525000095367432,35.06999969482422,30.06999969482422,0.0003671376546223,3030.62158203125,7.367489337921143,7.233767509460449,11.966400146484377,1.920629978179932,1.1883827447891235,0.6382555961608887,0.9480898976325988,0.9405873417854308,1.612262487411499,243.4598693847656,7.377674579620361,667.888427734375,288.2239074707031,2.522134780883789,1.2989966869354248,573.2566528320312,679.151123046875,21.333234786987305,49.79
2025-02-05 14:42:26+01:00,6.0,2377.82177734375,105.09307098388672,7.835410118103027,7.981841564178467,5.805408000946045,3.3311448097229004,3.374185562133789,281.4278797149658,272.29552998542783,268.36567010879514,341.81107940673826,335.6627563476562,306.4893516540527,33.88774871826172,32.775146484375,33.35874938964844,292.02031936645506,263.55237045288084,0.021017499923706,0.0201557865142822,478.9371337890625,479.07806396484375,23.7884521484375,23.45612525939941,323486.1135482788,1281371.9749450684,1233764.5530700684,1238891.5061950684,12.215575218200684,12.183836936950684,823486.2327575684,341918.9214706421,308.5902847290039,261.8902572631836,303.1587089538574,308.31054916381834,6.522500038146973,35.06999969482422,30.09000015258789,0.0003671376546223,3004.324462890625,7.233767509460449,6.976744651794434,11.966400146484377,1.8661949634552,1.1499814987182615,0.6335538625717163,0.9248742461204528,0.9395867586135864,1.534886360168457,240.22314453125,7.374705791473389,667.99560546875,288.224365234375,2.523344039916992,1.299265742301941,573.2566528320312,679.3592529296875,23.033721923828125,49.79
2025-02-05 14:42:28+01:00,6.0,2363.742919921875,105.194580078125,7.909867286682129,7.9731764793396,5.822293758392334,3.326673746109009,3.353300094604492,281.53787937164304,272.22553005218504,268.47567024230955,341.81107940673826,335.65275421142576,306.5193504333496,33.90774917602539,32.775146484375,33.408748626708984,292.0003189086914,263.9423698425293,0.021017499923706,0.020147476196289,478.9180908203125,479.1274719238281,23.7884521484375,23.76961898803711,319824.0041732788,1297973.5374450684,1234496.9749450684,1238159.0843200684,12.205809593200684,12.193602561950684,817382.7171325684,348388.6480331421,308.8942169189453,261.2230094909668,303.1587089538574,308.31054916381834,6.515000343322754,35.06999969482422,30.06999969482422,0.0003670867919921,3030.710693359375,7.628740310668945,7.553391933441162,11.966400146484377,1.75778067111969,1.2381463050842283,0.6489719152450562,0.9506002068519592,0.9304327368736268,1.5206705331802368,239.4037170410156,7.298596858978271,667.42041015625,288.13775634765625,2.5192368030548096,1.2989307641983032,573.4802856445312,678.6466064453125,20.67703628540039,49.79
2025-02-05 14:42:30+01:00,6.0,2368.798828125,105.25485229492188,7.894516468048096,7.971593379974365,5.816591262817383,3.332071542739868,3.3646039962768555,281.707879447937,272.1455300092697,268.63567008972166,341.7710784912109,335.6027549743652,306.4893516540527,33.917747497558594,32.796356201171875,33.408748626708984,292.02031936645506,263.7823699951172,0.021011526107788,0.020147476196289,478.9180908203125,479.1271362304688,23.77605438232422,23.64950180053711,323562.4074935913,1306518.4593200684,1239745.9983825684,1228637.5999450684,12.203368186950684,12.172850608825684,821777.2483825684,341796.8511581421,308.7403282165527,261.0683130264282,303.1487087249756,308.28055038452146,6.509999752044678,35.06999969482422,30.06999969482422,0.0003670867919921,2979.27294921875,7.406495571136475,7.792179107666016,11.966400146484377,2.0208311080932617,1.0911296606063845,0.6450392007827759,0.9381444454193116,0.9305382370948792,1.5654267072677612,239.92269897460935,7.511882781982422,667.4741821289062,288.08404541015625,2.521063327789306,1.2988203763961792,573.9176635742188,678.744140625,22.11850357055664,49.79
2025-02-05 14:42:32+01:00,6.0,2370.167724609375,105.37445068359376,7.896115303039551,7.960453987121582,5.810691595077515,3.3241777420043945,3.3565906286239624,281.7628797531128,272.1755300402641,268.67067017555235,341.7710784912109,335.6027549743652,306.4893516540527,33.89274787902832,32.805877685546875,33.408748626708984,292.0053190231323,263.7973698616028,0.0209950942993164,0.0201450233459472,478.8878021240234,479.12867736816406,23.712873458862305,23.653529167175293,325279.02126312256,1300781.1546325684,1237609.7679138184,1227783.1077575684,12.215575218200684,12.172850608825684,820556.5452575684,344116.1870956421,308.6653064727783,261.2120594024658,303.14370861053465,308.27555122375486,6.497499465942383,35.06999969482422,30.06999969482422,0.0003669342041015,3047.7080078125,7.4380202293396,7.437048435211182,11.966400146484377,2.091849446296692,1.163158118724823,0.6482442319393158,0.937124729156494,0.9276866316795348,1.5906748175621033,240.455322265625,7.599778652191162,667.3099670410156,288.1529998779297,2.520733118057251,1.2988727688789368,573.8326416015625,678.7388916015625,,49.79
2025-02-05 14:42:34+01:00,6.0,2371.53662109375,105.49404907226562,7.897714138031006,7.949314594268799,5.804791927337647,3.316283941268921,3.3485772609710693,281.8178800582885,272.2055300712585,268.70567026138303,341.7710784912109,335.6027549743652,306.4893516540527,33.86774826049805,32.815399169921875,33.408748626708984,291.99031867980955,263.8123697280884,0.0209786624908447,0.0201425704956054,478.8575134277344,479.1302185058594,23.64969253540039,23.65755653381348,326995.6350326538,1295043.8499450684,1235473.5374450684,1226928.6155700684,12.227782249450684,12.172850608825684,819335.8421325684,346435.5230331421,308.5902847290039,261.3558057785034,303.1387084960937,308.27055206298826,6.5,35.06999969482422,30.06999969482422,0.0003666798909505,2996.8935546875,7.469544887542725,7.081917762756348,11.966400146484377,2.162867784500122,1.2351865768432615,0.6514492630958557,0.9361050128936768,0.9248350262641908,1.615922927856445,240.98794555664065,7.687674522399902,667.145751953125,288.2219543457031,2.5204029083251958,1.2989251613616943,573.7476196289062,678.733642578125,23.522533416748047,49.79
2025-02-05 14:42:36+01:00,6.0,2363.3349609375,105.16482543945312,7.856186866760254,7.995550632476807,5.846539497375488,3.2868592739105225,3.355432748794556,281.8178800582885,272.2555300235748,268.7856701850891,341.74107971191404,335.58275451660154,306.4893516540527,33.88774871826172,32.80712890625,33.37874984741211,291.99031867980955,264.30237045288084,0.0210923881530761,0.0201959648132324,478.8293762207031,479.0940246582031,23.78559112548828,23.438535690307617,319900.2981185913,1302490.1390075684,1228637.5999450684,1223510.6468200684,12.194823265075684,12.155760765075684,810424.7093200684,338134.7417831421,308.6446365356445,260.87790908813474,303.1387084960937,308.290552520752,6.502499580383301,35.06999969482422,30.06999969482422,0.0003667307535807,2994.6240234375,7.43465518951416,7.875699043273926,11.966400146484377,2.226198673248291,1.205183982849121,0.6448367834091187,0.9348780512809752,0.9264141321182252,1.5770068168640137,241.0152587890625,7.575629234313965,667.8234252929688,288.13720703125,2.522719383239746,1.2989157438278198,573.8997192382812,679.0618286132812,23.861799240112305,49.79
2025-02-05 14:42:38+01:00,6.0,2371.06591796875,105.30718994140624,7.854062080383301,7.955717086791992,5.829141616821289,3.330818891525269,3.3625645637512207,281.84787979125974,272.2355300426483,268.9656700134277,341.7310775756836,335.532755279541,306.4893516540527,33.88774871826172,32.807403564453125,33.38874816894531,291.9803184509277,264.5123704910278,0.0209751358032226,0.0201337833404541,478.8699035644531,479.1608581542969,23.688316345214844,23.67563819885254,323028.3498764038,1279174.7093200684,1222167.8733825684,1220947.1702575684,12.194823265075684,12.188719749450684,825927.6390075684,347412.0855331421,308.92749252319334,261.55812015533445,303.1487087249756,308.28055038452146,6.502499580383301,35.07999801635742,30.06999969482422,0.0003659677802191,3009.263427734375,7.7275004386901855,7.559769630432129,11.966400146484377,2.18453049659729,1.2303767204284668,0.6585657596588135,0.9549882411956788,0.9240851402282716,1.55437171459198,238.47503662109372,7.854072093963623,667.4302978515625,288.1375427246094,2.520117282867432,1.2989251613616943,574.22509765625,678.6730346679688,22.63524627685547,49.79
2025-02-05 14:42:40+01:00,6.0,2362.9423828125,105.29775619506836,7.8529722690582275,7.956710815429687,5.820798635482788,3.323237657546997,3.3575830459594727,281.75787963867185,272.2105300664901,268.94067015647886,341.7210792541504,335.5227550506592,306.4893516540527,33.88774871826172,32.8087158203125,33.39874839782715,291.99031867980955,264.24737014770506,0.0209826402664184,0.0201415014266967,478.8498840332031,479.1405029296875,23.70595932006836,23.5333890914917,325164.5803451538,1286315.8226013184,1226440.3343200684,1227050.6858825684,12.202147483825684,12.155760765075684,823364.1624450684,347290.0152206421,308.8089546203613,261.288605594635,303.14370861053465,308.27555122375486,6.5,35.07999801635742,30.06999969482422,0.0003670867919921,2964.010986328125,7.65349817276001,7.712734460830688,11.966400146484377,2.23202121257782,1.2429675459861755,0.6555303037166595,0.9464922249317168,0.9240370392799376,1.583044171333313,239.46517944335935,7.889031410217285,667.3135681152344,288.1090850830078,2.521496057510376,1.2989355325698853,574.1661376953125,678.8180541992188,,49.79
2025-02-05 14:42:42+01:00,6.0,2354.81884765625,105.28832244873048,7.851882457733154,7.957704544067383,5.812455654144287,3.3156564235687256,3.3526015281677246,281.667879486084,272.185530090332,268.91567029953,341.7110809326172,335.5127548217773,306.4893516540527,33.88774871826172,32.810028076171875,33.408748626708984,292.0003189086914,263.9823698043823,0.0209901447296142,0.0201492195129394,478.8298645019531,479.1201477050781,23.723602294921875,23.39113998413086,327300.8108139038,1293456.9358825684,1230712.7952575684,1233154.2015075684,12.209471702575684,12.122801780700684,820800.6858825684,347167.9449081421,308.6904167175293,261.0190910339355,303.1387084960937,308.27055206298826,6.502500057220459,35.029998779296875,30.06999969482422,0.0003659169175889,2956.40234375,7.579495906829834,7.865699291229248,11.966400146484377,2.2795119285583496,1.2555583715438845,0.6524948477745056,0.9379962086677552,0.923988938331604,1.611716628074646,240.455322265625,7.923990726470947,667.1968383789062,288.08062744140625,2.5228748321533203,1.2989459037780762,574.107177734375,678.9630737304688,22.17809295654297,49.79
2025-02-05 14:42:44+01:00,6.0,2368.701904296875,105.17655181884766,7.887952327728271,7.955073833465576,5.811183929443359,3.333682060241699,3.3620495796203613,281.5478796005249,272.0955300569534,268.84567012786863,341.6610778808593,335.5027565002441,306.46935119628904,33.88774871826172,32.811492919921875,33.408748626708984,291.99031867980955,264.2323698043823,0.0209525146484375,0.0201585617065429,478.84320068359375,479.16009521484375,23.74267578125,23.54339027404785,322417.9983139038,1276000.8811950684,1237304.5921325684,1236328.0296325684,12.204588890075684,12.175292015075684,823608.3030700684,347778.2964706421,308.7112106323242,261.50933208465574,303.1487087249756,308.27055206298826,6.507499694824219,35.02000045776367,30.06999969482422,0.0003672394137912,2999.91943359375,7.836345195770264,7.916869640350342,12.76159954071045,1.945511817932129,1.1883827447891235,0.6433143019676208,0.9443427920341492,0.9290941953659058,1.495381474494934,240.673828125,7.3742523193359375,667.3092651367188,288.0816345214844,2.519867181777954,1.2987526655197144,574.0919799804688,678.7251586914062,21.694425582885746,49.79
2025-02-05 14:42:46+01:00,6.0,2370.8251953125,105.5914535522461,7.864897727966309,7.914402008056641,5.7852935791015625,3.332349300384521,3.3533244132995605,281.32787933349607,271.9855300426483,268.8956703186035,341.6610778808593,335.4627555847168,306.46935119628904,33.88774871826172,32.811492919921875,33.408748626708984,292.20031967163084,263.8623699188232,0.0208901424407958,0.0211298542022705,478.8522644042969,479.0624084472656,23.628711700439453,22.800535202026367,322723.1740951538,1300048.7327575684,1239623.9280700684,1225707.9124450684,12.194823265075684,12.158202171325684,837646.3890075684,342773.4136581421,308.81934967041013,260.87082328796384,303.1387084960937,308.27055206298826,6.519999504089356,35.029998779296875,30.049999237060547,0.0003673411390516,3023.813720703125,7.717599391937256,8.699503898620605,12.76159954071045,2.1052775382995605,1.151576042175293,0.6565930843353271,0.937230110168457,0.921076774597168,1.4443000555038452,241.16549682617188,7.580800533294678,667.072021484375,288.13818359375,2.518324375152588,1.298943042755127,574.1244506835938,678.4234619140625,24.117019653320312,49.79
2025-02-05 14:42:48+01:00,6.0,2375.457397460937,105.61178970336914,7.857763290405273,7.927260160446167,5.791262626647949,3.3205831050872803,3.3478740453720093,281.32787933349607,272.0055300235748,268.84567012786863,341.6510795593261,335.4577564239502,306.46935119628904,33.90774917602539,32.81382751464844,33.41874885559082,292.3503192901611,263.8373698234558,0.0209106178283691,0.0210805912017822,478.861328125,479.0928802490234,23.65994453430176,23.204368591308597,322761.32106781006,1291259.6702575684,1230041.4085388184,1229736.2327575684,12.194823265075684,12.150267601013184,836852.9319763184,346252.4175643921,308.64210357666013,261.1970561981201,303.1387084960937,308.2505516052246,6.527500152587891,35.029998779296875,30.03999900817871,0.0003685110134548,2999.51904296875,7.828401327133179,7.916499853134155,12.76159954071045,1.945728421211243,1.131068468093872,0.6540963351726532,0.9456939101219176,0.9227318465709686,1.4759124517440796,239.60858154296875,7.745136499404907,667.2510986328125,288.11138916015625,2.5188814401626587,1.298941135406494,573.7736206054688,678.4828796386719,,49.79
2025-02-05 14:42:50+01:00,6.0,2380.089599609375,105.6321258544922,7.850628852844238,7.940118312835693,5.797231674194336,3.308816909790039,3.342423677444458,281.32787933349607,272.0255300045013,268.79566993713377,341.64108123779295,335.4527572631836,306.46935119628904,33.92774963378906,32.816162109375,33.428749084472656,292.5003189086914,263.8123697280884,0.0209310932159423,0.0210313282012939,478.8703918457031,479.1233520507813,23.691177368164062,23.60820198059082,322799.4680404663,1282470.6077575684,1220458.8890075684,1233764.5530700684,12.194823265075684,12.142333030700684,836059.4749450684,349731.4214706421,308.46485748291013,261.52328910827634,303.1387084960937,308.2305511474609,6.529999732971191,35.06999969482422,30.06999969482422,0.0003674937269422,2977.76025390625,7.939203262329102,7.133495807647705,12.76159954071045,1.7861793041229248,1.1105608940124512,0.6515995860099792,0.9541577100753784,0.9243869185447692,1.507524847984314,238.0516662597656,7.909472465515137,667.43017578125,288.0845947265625,2.519438505172729,1.298939228057861,573.4227905273438,678.5422973632812,22.66940689086914,49.79
2025-02-05 14:42:52+01:00,6.0,2385.817138671875,105.18180847167967,7.844103336334228,7.98081111907959,5.8198981285095215,3.2977404594421387,3.3552138805389404,281.43787994384763,272.0755300760269,268.29566993713377,341.64108123779295,335.4327568054199,306.4893516540527,33.92774963378906,32.80914306640625,33.43874740600586,292.690319442749,263.582370185852,0.0210512104034423,0.0210501995086669,478.8689575195313,479.1265563964844,23.698806762695312,23.634693145751957,326919.3410873413,1290893.4593200684,1226196.1936950684,1225097.5608825684,12.204588890075684,12.188719749450684,849975.4905700684,338256.8120956421,309.10552444458006,261.61352767944334,303.1387084960937,308.22054901123045,6.529999732971191,35.06999969482422,30.01000022888184,0.0003666798909505,3011.933349609375,7.203391551971436,6.963767528533936,12.76159954071045,1.9915519952774048,1.175185203552246,0.644119381904602,0.9494456052780152,0.9329793453216552,1.5953593254089355,235.1700439453125,6.558290481567383,667.193359375,288.1378173828125,2.5194742679595947,1.298932671546936,572.5618896484375,678.4683837890625,20.89604949951172,49.79
2025-02-05 14:42:53+01:00,6.0,2385.817138671875,105.18180847167967,7.844103336334228,7.98081111907959,5.8198981285095215,3.2977404594421387,3.3552138805389404,281.43787994384763,272.0755300760269,268.29566993713377,341.64108123779295,335.4327568054199,306.4893516540527,33.92774963378906,32.80914306640625,33.43874740600586,292.690319442749,263.582370185852,0.0210512104034423,0.0210501995086669,478.8689575195313,479.1265563964844,23.698806762695312,23.634693145751957,326919.3410873413,1290893.4593200684,1226196.1936950684,1225097.5608825684,12.204588890075684,12.188719749450684,849975.4905700684,338256.8120956421,309.10552444458006,261.61352767944334,303.1387084960937,308.22054901123045,6.529999732971191,35.06999969482422,30.01000022888184,0.0003666798909505,3011.933349609375,7.203391551971436,6.963767528533936,12.76159954071045,1.9915519952774048,1.175185203552246,0.644119381904602,0.9494456052780152,0.9329793453216552,1.5953593254089355,235.1700439453125,6.558290481567383,667.193359375,288.1378173828125,2.5194742679595947,1.298932671546936,572.5618896484375,678.4683837890625,,49.79
