_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-06 16:28:42+01:00,6.0,2677.38623046875,119.75941467285156,7.607213020324707,7.673437595367432,5.474388599395752,2.827500343322754,2.8521151542663574,282.0178798675537,274.76553001403806,275.50566997528074,358.14108123779295,349.8427490234375,305.77935256958006,33.21774673461914,32.28155517578125,32.748748779296875,288.82032051086424,271.2023699522018,0.018600959777832,0.017951000213623,479.69244384765625,480.3065185546875,22.765159606933597,21.36285972595215,260848.80828857425,1262817.2874450684,1208862.2093200684,1206542.8733825684,12.038573265075684,12.032469749450684,754150.2952575684,280517.5542831421,308.1082176208496,255.62245025634763,303.0287097930908,308.2405494689941,7.692500114440918,34.959999084472656,29.959999084472656,0.0003506068250868,3027.46240234375,22.06169891357422,19.99665260314941,10.582399368286133,1.3268499374389648,1.3732303380966189,0.6622314453125,1.0017616748809814,0.8777455687522888,1.7774327993392944,263.371826171875,20.17626190185547,698.0111694335938,286.146728515625,2.6121160984039307,1.2925591468811035,587.4082641601562,714.2316284179688,,41.14
2025-02-06 16:28:44+01:00,6.0,2677.38623046875,119.75941467285156,7.607213020324707,7.673437595367432,5.474388599395752,2.827500343322754,2.8521151542663574,282.0178798675537,274.76553001403806,275.50566997528074,358.14108123779295,349.8427490234375,305.77935256958006,33.21774673461914,32.28155517578125,32.748748779296875,288.82032051086424,271.2023699522018,0.018600959777832,0.017951000213623,479.69244384765625,480.3065185546875,22.765159606933597,21.36285972595215,260848.80828857425,1262817.2874450684,1208862.2093200684,1206542.8733825684,12.038573265075684,12.032469749450684,754150.2952575684,280517.5542831421,308.1082176208496,255.62245025634763,303.0287097930908,308.2405494689941,7.692500114440918,34.959999084472656,29.959999084472656,0.0003506068250868,3027.46240234375,22.06169891357422,19.99665260314941,10.582399368286133,1.3268499374389648,1.3732303380966189,0.6622314453125,1.0017616748809814,0.8777455687522888,1.7774327993392944,263.371826171875,20.17626190185547,698.0111694335938,286.146728515625,2.6121160984039307,1.2925591468811035,587.4082641601562,714.2316284179688,24.42473602294922,41.14
2025-02-06 16:28:46+01:00,6.0,2652.59912109375,120.00096893310548,7.601423263549805,7.694033622741699,5.487503528594971,2.826170921325684,2.860602855682373,282.0778802871704,274.83552994728086,275.50566997528074,358.14108123779295,349.8427490234375,305.7693504333496,33.257747650146484,32.267578125,32.71875,288.82032051086424,271.2023699522018,0.0186846103668212,0.0179706630706787,479.7225036621094,480.3439025878906,22.834300994873047,21.610572814941406,262374.6871948242,1269042.8733825684,1220703.0296325684,1206054.5921325684,12.048338890075684,12.031249046325684,752807.5218200684,283813.4527206421,308.0493759155273,255.06693687438965,303.03871002197263,308.2305511474609,7.682499885559082,35.0,29.94999885559082,0.0003506068250868,3059.454833984375,20.686115264892575,20.651269912719727,10.582399368286133,2.081673622131348,1.3078038692474363,0.6511721611022949,0.9579878449440002,0.8798302412033081,1.7516769170761108,262.3612060546875,20.20888900756836,697.72607421875,286.1173400878906,2.6099181175231934,1.2924264669418335,587.2734985351562,713.9862670898438,21.984073638916016,41.14
2025-02-06 16:28:48+01:00,6.0,2664.2791748046875,120.12453079223631,7.615509271621704,7.712819337844849,5.498940467834473,2.825050115585327,2.861144542694092,282.1278800010681,274.88052996397016,275.50566997528074,358.1510795593261,349.8477500915527,305.7743515014648,33.24774742126465,32.26800537109375,32.73374938964844,288.82032051086424,271.2173699378967,0.0187325201034545,0.0179769144058227,479.7325134277344,480.3427734375,22.90654182434082,21.578054428100582,264167.594909668,1273498.4397888184,1221435.4515075684,1211425.6858825684,12.045287132263184,12.024535179138184,748290.9440994263,285156.2261581421,308.1271289825439,255.25118770599363,303.0337099075317,308.2355503082275,7.677499771118164,34.959999084472656,29.959999084472656,0.0003499455769856,3008.240234375,20.43514347076416,20.371898651123047,10.582399368286133,2.209562063217163,1.3235654830932615,0.6469781696796417,0.9510307908058168,0.880485862493515,1.7410683631896973,261.9378356933594,20.191655158996586,697.7779846191406,286.1315612792969,2.609910130500793,1.2924287915229795,587.2939453125,714.0062255859375,,41.14
2025-02-06 16:28:50+01:00,6.0,2675.959228515625,120.2480926513672,7.6295952796936035,7.731605052947998,5.510377407073975,2.8239293098449707,2.8616862297058105,282.1778797149658,274.92552998065946,275.50566997528074,358.1610778808593,349.85275115966795,305.77935256958006,33.23774719238281,32.2684326171875,32.748748779296875,288.82032051086424,271.2323699235916,0.0187804298400878,0.0179831657409667,479.7425231933594,480.3416442871094,22.978782653808597,21.54553604125977,265960.5026245117,1277954.0061950684,1222167.8733825684,1216796.7796325684,12.042235374450684,12.017821311950684,743774.3663787842,286498.9995956421,308.2048820495605,255.43543853759763,303.0287097930908,308.2405494689941,7.664999961853027,34.96999740600586,29.959999084472656,0.0003498438517252,2997.16064453125,20.184171676635746,20.092527389526367,10.582399368286133,2.3374505043029785,1.339327096939087,0.6427841782569885,0.9440737366676332,0.8811414837837219,1.7304598093032837,261.51446533203125,20.174421310424805,697.8298950195312,286.1457824707031,2.6099021434783936,1.292431116104126,587.3143920898438,714.0261840820312,19.46996307373047,41.14
2025-02-06 16:28:52+01:00,6.0,2755.495361328125,120.15174102783205,7.622945308685303,7.697010040283203,5.4891133308410645,2.8347585201263428,2.866964340209961,282.3178800582885,275.01553001403806,275.4956699848175,358.14108123779295,349.8427490234375,305.78935089111326,33.21774673461914,32.289947509765625,32.748748779296875,288.82032051086424,271.26236989498136,0.018693883895874,0.0179845886230468,479.6819763183594,480.3583068847656,22.858619689941406,21.661684036254883,264510.9176635742,1270507.7171325684,1219726.4671325684,1212524.3186950684,12.050780296325684,12.028807640075684,741088.8195037842,285156.2261581421,307.8634742736816,254.9600490570068,303.0287097930908,308.2405494689941,7.677499771118164,34.96999740600586,29.959999084472656,0.0003498438517252,2969.48388671875,20.496065139770508,19.415626525878903,10.582399368286133,2.2558553218841557,1.326608180999756,0.6477484703063965,0.9532220959663392,0.8783930540084839,1.8325644731521609,263.6449584960937,21.813404083251957,697.913818359375,286.1743469238281,2.6077916622161865,1.292452335357666,587.4683837890625,713.9030151367188,24.42900848388672,41.14
2025-02-06 16:28:54+01:00,6.0,2692.134033203125,119.64144897460938,7.629598140716553,7.652679920196533,5.456265926361084,2.892883777618408,2.9016356468200684,282.457879447937,275.1055299282074,275.52566995620725,358.14108123779295,349.85275115966795,305.78935089111326,33.27774810791016,32.26220703125,32.71875,288.82032051086424,271.2723701238632,0.0185785083770751,0.0179767589569091,479.7286987304688,480.2601623535156,22.82905578613281,21.37148094177246,262222.0993041992,1271972.5608825684,1214355.3733825684,1212646.3890075684,12.032469749450684,12.019042015075684,738647.4132537842,278198.2183456421,307.8212265014648,255.54962577819825,303.0287097930908,308.2405494689941,7.679999828338623,35.0,29.94999885559082,0.0003506068250868,3004.280029296875,20.681270599365234,20.343381881713867,10.582399368286133,2.202605724334717,1.3374658823013306,0.6459330916404724,0.9561010599136353,0.8937407732009888,1.6755114793777466,262.62066650390625,21.14464569091797,697.9502563476562,286.146728515625,2.6118428707122803,1.2925591468811035,587.6657104492188,714.2411499023438,20.134666442871094,41.14
2025-02-06 16:28:56+01:00,6.0,2683.9781494140625,120.05400848388672,7.620064735412598,7.650244951248169,5.453081846237183,2.858434557914734,2.869726777076721,282.50287952423093,275.1305299043655,275.5356699466705,358.1460823059082,349.84275283813474,305.78935089111326,33.257747650146484,32.26220703125,32.73874855041504,288.8303202629089,271.2723701238632,0.0185785083770751,0.0179767589569091,479.74658203125,480.25970458984375,22.82905578613281,21.36195659637451,261993.2174682617,1274475.0022888184,1218566.7991638184,1209716.7015075684,12.037352561950684,12.025755882263184,747192.3112869263,280212.3785018921,308.0214599609375,255.15127124786372,303.0337099075317,308.2405494689941,7.677499771118164,34.96999740600586,29.959999084472656,0.000349792989095,3003.96826171875,20.37116432189941,20.47272109985352,10.582399368286133,2.307087540626526,1.3049153685569763,0.6418886184692383,0.9432993531227112,0.8841378092765808,1.688260197639465,262.92112731933594,20.84224510192871,697.9580993652344,286.1886444091797,2.61190664768219,1.2926912903785706,587.5870971679688,714.2528991699219,,41.14
2025-02-06 16:28:58+01:00,6.0,2675.822265625,120.46656799316406,7.610531330108643,7.647809982299805,5.449897766113281,2.82398533821106,2.837817907333374,282.5478796005249,275.15552988052366,275.54566993713377,358.1510833740234,349.83275451660154,305.78935089111326,33.23774719238281,32.26220703125,32.75874710083008,288.8403200149536,271.2723701238632,0.0185785083770751,0.0179767589569091,479.7644653320313,480.2592468261719,22.82905578613281,21.35243225097656,261764.33563232425,1276977.4436950684,1222778.2249450684,1206787.0140075684,12.042235374450684,12.032469749450684,755737.2093200684,282226.5386581421,308.22169342041013,254.75291671752927,303.03871002197263,308.2405494689941,7.667500019073486,35.0,29.959999084472656,0.0003504033406575,2921.11669921875,20.061058044433597,20.602060317993164,10.582399368286133,2.411569356918335,1.272364854812622,0.6378441452980042,0.9304976463317872,0.8745348453521729,1.701008915901184,263.2215881347656,20.539844512939453,697.9659423828125,286.2305603027344,2.6119704246521,1.2928234338760376,587.5084838867188,714.2646484375,20.048259735107425,41.14
2025-02-06 16:29:00+01:00,6.0,2691.35546875,121.12068176269533,7.654426574707031,7.677884101867676,5.475794315338135,2.82877254486084,2.8374414443969727,282.417879486084,275.15552988052366,275.5656699180603,358.1510833740234,349.8427490234375,305.77935256958006,33.23774719238281,32.268646240234375,32.7287483215332,288.82032051086424,271.30237009525297,0.0186504497528076,0.0179415111541748,479.7644653320313,480.36370849609375,23.059844970703125,21.64826202392578,265121.2692260742,1270751.8577575684,1211059.4749450684,1216918.8499450684,12.066649436950684,12.044676780700684,757446.1936950684,286865.2105331421,308.1208251953125,255.0422710418701,303.03871002197263,308.2605499267578,7.664999961853027,35.0,29.94999885559082,0.0003502507527669,3024.125,20.43263816833496,20.064786911010746,10.582399368286133,2.340077638626098,1.2969197034835815,0.6476215720176697,0.943881332874298,0.8722555637359619,1.731969118118286,262.63433837890625,20.446510314941406,697.6284790039062,286.11602783203125,2.6091320514678955,1.2923856973648071,587.4899291992188,713.8993530273438,20.327970504760746,41.14
2025-02-06 16:29:02+01:00,6.0,2691.760498046875,120.43714904785156,7.64645528793335,7.679220676422119,5.468917846679688,2.851156234741211,2.8633735179901123,282.3678802490234,275.1055299282074,275.59566988945005,358.14108123779295,349.8427490234375,305.7693504333496,33.26774978637695,32.288818359375,32.748748779296875,288.82032051086424,271.3223700761795,0.0186676712036132,0.0179497013092041,479.6709899902344,480.36370849609375,22.90868759155273,21.094282150268555,261535.45379638672,1255737.2093200684,1218139.5530700684,1206909.0843200684,12.033690452575684,12.041014671325684,747436.4757537842,281127.9058456421,308.2301010131836,254.7031845092773,303.0287097930908,308.2605499267578,7.649999618530273,35.0,29.979999542236328,0.0003499455769856,2963.922119140625,19.13905906677246,19.96486091613769,10.582399368286133,3.1474850177764893,1.3232272863388062,0.6324278712272644,0.9009661078453064,0.8802004456520081,1.7277240753173828,262.51141357421875,19.666383743286133,697.44873046875,286.08404541015625,2.6141371726989746,1.2923856973648071,587.3989868164062,714.5634155273438,24.53374671936035,41.14
2025-02-06 16:29:04+01:00,6.0,2680.7733154296875,120.02836227416992,7.643124103546143,7.681470155715942,5.474275350570679,2.8539376258850098,2.8682589530944824,282.33788003921507,275.1055299282074,275.59566988945005,358.14108123779295,349.8377517700195,305.764351272583,33.26274871826172,32.288848876953125,32.75374794006348,288.82032051086424,271.31737008094785,0.0186663732528686,0.0179518337249755,479.6855316162109,480.37001037597656,22.85242080688477,21.389205932617188,267219.352722168,1259826.5647888184,1219848.5374450684,1209533.5960388184,12.029417991638184,12.030028343200684,748535.1085662842,289428.6870956421,308.18807258605955,255.19518318176267,303.0287097930908,308.2605499267578,7.637499809265137,35.0,29.94999885559082,0.0003499455769856,3072.04736328125,19.69844436645508,19.904162406921387,10.582399368286133,2.7992323637008667,1.29643577337265,0.6383166611194611,0.9225184619426728,0.8817727267742157,1.7016177773475647,263.41278076171875,19.82170963287353,697.5606689453125,286.08616638183594,2.6118119955062866,1.2923449277877808,587.447021484375,714.2092590332031,,41.14
2025-02-06 16:29:06+01:00,6.0,2669.7861328125,119.61957550048828,7.639792919158935,7.683719635009766,5.47963285446167,2.8567190170288086,2.8731443881988525,282.3078798294067,275.1055299282074,275.59566988945005,358.14108123779295,349.83275451660154,305.7593521118164,33.257747650146484,32.28887939453125,32.75874710083008,288.82032051086424,271.3123700857162,0.018665075302124,0.017953966140747,479.7000732421875,480.3763122558594,22.7961540222168,21.68412971496582,272903.2516479492,1263915.9202575684,1221557.5218200684,1212158.1077575684,12.025145530700684,12.019042015075684,749633.7413787842,297729.4683456421,308.1460441589355,255.687181854248,303.0287097930908,308.2605499267578,7.642499446868896,35.0,29.979999542236328,0.0003495895385742,3007.439208984375,20.25782966613769,19.84346389770508,10.582399368286133,2.450979709625244,1.269644260406494,0.6442054510116577,0.9440708160400392,0.8833450078964233,1.6755114793777466,264.31414794921875,19.977035522460938,697.672607421875,286.0882873535156,2.609486818313598,1.2923041582107544,587.4950561523438,713.8551025390625,24.19277572631836,41.14
2025-02-06 16:29:08+01:00,6.0,2697.266845703125,120.12403106689452,7.584862232208252,7.647323131561279,5.453557014465332,2.840642213821411,2.864034652709961,282.18787994384763,275.08552994728086,275.61567010879514,358.14108123779295,349.83275451660154,305.7693504333496,33.23774719238281,32.294586181640625,32.748748779296875,288.82032051086424,271.30237009525297,0.0185715904235839,0.0179704151153564,479.67816162109375,480.3861999511719,22.70984649658203,21.45783042907715,261993.2174682617,1275146.3890075684,1211913.9671325684,1211913.9671325684,12.062987327575684,12.014159202575684,738037.0616912842,281005.8355331421,308.43141021728513,254.84409179687495,303.03871002197263,308.2405494689941,7.647500038146973,35.0,29.94999885559082,0.0003494369167751,2996.62646484375,20.531959533691406,19.859628677368164,10.582399368286133,2.366905450820923,1.2569187879562378,0.646232545375824,0.941676378250122,0.8806911110877991,1.7574323415756226,261.2549743652344,20.84275245666504,697.7208251953125,286.14556884765625,2.609984874725342,1.2925230264663696,587.5278930664062,714.0762939453125,23.85110664367676,41.14
2025-02-06 16:29:10+01:00,6.0,2698.214111328125,120.1119155883789,7.630703449249268,7.667856693267822,5.471635818481445,2.823711395263672,2.8374598026275635,282.34787979125974,275.0555299758911,275.61567010879514,358.1810821533203,349.83275451660154,305.7593521118164,33.23774719238281,32.28009033203125,32.748748779296875,288.80032005310056,271.30237009525297,0.0186171131134033,0.0179920043945312,479.69866943359375,480.3317260742188,22.861480712890625,21.34200668334961,263366.5084838867,1265869.0452575684,1229858.3030700684,1228881.7405700684,12.034911155700684,12.009276390075684,756957.9124450684,286010.7183456421,308.44813385009763,255.18204917907715,303.03871002197263,308.22054901123045,7.647500038146973,35.0,29.959999084472656,0.0003490300157335,3014.958984375,20.945533752441406,20.416976928710938,10.582399368286133,2.4489588737487797,1.286607265472412,0.6536203622817993,0.9570804238319396,0.8716405630111694,1.683754563331604,263.8361511230469,20.59450912475586,698.0036010742188,286.03302001953125,2.612276792526245,1.2921465635299685,587.6137084960938,714.2977294921875,23.034629821777344,41.14
2025-02-06 16:29:12+01:00,6.0,2690.6826171875,120.20660400390624,7.58730411529541,7.68658971786499,5.478274345397949,2.8143298625946045,2.8511574268341064,282.34787979125974,275.0355299949646,275.61567010879514,358.1510833740234,349.8427490234375,305.7693504333496,33.26774978637695,32.2821044921875,32.748748779296875,288.82032051086424,271.28237011432645,0.0186690864562988,0.0179753971099853,479.69580078125,480.3799133300781,22.861480712890625,21.547008514404297,261077.6901245117,1260497.9515075684,1209228.4202575684,1209350.4905700684,12.027586936950684,12.045897483825684,753173.7327575684,280517.5542831421,308.39796295166013,255.28046836853025,303.0287097930908,308.2405494689941,7.672499656677246,35.0,29.94999885559082,0.0003506068250868,3044.41552734375,20.13105773925781,21.503942489624023,10.582399368286133,2.4289584159851074,1.2554006576538086,0.6401331424713135,0.931623876094818,0.8773389458656311,1.721970796585083,262.1426696777344,21.100950241088867,697.8182983398438,286.0880432128906,2.6107728481292725,1.2922966480255127,587.3645629882812,714.0445556640625,20.659666061401367,41.14
2025-02-06 16:29:14+01:00,6.0,2676.808349609375,120.39263916015624,7.617526292800903,7.690870046615601,5.478807210922241,2.83489990234375,2.862162947654724,282.3228796958923,275.04552998542783,275.61567010879514,358.1560806274414,349.8477500915527,305.764351272583,33.272748947143555,32.283905029296875,32.75374794006348,288.82032051086424,271.2923701047897,0.0186735124588012,0.0179486904144287,479.70008850097656,480.3958740234375,22.83787727355957,21.60480785369873,263557.243347168,1270263.5765075684,1217407.1311950684,1216674.7093200684,12.044066429138184,12.032469749450684,748779.2253494263,280761.6949081421,308.12860717773435,255.21070327758787,303.0337099075317,308.2355503082275,7.667500019073486,35.0,29.979999542236328,0.0003492843288845,2978.516845703125,19.96303653717041,20.621256828308105,10.582399368286133,2.489358782768249,1.2623640298843384,0.6355770528316498,0.9267181754112244,0.8814277350902557,1.7283373475074768,261.5349426269531,20.79017448425293,697.9209899902344,286.06016540527344,2.610274076461792,1.292263746261597,587.3516540527344,713.9631042480469,,41.14
2025-02-06 16:29:16+01:00,6.0,2662.93408203125,120.57867431640624,7.6477484703063965,7.695150375366211,5.479340076446533,2.8554699420928955,2.873168468475342,282.2978796005249,275.0555299758911,275.61567010879514,358.1610778808593,349.85275115966795,305.7593521118164,33.27774810791016,32.28570556640625,32.75874710083008,288.82032051086424,271.30237009525297,0.0186779384613037,0.017921983718872,479.7043762207031,480.4118347167969,22.81427383422852,21.662607192993164,266036.7965698242,1280029.2015075684,1225585.8421325684,1223998.9280700684,12.060545921325684,12.019042015075684,744384.7179412842,281005.8355331421,307.85925140380857,255.14093818664549,303.03871002197263,308.2305511474609,7.670000076293945,34.96999740600586,30.0,0.0003490300157335,2996.04833984375,19.795015335083008,19.738571166992188,10.582399368286133,2.549759149551392,1.2693274021148682,0.6310209631919861,0.9218124747276306,0.8855165243148804,1.7347038984298706,260.9272155761719,20.479398727416992,698.023681640625,286.03228759765625,2.6097753047943115,1.2922308444976809,587.3387451171875,713.8816528320312,22.87828063964844,41.14
2025-02-06 16:29:18+01:00,6.0,2706.85400390625,120.16201782226562,7.600578784942627,7.754573345184326,5.527428150177002,2.823951244354248,2.88116717338562,282.3578800201416,275.06552996635435,275.59566988945005,358.1510833740234,349.87274780273435,305.7593521118164,33.28774642944336,32.28570556640625,32.76874923706055,288.80032005310056,271.2723701238632,0.0188218326568603,0.0179880046844482,479.7000732421875,480.4073486328125,22.789478302001957,21.448637008666992,258865.18955230716,1266967.6780700684,1225952.0530700684,1227172.7561950684,12.041014671325684,12.001952171325684,760253.8108825684,278320.2886581421,307.93107452392576,254.86895790100093,303.0087093353271,308.22054901123045,7.659999847412109,34.96999740600586,29.979999542236328,0.0003490300157335,2968.149169921875,20.454423904418945,20.388776779174805,10.582399368286133,2.137037992477417,1.2554006576538086,0.6408832669258118,0.9556956887245178,0.8873286247253418,1.720457673072815,264.20489501953125,20.454730987548828,698.0340576171875,286.03521728515625,2.611189365386963,1.292240023612976,587.2927856445312,714.1256713867188,22.47945785522461,41.14
2025-02-06 16:29:20+01:00,6.0,2681.69921875,120.670166015625,7.646458148956299,7.750856876373291,5.529672622680664,2.8340229988098145,2.872716426849365,282.3978799819946,275.0355299949646,275.59566988945005,358.14108123779295,349.85275115966795,305.72934951782224,33.23774719238281,32.297515869140625,32.77874755859375,288.82032051086424,271.26236989498136,0.0188218326568603,0.0179880046844482,479.7000732421875,480.3713684082031,22.789478302001957,21.53746032714844,261611.7477416992,1276000.8811950684,1221679.5921325684,1211669.8265075684,12.043456077575684,12.011717796325684,744506.7882537842,281249.9761581421,308.213289642334,254.41115989685056,303.03871002197263,308.21055068969724,7.639999389648437,35.0,29.94999885559082,0.0003501998901367,2974.28955078125,20.70989990234375,20.41338157653809,10.582399368286133,2.191957950592041,1.3235656023025513,0.6520979404449463,0.9578628540039062,0.8821067214012146,1.7474340200424194,263.1532897949219,20.16023063659668,697.836181640625,286.0348205566406,2.6117498874664307,1.2923142910003662,587.5565185546875,714.0563354492188,23.28581047058105,41.14
2025-02-06 16:29:22+01:00,6.0,2690.135131835937,120.47573471069336,7.634701728820801,7.732436656951904,5.514145374298096,2.833592176437378,2.869862675666809,282.3028797149658,275.00052996873853,275.59566988945005,358.1460823059082,349.85275115966795,305.7343505859375,33.22774696350098,32.295257568359375,32.75374794006348,288.82032051086424,271.26236989498136,0.0187820396423339,0.0179817066192626,479.68983459472656,480.37428283691406,22.85289764404297,21.573281288146973,261192.13104248047,1272399.8069763184,1219055.0804138184,1211791.8968200684,12.033080101013184,12.017210960388184,739990.1866912842,280700.6597518921,308.3139881134033,254.776049041748,303.0337099075317,308.21554985046384,7.652499675750732,34.96999740600586,29.979999542236328,0.000349792989095,2985.546875,20.414548873901367,20.080005645751957,10.582399368286133,2.377638816833496,1.293268382549286,0.6486025154590607,0.9470240771770476,0.8813789784908295,1.709972321987152,264.0000305175781,20.1778564453125,697.75439453125,286.0614929199219,2.61047899723053,1.2922527194023132,587.5336303710938,714.0121154785156,,41.14
2025-02-06 16:29:24+01:00,6.0,2698.571044921875,120.28130340576172,7.622945308685303,7.714016437530518,5.498618125915527,2.8331613540649414,2.867008924484253,282.207879447937,274.9655299425125,275.59566988945005,358.1510833740234,349.85275115966795,305.7393516540527,33.21774673461914,32.292999267578125,32.7287483215332,288.82032051086424,271.26236989498136,0.0187422466278076,0.0179754085540771,479.6795959472656,480.377197265625,22.916316986083984,21.609102249145508,260772.5143432617,1268798.7327575684,1216430.5686950684,1211913.9671325684,12.022704124450684,12.022704124450684,735473.5851287842,280151.3433456421,308.41468658447263,255.14093818664549,303.0287097930908,308.22054901123045,7.6474995613098145,35.0,30.0,0.0003494878133138,3036.984375,20.119197845458984,19.74662971496582,10.582399368286133,2.563319683074951,1.2629711627960205,0.645107090473175,0.9361853003501892,0.8806512355804443,1.6725106239318848,264.8467712402344,20.19548225402832,697.672607421875,286.0881652832031,2.609208106994629,1.2921911478042605,587.5107421875,713.9678955078125,24.757537841796875,41.14
2025-02-06 16:29:26+01:00,6.0,2660.396484375,119.98047637939452,7.604104042053223,7.701849460601807,5.498655319213867,2.8484888076782227,2.885104179382324,282.22787990570066,274.83552994728086,275.5656699180603,358.1610778808593,349.85275115966795,305.7593521118164,33.21774673461914,32.29254150390625,32.71875,288.82032051086424,271.22236993312833,0.0186943817138671,0.0179425354003906,479.6638488769531,480.3749694824219,22.77374267578125,21.316730499267575,263747.9782104492,1274658.1077575684,1226806.5452575684,1217773.3421325684,12.052000999450684,12.016600608825684,757812.4046325684,284790.0152206421,308.1082176208496,255.39465560913084,303.0087093353271,308.2305511474609,7.642499446868896,34.96999740600586,29.94999885559082,0.0003492334662543,2984.523681640625,21.529296875,20.3505802154541,10.582399368286133,1.533683180809021,1.309645175933838,0.663250207901001,0.9962773323059082,0.8851554989814758,1.709505558013916,263.0440368652344,20.32335662841797,697.9703369140625,286.0345764160156,2.6117844581604004,1.2921957969665527,587.6015014648438,714.3087768554688,22.699729919433597,41.14
2025-02-06 16:29:28+01:00,6.0,2683.608642578125,119.76366424560548,7.547945022583008,7.63484001159668,5.438544750213623,2.8183610439300537,2.8508071899414062,282.3178800582885,274.72552993297575,275.5656699180603,358.1510833740234,349.85275115966795,305.7393516540527,33.257747650146484,32.27197265625,32.7287483215332,288.82032051086424,271.2023699522018,0.0185464458465576,0.0179697666168212,479.6962890625,480.35784912109375,22.758007049560547,21.22040557861328,265350.1510620117,1260009.6702575684,1209350.4905700684,1214599.5140075684,12.034911155700684,11.999510765075684,752685.4515075684,286621.0699081421,308.01980056762693,254.76949348449705,303.0087093353271,308.2305511474609,7.627499580383301,34.96999740600586,30.0,0.0003488265652126,3073.47119140625,20.09733772277832,19.89055061340332,10.582399368286133,2.647135972976685,1.289644718170166,0.6420956254005432,0.937515139579773,0.8768770694732666,1.7007427215576172,262.62066650390625,20.580955505371094,698.0497436523438,286.0895080566406,2.6125411987304688,1.292342185974121,587.4598388671875,714.5084228515625,21.225526809692383,41.14
2025-02-06 16:29:30+01:00,6.0,2687.1383056640625,119.8939323425293,7.573026657104492,7.641026973724365,5.442026376724243,2.813575863838196,2.838875293731689,282.29788007736204,274.67552998065946,275.54566993713377,358.1510833740234,349.86274948120115,305.7343505859375,33.23774719238281,32.27500915527344,32.7287483215332,288.8003205299377,271.1823699712753,0.0185577754974365,0.0179743757247924,479.6996154785156,480.3839569091797,22.806644439697266,21.25963020324707,267486.3815307617,1272582.9124450684,1220336.8186950684,1211669.8265075684,12.026366233825684,12.025145530700684,753906.1546325684,287109.3511581421,308.1060375213623,254.76534881591795,303.01870956420896,308.2255500793457,7.637499809265137,34.96999740600586,29.979999542236328,0.0003493860541449,2987.06005859375,20.07919788360596,20.03736114501953,10.582399368286133,2.571158528327942,1.3017655611038208,0.6405819356441498,0.9333058595657348,0.8736745119094849,1.7122471928596497,262.62066650390625,20.384531021118164,698.0414428710938,286.09007263183594,2.612417936325073,1.2923598289489746,587.4676818847656,714.3740234375,,41.14
2025-02-06 16:29:32+01:00,6.0,2690.66796875,120.02420043945312,7.598108291625977,7.647213935852051,5.445508003234863,2.808790683746338,2.8269433975219727,282.2778800964355,274.6255300283432,275.52566995620725,358.1510833740234,349.87274780273435,305.72934951782224,33.21774673461914,32.278045654296875,32.7287483215332,288.7803205490112,271.1623699903488,0.0185691051483154,0.0179789848327636,479.7029418945313,480.4100646972656,22.855281829833984,21.29885482788086,269622.6119995117,1285156.1546325684,1231323.1468200684,1208740.1390075684,12.017821311950684,12.050780296325684,755126.8577575684,287597.6324081421,308.19227447509763,254.76120414733884,303.0287097930908,308.22054901123045,7.637499809265137,34.959999084472656,30.0,0.0003495895385742,3005.43701171875,20.061058044433597,20.184171676635746,10.582399368286133,2.495181083679199,1.3138864040374756,0.6390682458877563,0.9290965795516968,0.8704719543457031,1.723751664161682,262.62066650390625,20.188106536865234,698.0331420898438,286.09063720703125,2.6122946739196777,1.292377471923828,587.4755249023438,714.2396240234375,23.35956382751465,41.14
2025-02-06 16:29:34+01:00,6.0,2677.49365234375,120.23817443847656,7.597007274627685,7.695550918579102,5.479121208190918,2.834315061569214,2.874855756759644,282.0678800582885,274.58552994728086,275.50566997528074,358.1510833740234,349.8427490234375,305.7393516540527,33.257747650146484,32.2784423828125,32.7287483215332,288.80032005310056,271.1423701286316,0.0186803684234619,0.0179195003509521,479.6824340820313,480.3605651855469,22.93634414672852,21.420263290405277,244064.16416168213,1285400.2952575684,1230590.7249450684,1223510.6468200684,12.048338890075684,12.050780296325684,750244.0452575684,257568.3355331421,308.0113510131836,255.56581153869627,303.03871002197263,308.22054901123045,7.625,34.959999084472656,30.0,0.0003504542032877,2899.269287109375,20.23324584960937,20.145999908447266,10.582399368286133,2.1930665969848637,1.296279788017273,0.6450276970863342,0.9316173791885376,0.8838105797767639,1.7195038795471191,260.8042907714844,19.915584564208984,698.050048828125,286.0907897949219,2.611649990081787,1.2923365831375122,587.3767700195312,714.2615966796875,20.487939834594727,41.14
2025-02-06 16:29:36+01:00,6.0,2686.5701904296875,120.1471176147461,7.592589855194092,7.693241357803345,5.481377363204956,2.8365986347198486,2.876091241836548,281.93787994384763,274.570529961586,275.5006699800491,358.16608276367185,349.8477500915527,305.75435104370115,33.257747650146484,32.28041076660156,32.73874855041504,288.8103202819824,271.1423701286316,0.0186794805526733,0.0179356994628906,479.7010345458984,480.3468322753906,22.85480499267578,21.569486618041992,253677.18935012817,1280517.4827575684,1217773.3421325684,1216979.8851013184,12.055663108825684,12.053832054138184,749450.6120681763,270690.8941268921,308.27155151367185,255.38215198516843,303.03871002197263,308.2255500793457,7.617499828338623,34.959999084472656,29.959999084472656,0.0003493860541449,3023.36865234375,20.50691699981689,20.18690299987793,10.582399368286133,2.1611781120300293,1.3205178380012512,0.6499408781528473,0.9509314000606536,0.8843141198158264,1.716628611087799,261.3096008300781,19.930814743041992,697.7977905273438,286.1178741455078,2.6100035905838013,1.292420506477356,587.378173828125,714.077392578125,,41.14
2025-02-06 16:29:38+01:00,6.0,2695.646728515625,120.05606079101562,7.588172435760498,7.690931797027588,5.483633518218994,2.8388822078704834,2.877326726913452,281.8078798294067,274.5555299758911,275.4956699848175,358.1810821533203,349.85275115966795,305.7693504333496,33.257747650146484,32.282379150390625,32.748748779296875,288.82032051086424,271.1423701286316,0.0186785926818847,0.0179518985748291,479.7196350097656,480.3330993652344,22.773265838623047,21.71870994567871,263290.2145385742,1275634.6702575684,1204955.9593200684,1210449.1233825684,12.062987327575684,12.056883811950684,748657.1788787842,283813.4527206421,308.53175201416013,255.1984924316406,303.03871002197263,308.2305511474609,7.614999771118164,34.959999084472656,30.0,0.0003505559285481,3043.92578125,20.78058815002441,20.227806091308597,10.582399368286133,2.1292896270751958,1.3447558879852295,0.6548540592193604,0.9702454209327698,0.8848176598548889,1.713753342628479,261.8149108886719,19.946044921875,697.5455322265625,286.1449584960937,2.6083571910858154,1.2925044298171997,587.3795776367188,713.8931884765625,23.622602462768555,41.14
2025-02-06 16:29:40+01:00,6.0,2677.74169921875,120.0592041015625,7.645111560821533,7.674703598022461,5.464264392852783,2.8480064868927,2.859030246734619,281.65788021087644,274.5355299949646,275.47567000389097,358.1610778808593,349.87274780273435,305.7693504333496,33.21774673461914,32.289581298828125,32.748748779296875,288.82032051086424,271.12237014770506,0.0186526489257812,0.0179389610290527,479.6953125,480.4006042480469,22.892475128173828,21.752212524414062,265350.1510620117,1280639.5530700684,1228149.3186950684,1211547.7561950684,12.050780296325684,12.017821311950684,728271.4366912842,287597.6324081421,308.63627471923826,254.9600490570068,303.04870834350584,308.2305511474609,7.607499599456787,34.959999084472656,30.0,0.0003499455769856,2956.98046875,19.42974281311035,20.31338119506836,10.582399368286133,2.737556219100952,1.284191370010376,0.6357685327529907,0.9226447343826294,0.8808636665344238,1.7786431312561035,262.9347839355469,19.622573852539062,697.5656127929688,286.08740234375,2.6083006858825684,1.2922762632369995,587.1451416015625,713.8429565429688,23.52982711791992,41.14
2025-02-06 16:29:42+01:00,6.0,2700.992431640625,120.01055908203124,7.632367610931396,7.646613836288452,5.444243907928467,2.8379900455474854,2.8481485843658447,281.632880115509,274.54552998542783,275.47567000389097,358.1710800170898,349.8777488708496,305.7693504333496,33.23774719238281,32.285247802734375,32.748748779296875,288.8103202819824,271.1123701572418,0.0185752592086792,0.0179196138381958,479.6864929199219,480.3463439941406,22.88293838500977,21.84208869934082,264243.88885498047,1279418.8499450684,1220275.7835388184,1212402.2483825684,12.053832054138184,12.010497093200684,742553.6394119263,288146.9488143921,308.24987449645994,255.28720417022703,303.04870834350584,308.2355503082275,7.607500076293945,34.96999740600586,30.0,0.0003501490275065,2950.70654296875,19.81058692932129,20.27288246154785,10.582399368286133,2.563541412353516,1.29539954662323,0.6380773782730103,0.9310102462768556,0.8783730268478394,1.749073505401611,263.37864685058594,19.53434562683105,697.7712707519531,286.10240173339844,2.607581853866577,1.2923770546913147,587.3970336914062,713.7364807128906,,41.14
2025-02-06 16:29:44+01:00,6.0,2724.2431640625,119.9619140625,7.61962366104126,7.618524074554443,5.42422342300415,2.8279736042022705,2.8372669219970703,281.6078800201416,274.5555299758911,275.47567000389097,358.1810821533203,349.8827499389648,305.7693504333496,33.257747650146484,32.280914306640625,32.748748779296875,288.80032005310056,271.10237016677854,0.0184978694915771,0.0179002666473388,479.67767333984375,480.2920837402344,22.873401641845703,21.931964874267575,263137.6266479492,1278198.1468200684,1212402.2483825684,1213256.7405700684,12.056883811950684,12.003172874450684,756835.8421325684,288696.2652206421,307.8634742736816,255.61435928344724,303.04870834350584,308.2405494689941,7.604999542236328,34.959999084472656,29.959999084472656,0.000349792989095,3010.42041015625,20.191431045532227,20.232383728027344,10.582399368286133,2.389526605606079,1.306607723236084,0.6403862237930298,0.9393757581710817,0.8758823871612549,1.7195038795471191,263.822509765625,19.446117401123047,697.9769287109375,286.1174011230469,2.606863021850586,1.29247784614563,587.64892578125,713.6300048828125,24.24728012084961,41.14
2025-02-06 16:29:46+01:00,6.0,2680.71240234375,119.64662170410156,7.60831880569458,7.672348976135254,5.460235118865967,2.823833465576172,2.8475983142852783,281.5478796005249,274.5555299758911,275.43567004203794,358.2010787963867,349.87274780273435,305.7693504333496,33.23774719238281,32.27752685546875,32.7287483215332,288.80032005310056,271.082370185852,0.018633222579956,0.0179845657348632,479.69580078125,480.3087768554688,22.867202758789062,21.42979431152344,265121.2692260742,1269775.2952575684,1229492.0921325684,1226684.4749450684,12.058104515075684,12.039793968200684,754882.7171325684,284790.0152206421,308.54847564697263,255.44359436035157,303.04870834350584,308.2405494689941,7.604999542236328,34.96999740600586,29.959999084472656,0.0003499964396158,3004.724609375,19.886011123657227,20.065162658691406,10.582399368286133,2.4693825244903564,1.269644260406494,0.6350130438804626,0.927903950214386,0.8792999386787415,1.701008915901184,263.5083923339844,19.992074966430664,697.8134765625,286.1196594238281,2.6101841926574707,1.2924989461898804,587.3731079101562,714.2498168945312,19.98768424987793,41.14
2025-02-06 16:29:48+01:00,6.0,2687.099365234375,119.91585540771484,7.594498157501221,7.678194999694824,5.469961643218994,2.8184704780578613,2.847078323364258,281.53787937164304,274.5355299949646,275.4056698322296,358.1910766601562,349.87274780273435,305.7593521118164,33.20774841308594,32.27569580078125,32.748748779296875,288.82032051086424,271.05237021446226,0.0186400127410888,0.0179940872192382,479.7220153808594,480.3394165039063,22.88055419921875,21.541879653930664,264129.4479370117,1283691.3108825684,1228637.5999450684,1215209.8655700684,12.066649436950684,12.037352561950684,761474.5140075684,282226.5386581421,308.6446365356445,254.86066856384275,303.03871002197263,308.2605499267578,7.614999771118164,35.0,30.0,0.000350657687717,3038.27490234375,20.752172470092773,19.68579864501953,10.582399368286133,2.068986654281616,1.2969197034835815,0.638139009475708,0.9363905191421508,0.8786898851394653,1.8356070518493648,262.97576904296875,20.39628791809082,698.0397338867188,286.1196594238281,2.610860824584961,1.292491436004639,587.4267578125,714.1114501953125,21.086292266845703,41.14
2025-02-06 16:29:50+01:00,6.0,2682.620483398437,120.19678115844728,7.611037969589233,7.695489406585693,5.478745698928833,2.820348858833313,2.85041606426239,281.52287950515745,274.5355299949646,275.39566984176633,358.18607940673826,349.87274780273435,305.7743515014648,33.222747802734375,32.27569580078125,32.73874855041504,288.82032051086424,271.04737021923063,0.0186872119903564,0.0179732437133789,479.7122497558594,480.3421020507813,22.952795028686523,21.514443397521973,263900.5661010742,1275817.7757263184,1220825.0999450684,1213989.1624450684,12.047118186950684,12.037352561950684,755981.3499450684,282714.8199081421,308.5108474731445,255.28201618194575,303.04370918273924,308.25054969787595,7.634999752044678,34.959999084472656,29.959999084472656,0.0003502507527669,3021.54443359375,20.233262062072757,20.09044933319092,10.582399368286133,2.365622639656067,1.2763117551803589,0.6364140212535858,0.9316158294677734,0.8799814283847809,1.8452719449996948,262.92796325683594,20.06548023223877,697.9229736328125,286.1175537109375,2.6114128828048706,1.2924302816390991,587.3824157714844,714.1453247070312,,41.14
2025-02-06 16:29:52+01:00,6.0,2678.1416015625,120.47770690917967,7.627577781677246,7.712783813476562,5.487529754638672,2.8222272396087646,2.8537538051605225,281.50787963867185,274.5355299949646,275.3856698513031,358.1810821533203,349.87274780273435,305.78935089111326,33.23774719238281,32.27569580078125,32.7287483215332,288.82032051086424,271.042370223999,0.018734411239624,0.0179524002075195,479.7024841308594,480.34478759765625,23.025035858154297,21.48700714111328,263671.6842651367,1267944.2405700684,1213012.5999450684,1212768.4593200684,12.027586936950684,12.037352561950684,750488.1858825684,283203.1011581421,308.3770584106445,255.7033638000488,303.04870834350584,308.2405494689941,7.637499809265137,35.0,29.979999542236328,0.0003496912638346,2987.1044921875,19.71435165405273,20.495100021362305,10.582399368286133,2.6622586250305176,1.2557038068771362,0.6346890330314636,0.926841139793396,0.8812729716300964,1.8549368381500244,262.8801574707031,19.73467254638672,697.8062133789062,286.1154479980469,2.6119649410247803,1.2923691272735596,587.3380737304688,714.17919921875,24.471332550048828,41.14
2025-02-06 16:29:54+01:00,6.0,2705.89697265625,120.4321060180664,7.585967063903809,7.707901000976562,5.486498832702637,2.8378589153289795,2.8834736347198486,281.4878801345825,274.5355299949646,275.3856698513031,358.1810821533203,349.8927520751953,305.7693504333496,33.26774978637695,32.272003173828125,32.7287483215332,288.82032051086424,271.05237021446226,0.018734411239624,0.0179524002075195,479.706298828125,480.3047180175781,23.025035858154297,21.541879653930664,261764.33563232425,1283203.0296325684,1224609.2796325684,1211547.7561950684,12.045897483825684,12.039793968200684,762451.0765075684,280883.7652206421,308.64881744384763,255.517000579834,303.04870834350584,308.2605499267578,7.675000190734863,34.959999084472656,29.979999542236328,0.0003493860541449,3004.146484375,19.888521194458008,20.371347427368164,10.582399368286133,2.603625774383545,1.3247554302215576,0.6425855755805969,0.942685604095459,0.888344407081604,1.7404581308364868,264.5190124511719,19.613300323486328,697.7756958007812,286.1158752441406,2.6109626293182373,1.2925629615783691,587.2951049804688,714.1114501953125,24.71008682250977,41.14
2025-02-06 16:29:56+01:00,6.0,2684.38525390625,120.6217041015625,7.618515014648437,7.706774711608887,5.487048149108887,2.823207139968872,2.8596909046173096,281.4678796768188,274.56552996635435,275.4056698322296,358.1910766601562,349.8927520751953,305.80935134887693,33.21774673461914,32.280029296875,32.75874710083008,288.82032051086424,271.082370185852,0.0187239570617675,0.0179380683898925,479.706298828125,480.3358154296875,22.99976348876953,21.723876953125,262832.4508666992,1282958.8890075684,1220825.0999450684,1221313.3811950684,12.041014671325684,12.041014671325684,754150.2952575684,282836.8902206421,308.1208251953125,255.62245025634763,303.0287097930908,308.2605499267578,7.674999713897705,34.96999740600586,29.92999839782715,0.000350047302246,2983.14453125,19.96177101135254,20.059659957885746,10.582399368286133,2.457781314849853,1.3605189323425293,0.652267575263977,0.9632993936538696,0.8912014961242676,1.8256049156188965,260.2443542480469,20.65275382995605,697.7725830078125,286.17291259765625,2.609854459762573,1.2924988269805908,587.1517333984375,714.1592407226562,23.94663619995117,41.14
2025-02-06 16:29:58+01:00,6.0,2689.5084228515625,120.23031997680664,7.607761144638061,7.687097549438477,5.473509073257446,2.8222850561141968,2.8527793884277344,281.3378795623779,274.5605299711227,275.4056698322296,358.18607940673826,349.8927520751953,305.7943519592285,33.23774719238281,32.278594970703125,32.75374794006348,288.8103202819824,271.0723701953888,0.0186760683059692,0.0179724235534667,479.6996154785156,480.3216247558594,22.92799949645996,21.5637321472168,262908.7448120117,1274780.1780700684,1216796.7796325684,1216674.7093200684,12.036742210388184,12.039183616638184,755615.1390075684,281494.1167831421,308.1460422515869,255.43922557830808,303.0337099075317,308.2605499267578,7.687499523162842,34.96999740600586,29.979999542236328,0.0003501998901367,3050.28857421875,19.99846744537353,20.06374454498291,10.582399368286133,2.5173208713531494,1.2782526016235352,0.648396760225296,0.952250212430954,0.8844561576843262,1.783172369003296,262.2724304199219,20.189666748046875,697.7599792480469,286.1584930419922,2.609753012657165,1.2924876809120178,587.1646423339844,714.111083984375,,41.14
2025-02-06 16:30:00+01:00,6.0,2694.631591796875,119.83893585205078,7.597007274627685,7.667420387268066,5.459969997406006,2.821362972259521,2.845867872238159,281.207879447937,274.5555299758911,275.4056698322296,358.1810821533203,349.8927520751953,305.77935256958006,33.257747650146484,32.27716064453125,32.748748779296875,288.80032005310056,271.0623702049255,0.0186281795501709,0.018006778717041,479.6929321289063,480.3074340820313,22.85623550415039,21.403587341308597,262985.0387573242,1266601.4671325684,1212768.4593200684,1212036.0374450684,12.032469749450684,12.037352561950684,757079.9827575684,280151.3433456421,308.1712593078613,255.25600090026853,303.03871002197263,308.2605499267578,7.679999351501465,35.0,30.0,0.0003495895385742,3023.902587890625,20.03516387939453,20.06782913208008,10.582399368286133,2.5768604278564453,1.195986270904541,0.644525945186615,0.9412010312080384,0.8777108192443848,1.740739822387695,264.3005065917969,19.72657966613769,697.7473754882812,286.1440734863281,2.609651565551758,1.2924765348434448,587.1775512695312,714.0629272460938,25.296709060668945,41.14
2025-02-06 16:30:02+01:00,6.0,2681.61669921875,120.57893371582033,7.627378463745117,7.700799465179443,5.488161563873291,2.8169097900390625,2.844025135040283,281.04788007736204,274.5555299758911,275.4056698322296,358.1610778808593,349.90275421142576,305.77935256958006,33.257747650146484,32.27166748046875,32.748748779296875,288.80032005310056,271.0623702049255,0.0187067432403564,0.0179716548919677,479.7330017089844,480.2988586425781,22.874832153320312,21.31074905395508,262222.0993041992,1270751.8577575684,1218017.4827575684,1217773.3421325684,12.053221702575684,12.059325218200684,745727.4913787842,280883.7652206421,308.2048820495605,255.2231601715088,303.03871002197263,308.2405494689941,7.667499542236328,35.0,30.0,0.0003496404012044,2987.46044921875,20.768817901611328,20.723852157592773,10.582399368286133,1.9997416734695437,1.264190912246704,0.6553443074226379,0.9644862413406372,0.8754757046699524,1.867990255355835,262.5660400390625,20.34695625305176,698.158935546875,286.1738586425781,2.612985849380493,1.292622208595276,587.21484375,714.3968505859375,24.63771247863769,41.14
2025-02-06 16:30:04+01:00,6.0,2692.468505859375,119.40304565429688,7.630706310272217,7.694724559783935,5.474671363830566,2.817596435546875,2.8546130657196045,281.1478799819946,274.56552996635435,275.3856698513031,358.1810821533203,349.8827499389648,305.78935089111326,33.21774673461914,32.2760009765625,32.7287483215332,288.82032051086424,271.03237023353574,0.0186798210144042,0.0179519252777099,479.7115478515625,480.3299560546875,22.923946380615234,21.36310386657715,259551.83506011963,1278930.5686950684,1226928.6155700684,1218871.9749450684,12.050780296325684,12.034911155700684,762695.2171325684,277954.0777206421,308.0830024719238,254.75291671752927,303.03871002197263,308.2605499267578,7.670000076293945,34.96999740600586,30.0,0.0003494878133138,2961.3857421875,20.072345733642575,19.99068260192871,10.582399368286133,2.404754161834717,1.361702561378479,0.6390082240104675,0.9257441163063048,0.8698164820671082,1.7644033432006836,264.77850341796875,20.832460403442383,698.0723876953125,286.1452941894531,2.6113533973693848,1.2925108671188354,587.135986328125,714.3322143554688,22.741424560546875,41.14
2025-02-06 16:30:06+01:00,6.0,2693.616577148437,119.84468460083008,7.631258964538574,7.669219255447388,5.457471609115601,2.835824489593506,2.856558322906494,281.2328800201416,274.5405299901962,275.3756698608398,358.18607940673826,349.8827499389648,305.78435173034666,33.21774673461914,32.27442932128906,32.7237491607666,288.82032051086424,271.03237023353574,0.0186223821640014,0.0179764423370361,479.7120208740234,480.31373596191406,22.86696434020996,21.46993827819824,259933.30478668213,1276977.4436950684,1222717.1897888184,1214904.6897888184,12.048949241638184,12.033690452575684,750121.9987869263,278747.5347518921,308.05140151977537,255.23623218536372,303.03871002197263,308.2605499267578,7.652500152587891,35.0,29.979999542236328,0.000350047302246,2976.2919921875,20.02743625640869,19.962153434753414,10.582399368286133,2.3668930530548096,1.3547536730766296,0.6388712227344513,0.93105810880661,0.8761563897132874,1.737572193145752,264.0137023925781,20.643864631652832,698.0100402832031,286.1463165283203,2.611256241798401,1.2925443053245544,587.2277221679688,714.2103881835938,,41.14
