_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-06 16:30:08+01:00,6.0,2694.7646484375,120.28632354736328,7.631811618804932,7.64371395111084,5.440271854400635,2.8540525436401367,2.858503580093384,281.3178800582885,274.51553001403806,275.36566987037656,358.1910766601562,349.8827499389648,305.77935256958006,33.21774673461914,32.272857666015625,32.71875,288.82032051086424,271.03237023353574,0.0185649433135986,0.0180009593963623,479.7124938964844,480.2975158691406,22.809982299804688,21.576772689819336,260314.77451324463,1275024.3186950684,1218505.7640075684,1210937.4046325684,12.047118186950684,12.032469749450684,737548.7804412842,279540.9917831421,308.01980056762693,255.71954765319825,303.03871002197263,308.2605499267578,7.664999961853027,35.0,29.979999542236328,0.0003506068250868,3021.8115234375,19.982526779174805,19.933624267578125,10.582399368286133,2.3290319442749023,1.3478047847747805,0.6387342214584351,0.9363721013069152,0.8824962973594666,1.7107410430908203,263.2489013671875,20.45526885986328,697.9476928710938,286.1473388671875,2.611159086227417,1.2925777435302734,587.3194580078125,714.0885620117188,23.61850357055664,41.14
2025-02-06 16:30:10+01:00,6.0,2694.40087890625,120.32540893554688,7.642019271850586,7.688066959381103,5.467824459075928,2.895810127258301,2.9111404418945312,281.4678796768188,274.5555299758911,275.3856698513031,358.1910766601562,349.8927520751953,305.78935089111326,33.21774673461914,32.268768310546875,32.71875,288.82032051086424,271.0923701763153,0.0186668720245361,0.0179433422088623,479.71917724609375,480.3033752441406,22.84479141235352,21.332162857055664,269012.2604370117,1269287.0140075684,1224731.3499450684,1222167.8733825684,12.045897483825684,12.047118186950684,747192.3351287842,277587.8667831421,308.33517303466795,255.3620323181152,303.03871002197263,308.2605499267578,7.649999618530273,35.0,30.0,0.000349792989095,2981.36474609375,20.74881935119629,20.260852813720703,10.582399368286133,1.8810714483261108,1.289644718170166,0.6299275159835815,0.9275481700897216,0.8995340466499329,1.8156065940856931,263.2625732421875,20.384510040283203,698.0051879882812,286.1490173339844,2.611735582351685,1.2926298379898071,587.3995361328125,714.3116455078125,24.948226928710938,41.14
2025-02-06 16:30:12+01:00,6.0,2694.770263671875,120.13158416748048,7.638025283813477,7.695345163345337,5.478590726852417,2.8567394018173218,2.883735179901123,281.5428799629211,274.6005299925804,275.3856698513031,358.1910766601562,349.8977531433105,305.78435173034666,33.24274826049805,32.273406982421875,32.7237491607666,288.82032051086424,271.12737008333204,0.0186853036880493,0.017947374343872,479.70533752441406,480.3153076171875,22.867918014526367,21.38336181640625,267753.41033935547,1271667.3851013184,1221435.4515075684,1217040.9202575684,12.037352561950684,12.058104515075684,745605.4210662842,277770.9722518921,308.23220291137693,255.61756458282468,303.04370918273924,308.25054969787595,7.652499675750732,35.0,30.0,0.0003496912638346,3004.90283203125,20.461503982543945,20.33521842956543,10.582399368286133,2.174425542354584,1.2987242937088013,0.6384645700454712,0.9397585391998292,0.8901541233062744,1.7646799683570862,261.7671203613281,20.65608692169189,698.1520690917969,286.1469268798828,2.6128770112991333,1.2925652861595154,587.3129272460938,714.4151916503906,,41.14
2025-02-06 16:30:14+01:00,6.0,2695.1396484375,119.93775939941406,7.634031295776367,7.70262336730957,5.489356994628906,2.8176686763763428,2.856329917907715,281.6178802490234,274.6455300092697,275.3856698513031,358.1910766601562,349.90275421142576,305.77935256958006,33.26774978637695,32.278045654296875,32.7287483215332,288.82032051086424,271.1623699903488,0.0187037353515625,0.0179514064788818,479.6914978027344,480.3272399902344,22.89104461669922,21.43456077575684,266494.5602416992,1274047.7561950684,1218139.5530700684,1211913.9671325684,12.028807640075684,12.069090843200684,744018.5070037842,277954.0777206421,308.1292327880859,255.87309684753416,303.04870834350584,308.2405494689941,7.642499923706055,35.0,30.0,0.0003507594129774,2984.835205078125,20.1741886138916,20.40958404541016,10.582399368286133,2.4677796363830566,1.3078038692474363,0.6470016241073608,0.9519689083099364,0.880774199962616,1.713753342628479,260.27166748046875,20.927663803100582,698.2989501953125,286.14483642578125,2.614018440246582,1.2925007343292236,587.226318359375,714.5187377929688,20.71959114074707,41.14
2025-02-06 16:30:16+01:00,6.0,2700.46923828125,120.15176391601562,7.640903472900391,7.696700572967529,5.485996246337891,2.8402836322784424,2.861024618148804,281.6478799819946,274.76553001403806,275.43567004203794,358.1810821533203,349.90275421142576,305.78935089111326,33.28774642944336,32.28033447265625,32.75874710083008,288.8403200149536,271.22236993312833,0.0186846256256103,0.0179887084960937,479.7229614257813,480.2750244140625,22.92013168334961,21.638879776000977,260085.89267730716,1263305.5686950684,1214721.5843200684,1215087.7952575684,12.042235374450684,12.045897483825684,747436.4757537842,278320.2886581421,308.0029014587402,255.0587142944336,303.0287097930908,308.2605499267578,7.639999389648437,35.0,30.0,0.0003496404012044,2992.444091796875,20.55817031860352,20.46729850769043,10.582399368286133,2.3795244693756104,1.2708467245101929,0.6499371528625488,0.9593217372894288,0.8804568648338318,1.751969575881958,264.2322082519531,20.55013465881348,697.7401123046875,286.2295227050781,2.6094837188720703,1.2927908897399902,587.3330688476562,714.0119018554688,24.996294021606445,41.14
2025-02-06 16:30:18+01:00,6.0,2729.632568359375,120.76162719726562,7.610531330108643,7.733384132385254,5.5129218101501465,2.8321187496185303,2.877836227416992,281.6078800201416,274.83552994728086,275.45567002296445,358.1810821533203,349.8927520751953,305.8293518066406,33.257747650146484,32.28033447265625,32.75874710083008,288.82032051086424,271.22236993312833,0.0187820968627929,0.0179426727294921,479.69818115234375,480.3078918457031,22.871971130371094,21.455446243286133,258178.54404449463,1281738.1858825684,1223144.4358825684,1223876.8577575684,12.042235374450684,12.052000999450684,752807.5218200684,286132.7886581421,308.4063247680664,255.3375629425049,303.03871002197263,308.2605499267578,7.614999771118164,35.0,30.0,0.0003501998901367,3025.905029296875,20.578170776367188,20.462553024291992,10.582399368286133,2.1921329498291016,1.3105158805847168,0.6492200493812561,0.9595815539360046,0.8863626718521118,1.7034783363342283,262.7572631835937,19.897951126098636,698.0010986328125,286.2587890625,2.612168788909912,1.2926119565963743,587.3917236328125,714.1777954101562,23.300874710083008,41.14
2025-02-06 16:30:20+01:00,6.0,2669.401123046875,120.74024200439452,7.610531330108643,7.678358554840088,5.470427989959717,2.818646192550659,2.864069700241089,281.5578798294067,274.8755300283432,275.4956699848175,358.1510833740234,349.8827499389648,305.78935089111326,33.21774673461914,32.294189453125,32.748748779296875,288.82032051086424,271.22236993312833,0.0187820968627929,0.0179521865844726,479.6595458984375,480.3227233886719,22.871971130371094,21.457263946533203,259857.01084136963,1276000.8811950684,1224853.4202575684,1209472.5608825684,12.067870140075684,12.014159202575684,756835.8421325684,283081.0308456421,308.44813385009763,255.23960342407224,303.03871002197263,308.2305511474609,7.632499694824219,35.0,30.01000022888184,0.0003501998901367,2978.38330078125,20.79227638244629,21.380165100097656,10.582399368286133,1.9658609628677368,1.339327096939087,0.6368447542190552,0.937321662902832,0.8784084916114807,1.8722270727157595,260.2443542480469,20.438066482543945,698.3593139648438,286.1484069824219,2.6146252155303955,1.2926112413406372,587.5576782226562,714.63232421875,24.698650360107425,41.14
2025-02-06 16:30:22+01:00,6.0,2673.429443359375,120.63195419311523,7.6301589012146,7.677430629730225,5.471673011779785,2.8369786739349365,2.8646764755249023,281.5428799629211,274.8455299973488,275.5006699800491,358.1510833740234,349.8927520751953,305.7743515014648,33.21774673461914,32.29573059082031,32.73874855041504,288.8103202819824,271.22736992836,0.0187046766281127,0.0179521865844726,479.6595458984375,480.3321838378906,22.84789085388184,21.499292373657227,261993.22938919067,1272155.6663513184,1221069.2405700684,1211730.8616638184,12.055052757263184,12.020873069763184,750305.1042556763,284790.0152206421,308.2043918609619,254.99211540222169,303.03871002197263,308.2455505371093,7.659999847412109,35.0,30.01999855041504,0.000350047302246,2958.804931640625,20.85137176513672,20.60725879669189,10.582399368286133,1.9377087354660036,1.3350875973701477,0.644736260175705,0.9495545327663422,0.8797965347766876,1.8248299360275269,261.5417785644531,20.278618812561035,698.1173706054688,286.1325225830078,2.612599849700928,1.2925081849098206,587.4772338867188,714.35205078125,,41.14
2025-02-06 16:30:24+01:00,6.0,2677.457763671875,120.52366638183594,7.649786472320557,7.676502704620361,5.4729180335998535,2.855311155319214,2.865283250808716,281.5278800964355,274.81552996635435,275.50566997528074,358.1510833740234,349.90275421142576,305.7593521118164,33.21774673461914,32.297271728515625,32.7287483215332,288.80032005310056,271.2323699235916,0.0186272563934326,0.0179521865844726,479.6595458984375,480.3416442871094,22.823810577392575,21.54132080078125,264129.4479370117,1268310.4515075684,1217285.0608825684,1213989.1624450684,12.042235374450684,12.027586936950684,743774.3663787842,286498.9995956421,307.9606498718261,254.74462738037107,303.03871002197263,308.2605499267578,7.6875,35.0,30.01999855041504,0.000350047302246,3009.486083984375,20.91046714782715,19.834352493286133,10.582399368286133,1.90955650806427,1.3308480978012085,0.6526277661323547,0.9617874026298524,0.8811845779418945,1.7774327993392944,262.8392028808594,20.119171142578125,697.8754272460938,286.1166381835937,2.61057448387146,1.292405128479004,587.3967895507812,714.07177734375,23.833812713623047,41.14
2025-02-06 16:30:26+01:00,6.0,2697.043701171875,119.94412994384766,7.629598140716553,7.679802417755127,5.473051071166992,2.86029314994812,2.8791146278381348,281.5278800964355,274.8055299758911,275.50566997528074,358.1810821533203,349.8827499389648,305.7693504333496,33.23774719238281,32.282379150390625,32.70874786376953,288.82032051086424,271.22236993312833,0.0186615715026855,0.0179664974212646,479.6891174316406,480.35784912109375,23.000717163085938,21.245962142944336,262450.9811401367,1266601.4671325684,1211547.7561950684,1214965.7249450684,12.055663108825684,12.019042015075684,760131.7405700684,292114.2339706421,308.23850479125974,255.18204917907715,303.04870834350584,308.2405494689941,7.732500076293945,35.0099983215332,30.0,0.0003498438517252,3022.56787109375,19.84245109558105,20.29057884216309,10.582399368286133,2.7433738708496094,1.3278043270111084,0.6440585255622864,0.9526676535606384,0.8848785161972046,1.8483259677886963,263.2352294921875,20.29895401000977,698.1140747070312,286.1164245605469,2.612509727478028,1.2923977375030518,587.2849731445312,714.4365234375,21.08919906616211,41.14
2025-02-06 16:30:28+01:00,6.0,2676.929443359375,119.74512481689452,7.639792919158935,7.672232627868652,5.464298248291016,2.8176326751708984,2.8398923873901367,281.49787940979,274.72552993297575,275.50566997528074,358.1810821533203,349.8827499389648,305.7693504333496,33.21774673461914,32.275909423828125,32.7287483215332,288.82032051086424,271.2323699235916,0.0186279869079589,0.0179686336517333,479.6962890625,480.3015747070313,22.96733856201172,21.518016815185547,254134.96494293213,1268188.3811950684,1216552.6390075684,1227172.7561950684,12.027586936950684,12.047118186950684,751098.5374450684,270996.0699081421,308.09140625,255.15738143920896,303.04870834350584,308.2605499267578,7.752500057220459,35.0,30.0,0.0003494369167751,2986.52587890625,20.14332771301269,20.63644218444824,10.582399368286133,2.362698554992676,1.339327096939087,0.6394075751304626,0.9366721510887146,0.8917050957679749,1.7531893253326416,261.0910949707031,19.89131164550781,698.011474609375,286.1455993652344,2.611786365509033,1.2925238609313965,587.34521484375,714.2954711914062,20.473093032836918,41.14
2025-02-06 16:30:30+01:00,6.0,2697.8095703125,119.93444061279295,7.635139465332031,7.682659149169922,5.479849815368652,2.870093584060669,2.8879566192626958,281.43787994384763,274.695529961586,275.52566995620725,358.1510833740234,349.8827499389648,305.7693504333496,33.23774719238281,32.277099609375,32.71875,288.80032005310056,271.2123699426651,0.0186623954772949,0.0179393768310546,479.6943664550781,480.3385009765625,23.02217483520508,21.56758117675781,265273.8571166992,1264648.3421325684,1211913.9671325684,1215698.1468200684,12.067870140075684,12.032469749450684,743774.3663787842,285156.2261581421,308.0745948791504,255.2231601715088,303.0587085723877,308.2605499267578,7.752500057220459,35.0,30.03999900817871,0.0003496404012044,2983.544921875,20.66471672058105,21.35798454284668,11.241600036621094,1.987038731575012,1.3162802457809448,0.6544651389122009,0.9567894339561462,0.887052059173584,1.8918776512146,263.4537658691406,20.516286849975582,697.9360961914062,286.14459228515625,2.611175298690796,1.292493224143982,587.2476806640625,714.0393676757812,24.341785430908203,41.14
2025-02-06 16:30:32+01:00,6.0,2687.917236328125,120.07954788208008,7.634692907333374,7.707476615905762,5.4952545166015625,2.861202597618103,2.888450503349304,281.4128798484802,274.70552995204923,275.515669965744,358.1510833740234,349.88775100708006,305.7743515014648,33.24774742126465,32.277099609375,32.73374938964844,288.89032020568845,271.2123699426651,0.0187203922271728,0.0185450353622436,479.675537109375,480.3069763183594,23.003101348876957,21.51315975189209,265617.17987060547,1268005.2757263184,1215331.9358825684,1222595.1194763184,12.061766624450684,12.027586936950684,760559.0105056763,285766.5777206421,308.0493091583252,254.9257863998413,303.05370845794675,308.2605499267578,7.762499809265137,35.0,30.01000022888184,0.0003496404012044,3029.553466796875,20.51457023620605,20.820183753967285,11.241600036621094,2.1895896792411804,1.3305180668830872,0.6514321565628052,0.9583269357681274,0.8875269889831543,1.8161678910255432,263.5630187988281,20.37850952148437,697.9287109375,286.16014099121094,2.6111706495285034,1.2925860285758972,587.3687744140625,714.0964660644531,,41.14
2025-02-06 16:30:34+01:00,6.0,2678.02490234375,120.2246551513672,7.634246349334717,7.732294082641602,5.510659217834473,2.852311611175537,2.888944387435913,281.3878797531128,274.7155299425125,275.50566997528074,358.1510833740234,349.8927520751953,305.77935256958006,33.257747650146484,32.277099609375,32.748748779296875,288.98032035827634,271.2123699426651,0.0187783889770507,0.0191506938934326,479.6567077636719,480.27545166015625,22.984027862548828,21.458738327026367,265960.5026245117,1271362.2093200684,1218749.9046325684,1229492.0921325684,12.055663108825684,12.022704124450684,777343.6546325684,286376.9292831421,308.0240234375,254.6284126281738,303.04870834350584,308.2605499267578,7.764999389648437,35.0,30.01000022888184,0.0003498438517252,2968.371826171875,20.36442375183105,20.28238296508789,11.241600036621094,2.3921406269073486,1.3447558879852295,0.6483991742134094,0.9598644375801086,0.8880019187927246,1.7404581308364868,263.6722717285156,20.240732192993164,697.9213256835938,286.1756896972656,2.611166000366211,1.2926788330078125,587.4898681640625,714.153564453125,21.527687072753903,41.14
2025-02-06 16:30:36+01:00,6.0,2674.04248046875,120.24637603759766,7.58568000793457,7.668605804443359,5.464005947113037,2.810489654541016,2.8412134647369385,281.3178800582885,274.7155299425125,275.54566993713377,358.14108123779295,349.87274780273435,305.77935256958006,33.21774673461914,32.2978515625,32.748748779296875,289.5003189086914,271.22236993312833,0.0187783889770507,0.0191506938934326,479.6838684082031,480.3340148925781,22.984027862548828,21.469186782836918,261001.3961791992,1266357.3265075684,1209960.8421325684,1213012.5999450684,12.053221702575684,12.021483421325684,784057.5218200684,286254.8589706421,308.5568374633789,255.1902717590332,303.0587085723877,308.27055206298826,7.770000457763672,35.0,30.01000022888184,0.0003488774278428,2980.65234375,20.31517791748047,20.52079963684082,11.241600036621094,2.361113786697388,1.2993261814117432,0.6461755037307739,0.9466115832328796,0.8739053010940552,1.6667613983154297,263.31719970703125,19.91131019592285,697.944580078125,286.173583984375,2.610997200012207,1.292502522468567,587.4769287109375,714.1204833984375,24.13457489013672,41.14
2025-02-06 16:30:38+01:00,6.0,2739.964599609375,119.69550323486328,7.603897094726562,7.662525653839111,5.455044746398926,2.76357364654541,2.810023307800293,281.32787933349607,274.74553003311155,275.50566997528074,358.14108123779295,349.87274780273435,305.80935134887693,33.21774673461914,32.284210205078125,32.748748779296875,289.8903182983398,271.2123699426651,0.0186234722137451,0.0193688640594482,479.6838684082031,480.2646789550781,22.795677185058597,21.50314140319824,267867.8512573242,1262695.2171325684,1214843.6546325684,1218749.9046325684,12.072752952575684,12.045897483825684,778930.5686950684,289062.4761581421,307.893049621582,255.8490089416504,303.0587085723877,308.27055206298826,7.779999732971191,35.0,30.0,0.0003504542032877,3015.6708984375,19.429656982421875,19.793886184692383,11.241600036621094,2.4991281032562256,1.3223679065704346,0.647325336933136,0.9427067637443542,0.864597499370575,1.7940874099731443,264.3960876464844,20.070232391357425,697.7011108398438,286.256591796875,2.609388589859009,1.2928520441055298,587.0789184570312,713.943359375,22.674619674682617,41.14
2025-02-06 16:30:40+01:00,6.0,2721.74658203125,120.29684448242188,7.61606502532959,7.791916370391846,5.551132678985596,2.8229565620422363,2.8881373405456543,281.11787977218626,274.6455300092697,275.45567002296445,358.1510833740234,349.8827499389648,305.81934967041013,33.23774719238281,32.290618896484375,32.7287483215332,290.1203197479248,271.2123699426651,0.0189367237091064,0.019361530303955,479.6767272949219,480.2277221679688,23.1013298034668,21.64457893371582,267562.6754760742,1274536.0374450684,1219360.2561950684,1218139.5530700684,12.060545921325684,12.054442405700684,780029.2015075684,288574.1949081421,308.3728775024414,255.45175018310545,303.07870903015134,308.2405494689941,7.782499313354492,35.0,30.0,0.0003499455769856,3018.78564453125,19.87730026245117,20.232383728027344,11.241600036621094,2.2821924686431885,1.3217016458511353,0.6413233876228333,0.9371250867843628,0.8895505666732788,1.8322299718856807,261.96514892578125,19.73184967041016,697.8260498046875,286.2857971191406,2.610285758972168,1.2929781675338743,587.209716796875,713.9846801757812,23.904550552368164,41.14
2025-02-06 16:30:41+01:00,6.0,2721.74658203125,120.29684448242188,7.61606502532959,7.791916370391846,5.551132678985596,2.8229565620422363,2.8881373405456543,281.11787977218626,274.6455300092697,275.45567002296445,358.1510833740234,349.8827499389648,305.81934967041013,33.23774719238281,32.290618896484375,32.7287483215332,290.1203197479248,271.2123699426651,0.0189367237091064,0.019361530303955,479.6767272949219,480.2277221679688,23.1013298034668,21.64457893371582,267562.6754760742,1274536.0374450684,1219360.2561950684,1218139.5530700684,12.060545921325684,12.054442405700684,780029.2015075684,288574.1949081421,308.3728775024414,255.45175018310545,303.07870903015134,308.2405494689941,7.775000095367432,35.0,30.0,0.0003499455769856,3032.178955078125,19.87730026245117,20.232383728027344,11.241600036621094,2.2821924686431885,1.3217016458511353,0.6413233876228333,0.9371250867843628,0.8895505666732788,1.8322299718856807,261.96514892578125,19.73184967041016,697.8260498046875,286.2857971191406,2.610285758972168,1.2929781675338743,587.209716796875,713.9846801757812,,41.14
