_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-06 16:34:42+01:00,6.0,2766.30029296875,119.58058166503906,8.129462242126465,8.07314682006836,5.730202674865723,2.943030834197998,2.9226438999176025,281.6078800201416,270.83552994728086,273.3156700223684,355.4410766601562,347.9427551269531,306.12935104370115,33.71774673461914,32.755889892578125,33.2287483215332,290.7803195953369,269.3523704051971,0.0198559989929199,0.0193028755187988,478.8427429199219,479.7247314453125,23.167133331298828,22.012807846069336,271377.3727416992,1274658.1077575684,1217040.9202575684,1235595.6077575684,12.147215843200684,12.127684593200684,789062.4046325684,291259.7417831421,308.43559112548826,256.2814144134521,302.9987091064453,308.45055236816404,6.962500095367432,35.25,29.939998626708984,0.0003571174112955,3042.14599609375,16.188711166381836,16.683433532714844,11.241600036621094,1.9527100324630735,1.258006572723389,0.6199426054954529,0.933128297328949,0.8976789116859436,1.570551514625549,255.10931396484372,16.882953643798828,693.9443359375,287.0731201171875,2.6000804901123047,1.2955714464187622,583.3757934570312,708.3018188476562,,45.26
2025-02-06 16:34:44+01:00,6.0,2766.30029296875,119.58058166503906,8.129462242126465,8.07314682006836,5.730202674865723,2.943030834197998,2.9226438999176025,281.6078800201416,270.83552994728086,273.3156700223684,355.4410766601562,347.9427551269531,306.12935104370115,33.71774673461914,32.755889892578125,33.2287483215332,290.7803195953369,269.3523704051971,0.0198559989929199,0.0193028755187988,478.8427429199219,479.7247314453125,23.167133331298828,22.012807846069336,271377.3727416992,1274658.1077575684,1217040.9202575684,1235595.6077575684,12.147215843200684,12.127684593200684,789062.4046325684,291259.7417831421,308.43559112548826,256.2814144134521,302.9987091064453,308.45055236816404,6.949999809265137,35.25,29.92999839782715,0.0003569139607747,2988.439453125,16.188711166381836,16.683433532714844,11.241600036621094,1.9527100324630735,1.258006572723389,0.6199426054954529,0.933128297328949,0.8976789116859436,1.570551514625549,255.10931396484372,16.882953643798828,693.9443359375,287.0731201171875,2.6000804901123047,1.2955714464187622,583.3757934570312,708.3018188476562,23.12042236328125,45.26
2025-02-06 16:34:46+01:00,6.0,2763.8037109375,119.57259368896484,8.119145393371582,8.118983268737793,5.77101469039917,2.9186689853668213,2.9186105728149414,281.5478796005249,270.83552994728086,273.3156700223684,355.4310821533203,347.95274963378904,306.0993522644043,33.69774627685547,32.74920654296875,33.2287483215332,290.7803195953369,269.3823701381683,0.0199602851867675,0.0193049163818359,478.8632507324219,479.789306640625,23.06985855102539,21.997678756713867,271987.7243041992,1292480.3733825684,1227538.9671325684,1218505.7640075684,12.153319358825684,12.121581077575684,780151.2718200684,292114.2339706421,308.627912902832,256.6619571685791,302.98870887756345,308.4305519104004,6.927499771118164,35.23999786376953,29.92999839782715,0.0003572191365559,3016.73876953125,17.057838439941406,17.119741439819336,11.241600036621094,1.889480710029602,1.1874579191207886,0.6336570978164673,0.9660890102386476,0.8943942189216614,1.519891619682312,253.08807373046875,16.675811767578125,693.5924682617188,287.0155334472656,2.5978078842163086,1.2953475713729858,583.1633911132812,707.987060546875,24.271684646606445,45.26
2025-02-06 16:34:48+01:00,6.0,2760.162353515625,119.52182388305664,8.13011884689331,8.1693696975708,5.80566930770874,2.969863057136536,2.9844294786453247,281.59787979125974,270.83552994728086,273.3156700223684,355.39108123779295,347.90275421142576,306.0893501281738,33.69774627685547,32.72930908203125,33.20874786376953,290.7603191375732,269.3823701381683,0.0201986560821533,0.0192809410095214,478.9013977050781,479.8286437988281,23.145675659179688,22.05224609375,272674.3698120117,1279052.6390075684,1219116.1155700684,1227416.8968200684,12.147215843200684,12.099608421325684,789062.4046325684,293334.9370956421,308.494123840332,256.7645439147949,302.98870887756345,308.4305519104004,6.924999713897705,35.22999954223633,29.92999839782715,0.0003570156860351,2984.2568359375,17.092780113220215,16.7523193359375,11.241600036621094,1.9760900139808653,1.1974581480026243,0.6328113675117493,0.9765587151050568,0.9146170616149902,1.546226680278778,253.70263671875,16.56968402862549,693.5130004882812,287.0146179199219,2.5971245765686035,1.2953200340270996,583.1940002441406,707.8990478515625,,45.26
2025-02-06 16:34:50+01:00,6.0,2756.52099609375,119.47105407714844,8.141092300415039,8.219756126403809,5.840323925018311,3.02105712890625,3.050248384475708,281.59787979125974,270.7555299043655,273.33067002296445,355.39108123779295,347.9077514648437,306.0893501281738,33.68274688720703,32.72930908203125,33.20874786376953,290.7553190231323,269.377370262146,0.0200852785110473,0.0192780265808105,478.8768310546875,479.8679809570313,23.143291473388672,22.106813430786133,273475.45623779297,1276428.1272888184,1222778.2249450684,1223815.8226013184,12.151488304138184,12.099608421325684,790832.4241638184,294067.3589706421,308.3873294830322,256.71720066070554,302.9937089920044,308.4305519104004,6.914999961853027,35.22999954223633,29.90999984741211,0.0003572191365559,3037.607421875,17.127721786499023,16.384897232055664,11.241600036621094,2.062699317932129,1.2074583768844604,0.6319656372070312,0.987028419971466,0.9348399043083192,1.572561740875244,254.31719970703125,16.46355628967285,693.4335327148438,287.0137023925781,2.5964412689208984,1.2952924966812134,583.224609375,707.81103515625,22.665298461914062,45.26
2025-02-06 16:34:52+01:00,6.0,2742.32666015625,119.8770751953125,8.080039978027344,8.12305736541748,5.770530223846436,2.94808030128479,2.963775396347046,281.59787979125974,270.6755298614502,273.3456700235605,355.39108123779295,347.9127487182617,306.0893501281738,33.667747497558594,32.72930908203125,33.20874786376953,290.7503189086914,269.37237038612363,0.0199719009399414,0.0192751121520996,478.8522644042969,479.8280944824219,23.140907287597656,21.75989151000977,274276.5426635742,1273803.6155700684,1226440.3343200684,1220214.7483825684,12.155760765075684,12.099608421325684,792602.4436950684,294799.7808456421,308.2805351257324,256.6698574066162,302.9987091064453,308.4305519104004,6.91249942779541,35.22999954223633,29.90999984741211,0.0003575243462456,3033.246826171875,16.675546646118164,17.06393051147461,11.241600036621094,2.3715531826019287,1.2274588346481323,0.6239416599273682,0.950995147228241,0.9097025394439696,1.610552430152893,255.53268432617188,16.701610565185547,693.7382202148438,287.013916015625,2.5991103649139404,1.2951010465621948,583.45751953125,708.222900390625,22.50975799560547,45.26
2025-02-06 16:34:54+01:00,6.0,2743.576904296875,121.00404357910156,8.105281829833984,8.117081642150879,5.773219108581543,2.953071355819702,2.95945143699646,281.667879486084,270.63552989959715,273.3456700235605,355.3810791015625,347.8927520751953,306.0993522644043,33.687747955322266,32.7442626953125,33.18874740600586,290.7503189086914,269.4023701190948,0.0199719009399414,0.0192751121520996,478.8522644042969,479.8169860839844,23.140907287597656,22.002466201782227,278014.9459838867,1291625.8811950684,1229370.0218200684,1225219.6311950684,12.150877952575684,12.127684593200684,776855.3733825684,299316.3824081421,308.8734191894531,256.73305931091306,303.0087093353271,308.4305519104004,6.885000228881836,35.209999084472656,29.92999839782715,0.0003569139607747,2990.041259765625,17.09189796447754,16.588905334472656,11.241600036621094,2.042698860168457,1.215886116027832,0.6385141015052795,0.9522738456726074,0.9045878052711488,1.606332540512085,252.59640502929688,17.06610870361328,693.63916015625,287.04443359375,2.5980727672576904,1.295461893081665,583.4933471679688,707.8380737304688,22.796396255493164,45.26
2025-02-06 16:34:56+01:00,6.0,2775.1591796875,120.38356018066406,8.076590538024902,8.146527290344238,5.787805080413818,2.951718330383301,2.9772775173187256,281.707879447937,270.63552989959715,273.3456700235605,355.3510803222656,347.87274780273435,306.0793518066406,33.687747955322266,32.726318359375,33.20874786376953,290.74031867980955,269.4023701190948,0.020031717300415,0.0193311080932617,478.8742065429688,479.8552856445313,23.111343383789062,22.054073333740234,282058.5250854492,1273193.2640075684,1216918.8499450684,1217162.9905700684,12.138670921325684,12.125243186950684,783325.0999450684,305786.1089706421,308.17966690063474,256.1699279785156,302.9987091064453,308.4305519104004,6.862500190734863,35.209999084472656,29.92999839782715,0.0003574226209852,2939.00439453125,16.520309448242188,16.64613914489746,11.241600036621094,2.2087740898132324,1.224312663078308,0.6221655011177063,0.9438278079032898,0.9133211970329284,1.5641160011291504,255.55999755859372,17.04036521911621,693.5289916992188,286.9303283691406,2.5978376865386963,1.295045018196106,583.2203979492188,707.7560424804688,22.730085372924805,45.26
2025-02-06 16:34:58+01:00,6.0,2774.572631835937,120.38137817382812,8.10306453704834,8.130809307098389,5.775876998901367,2.961804747581482,2.971943616867065,281.70287981033323,270.6605298757553,273.3506700262427,355.3510803222656,347.86274948120115,306.0693515777588,33.6977481842041,32.728546142578125,33.20874786376953,290.74031867980955,269.4123701095581,0.0199911527633666,0.019301640510559,478.881591796875,479.8422088623047,23.105382919311523,22.043585777282715,277557.1823120117,1279601.9554138184,1224426.1741638184,1222473.0491638184,12.145384788513184,12.125243186950684,786376.8577575684,306213.3550643921,308.2153915405273,256.2734502792358,302.9987091064453,308.42555084228513,6.854999542236328,35.189998626708984,29.939998626708984,0.0003579821099175,3025.281982421875,16.460430145263672,16.58215045928955,11.241600036621094,2.286329746246338,1.1932398676872251,0.621703028678894,0.937568724155426,0.9115544259548188,1.542424559593201,255.4165954589844,16.81574535369873,693.463134765625,286.95811462402344,2.597314476966858,1.295127511024475,583.2395935058594,707.7590637207031,,45.26
2025-02-06 16:35:00+01:00,6.0,2773.986083984375,120.3791961669922,8.129538536071777,8.115091323852539,5.763948917388916,2.971891164779663,2.9666097164154053,281.69788017272947,270.68552985191343,273.3556700289249,355.3510803222656,347.85275115966795,306.05935134887693,33.70774841308594,32.73077392578125,33.20874786376953,290.74031867980955,269.42237010002134,0.0199505882263183,0.0192721729278564,478.8889770507813,479.8291320800781,23.099422454833984,22.033098220825195,273055.8395385742,1286010.6468200684,1231933.4983825684,1227783.1077575684,12.152098655700684,12.125243186950684,789428.6155700684,306640.6011581421,308.2511161804199,256.37697257995603,302.9987091064453,308.4205497741699,6.852499961853027,35.189998626708984,29.90999984741211,0.0003583381483289,2918.046630859375,16.400550842285156,16.51816177368164,11.241600036621094,2.363885402679444,1.1621670722961426,0.6212405562400818,0.9313096404075624,0.909787654876709,1.520733118057251,255.273193359375,16.59112548828125,693.3972778320312,286.98590087890625,2.5967912673950195,1.2952100038528442,583.2587890625,707.7620849609375,20.033100128173828,45.26
2025-02-06 16:35:02+01:00,6.0,2738.26220703125,120.13301849365234,8.108806610107422,8.193299293518066,5.824733257293701,2.994924545288086,3.026131153106689,281.3678802490234,270.72553005218504,273.3656700193882,355.3210815429687,347.83275451660154,306.05935134887693,33.667747497558594,32.726898193359375,33.20874786376953,290.7503189086914,269.44237008094785,0.0201572494506835,0.0192871875762939,478.9009094238281,479.8334655761719,23.03028106689453,21.939075469970703,277938.6520385742,1278564.3577575684,1217773.3421325684,1218139.5530700684,12.124022483825684,12.132567405700684,788574.1233825684,300537.0855331421,308.3141578674316,256.4167903900146,302.98870887756345,308.4105514526367,6.862500190734863,35.15999984741211,29.899999618530277,0.0003577786593967,3036.31689453125,16.56958770751953,17.08393096923828,11.241600036621094,2.39410138130188,1.2780070304870603,0.626288652420044,0.954453468322754,0.9271158576011658,1.5798929929733276,255.54632568359372,16.851715087890625,693.454833984375,286.9049377441406,2.5980749130249023,1.295034408569336,583.4904174804688,707.8590698242188,19.45734214782715,45.26
2025-02-06 16:35:04+01:00,6.0,2744.037841796875,120.62156677246094,8.085726737976074,8.19057846069336,5.833479881286621,2.9593794345855717,2.96673583984375,281.25787963867185,270.7355300426483,273.3756700247526,355.3210815429687,347.80274810791013,306.04934921264646,33.687747955322266,32.713043212890625,33.20874786376953,290.7303184509277,269.44237008094785,0.0201584949493408,0.0193060874938964,478.9161682128906,479.9122314453125,23.041725158691406,22.10862922668457,274505.4244995117,1291747.9515075684,1234008.6936950684,1225097.5608825684,12.132567405700684,12.088622093200684,792480.3733825684,295654.2730331421,308.22169342041013,257.1244987487793,302.98870887756345,308.38054885864256,6.862500190734863,35.16999816894531,29.92999839782715,0.0003581346978081,3006.994140625,17.115812301635742,16.07764434814453,11.241600036621094,1.993211388587952,1.1388920545578003,0.6395423412322998,0.9673817753791808,0.9002901911735535,1.572561740875244,252.0228271484375,16.467880249023438,693.1856079101562,286.8765869140625,2.5972542762756348,1.2948166131973269,583.1127319335938,707.5675048828125,25.70608139038086,45.26
2025-02-06 16:35:06+01:00,6.0,2734.652587890625,120.20100021362305,8.07942008972168,8.156967639923096,5.804868936538696,2.9441308975219727,2.952286124229431,281.1628798484802,270.7205299377441,273.3656700268388,355.31107940673826,347.80274810791013,306.03935089111326,33.687747955322266,32.71173095703125,33.20874786376953,290.7303184509277,269.42237010002134,0.0200674676895141,0.0193134126663208,478.9209442138672,479.9006958007813,23.0560302734375,22.16724395751953,276412.7731323242,1286498.9280700684,1235656.6429138184,1224304.1038513184,12.125243186950684,12.080687522888184,786559.9632263184,293457.0074081421,308.18176689147947,256.63525238037107,302.98870887756345,308.3955501556396,6.869999885559082,35.15999984741211,29.899999618530277,0.0003582872856987,3021.277587890625,16.96782684326172,16.269761085510254,11.241600036621094,2.0550584197044373,1.1576385498046875,0.6303625702857971,0.9590603709220886,0.8990161120891571,1.6184315085411072,254.05088806152344,16.380630493164062,693.3400573730469,286.86212158203125,2.5966804027557373,1.294840395450592,583.2462463378906,707.7313537597656,,45.26
2025-02-06 16:35:08+01:00,6.0,2725.267333984375,119.78043365478516,8.073113441467285,8.123356819152832,5.776257991790772,2.928882360458374,2.9378364086151123,281.0678800582885,270.70552983283994,273.3556700289249,355.3010772705078,347.80274810791013,306.02935256958006,33.687747955322266,32.710418701171875,33.20874786376953,290.7303184509277,269.4023701190948,0.0199764404296875,0.0193207378387451,478.92572021484375,479.88916015625,23.070335388183597,22.22585868835449,278320.1217651367,1281249.9046325684,1237304.5921325684,1223510.6468200684,12.117918968200684,12.072752952575684,780639.5530700684,291259.7417831421,308.1418403625488,256.14600601196287,302.98870887756345,308.4105514526367,6.875,35.15999984741211,29.88999938964844,0.0003577277967664,3003.25634765625,16.819841384887695,16.461877822875977,11.241600036621094,2.116905450820923,1.1763850450515747,0.6211827993392944,0.9507389664649964,0.8977420330047607,1.6643012762069702,256.0789489746094,16.293380737304688,693.4945068359375,286.84765625,2.59610652923584,1.2948641777038574,583.3797607421875,707.8952026367188,20.13740539550781,45.26
2025-02-06 16:35:10+01:00,6.0,2738.883056640625,120.38232421875,8.13302230834961,8.132996559143066,5.77973222732544,2.992041110992432,3.013362169265747,281.1078800201416,270.70552983283994,273.3556700289249,355.2810806274414,347.7827514648437,306.02935256958006,33.667747497558594,32.7171630859375,33.20874786376953,290.7303184509277,269.39237036705015,0.0200133514404296,0.0192883548736572,478.9214172363281,479.88189697265625,22.951602935791016,22.244916915893555,277404.5944213867,1316528.2249450684,1247558.4983825684,1228759.6702575684,12.137450218200684,12.122801780700684,792724.5140075684,308105.4449081421,308.43141021728513,258.0709699630737,302.9787086486816,308.4105514526367,6.872499465942383,35.189998626708984,29.899999618530277,0.0003578295220269,2984.61279296875,15.6072998046875,16.74868392944336,11.241600036621094,2.9753246307373047,1.1304500102996826,0.6209304332733154,0.931293785572052,0.9228912591934204,1.5894496440887451,252.7193298339844,15.884499549865724,693.269287109375,286.8692932128906,2.5965209007263184,1.2947158813476562,582.9320068359375,707.6707763671875,24.17673683166504,45.26
2025-02-06 16:35:12+01:00,6.0,2741.7955322265625,119.8630027770996,8.092146873474121,8.139257907867432,5.787348985671997,2.953977346420288,2.9817047119140625,281.11788001060484,270.7205299377441,273.3506700262427,355.2710823059082,347.7677520751953,306.03435173034666,33.66274833679199,32.71783447265625,33.20874786376953,290.7303184509277,269.39237036705015,0.0200253086090087,0.0192934064865112,478.9054412841797,479.8569946289063,23.02098274230957,22.076602935791016,280303.7643432617,1304748.4397888184,1237304.5921325684,1223205.4710388184,12.140501976013184,12.111205101013184,787536.5257263184,301635.7183456421,308.4564956665039,257.2279538154602,302.9787086486816,308.4105514526367,6.875,35.13999938964844,29.899999618530277,0.0003580838351779,2998.62890625,16.2531795501709,16.791136741638184,11.241600036621094,2.612850785255432,1.153111457824707,0.6272663772106171,0.9430381655693054,0.912430226802826,1.512781262397766,253.2724456787109,16.11240530014038,693.3887023925781,286.8299560546875,2.597632646560669,1.294662594795227,583.0989685058594,707.6813049316406,,45.26
2025-02-06 16:35:14+01:00,6.0,2744.7080078125,119.34368133544922,8.051271438598633,8.145519256591797,5.794965744018555,2.9159135818481445,2.950047254562378,281.1278800010681,270.7355300426483,273.3456700235605,355.261083984375,347.75275268554685,306.03935089111326,33.65774917602539,32.718505859375,33.20874786376953,290.7303184509277,269.39237036705015,0.0200372657775878,0.0192984580993652,478.8894653320313,479.83209228515625,23.090362548828125,21.90828895568848,283202.9342651367,1292968.6546325684,1227050.6858825684,1217651.2718200684,12.143553733825684,12.099608421325684,782348.5374450684,295165.9917831421,308.48158111572263,256.38493766784666,302.9787086486816,308.4105514526367,6.880000114440918,35.15999984741211,29.88999938964844,0.0003581346978081,3026.92822265625,16.899059295654297,16.833589553833008,11.241600036621094,2.25037693977356,1.1757729053497314,0.6336023211479187,0.9547825455665588,0.9019691944122314,1.436112880706787,253.8255615234375,16.34031105041504,693.5081176757812,286.7906188964844,2.5987443923950195,1.294609308242798,583.2659301757812,707.6918334960938,21.52301597595215,45.26
2025-02-06 16:35:16+01:00,6.0,2753.30029296875,119.25051879882812,8.08693790435791,8.105674743652344,5.762138843536377,2.9543185234069824,2.970951557159424,281.0178798675537,270.8255299568176,273.3556700289249,355.261083984375,347.75275268554685,306.02935256958006,33.63774871826172,32.718505859375,33.18874740600586,290.7103199005127,269.3823701381683,0.0199347591400146,0.0193354320526123,478.88232421875,479.9081726074219,23.125171661376957,21.923316955566406,276260.1852416992,1286132.7171325684,1221069.2405700684,1218871.9749450684,12.142333030700684,12.104491233825684,788452.0530700684,298095.6792831421,308.58192291259763,257.0856174468994,302.9787086486816,308.3705505371093,6.875,35.15999984741211,29.90999984741211,0.000357626071506,2945.72314453125,16.604642868041992,16.614643096923828,11.241600036621094,2.247168064117432,1.1420071125030518,0.6251280307769775,0.946122705936432,0.9099558591842652,1.5238195657730105,254.16696166992188,16.252275466918945,693.456787109375,286.8466796875,2.5983340740203857,1.29478919506073,583.28662109375,707.8494262695312,22.33064842224121,45.26
2025-02-06 16:35:18+01:00,6.0,2740.572265625,119.62088775634766,8.06393814086914,8.149552345275879,5.795461177825928,2.919739246368408,2.9228475093841557,280.9678796768188,270.7155300617218,273.3456700235605,355.2310775756836,347.75275268554685,306.03935089111326,33.64774703979492,32.713134765625,33.158748626708984,290.7303184509277,269.37237038612363,0.0200488014221191,0.0193306274414062,478.9800720214844,479.9407043457031,23.070335388183597,22.296772003173828,278167.5338745117,1281371.9749450684,1223144.4358825684,1224975.4905700684,12.125243186950684,12.092284202575684,800537.0140075684,300903.2964706421,308.1208251953125,256.6540588378906,302.9787086486816,308.3705505371093,6.882499694824219,35.119998931884766,29.90999984741211,0.0003571682739257,2981.141845703125,16.622514724731445,16.36924934387207,11.241600036621094,2.208376884460449,1.2026467323303225,0.6238958239555359,0.9305643439292908,0.9077706336975098,1.6267833709716797,253.265625,17.096107482910156,693.2766723632812,286.7909240722656,2.593821287155152,1.294702410697937,583.3060302734375,707.5399780273438,20.08597755432129,45.26
2025-02-06 16:35:20+01:00,6.0,2739.0577392578125,119.57041549682616,8.083477973937988,8.115209579467773,5.772279262542725,2.9296098947525024,2.942763328552246,280.9578796863556,270.6505300045013,273.35567002147434,355.2210792541504,347.72775115966795,306.03935089111326,33.64274787902832,32.69676208496094,33.158748626708984,290.7153190612793,269.3823703765869,0.0200488014221191,0.0193306274414062,478.9800720214844,479.9275207519531,23.070335388183597,22.11025714874268,278358.26873779297,1288696.1936950684,1228210.3538513184,1225341.7015075684,12.131957054138184,12.100829124450684,806640.5296325684,302123.9995956421,308.31374588012693,256.81511344909666,302.9787086486816,308.37554969787595,6.882500171661377,35.13999938964844,29.899999618530277,0.0003581855604383,3032.57958984375,16.635388374328613,16.33517837524414,11.241600036621094,2.189175605773926,1.168104648590088,0.6267373263835907,0.9334158301353456,0.8982118666172028,1.558379888534546,254.3376922607422,16.990761756896973,693.20654296875,286.79136657714844,2.5960373878479004,1.294674038887024,583.3796997070312,707.5885314941406,,45.26
2025-02-06 16:35:22+01:00,6.0,2737.543212890625,119.51994323730467,8.103017807006836,8.080866813659668,5.7490973472595215,2.9394805431365967,2.962679147720337,280.9478796958923,270.58552994728086,273.3656700193882,355.2110809326172,347.70274963378904,306.03935089111326,33.63774871826172,32.680389404296875,33.158748626708984,290.70031967163084,269.39237036705015,0.0200488014221191,0.0193306274414062,478.9800720214844,479.9143371582031,23.070335388183597,21.923742294311523,278549.0036010742,1296020.4124450684,1233276.2718200684,1225707.9124450684,12.138670921325684,12.109374046325684,812744.0452575684,303344.7027206421,308.5066665649414,256.9761680603027,302.9787086486816,308.38054885864256,6.884999752044678,35.13999938964844,29.92999839782715,0.0003579821099175,3008.017578125,16.64826202392578,16.30110740661621,11.241600036621094,2.1699743270874023,1.1335625648498535,0.6295788288116455,0.9362673163414,0.8886530995368958,1.489976406097412,255.4097595214844,16.88541603088379,693.1364135742188,286.79180908203125,2.5982534885406494,1.2946456670761108,583.453369140625,707.6370849609375,22.73569679260254,45.26
2025-02-06 16:35:24+01:00,6.0,2743.018310546875,120.49539947509766,8.086935043334961,8.079133987426758,5.750924587249756,2.932889938354492,2.900737762451172,280.84787979125974,270.4655300617218,273.3656700193882,355.2010787963867,347.6927551269531,306.0093521118164,33.60774612426758,32.68890380859375,33.16874694824219,290.7103199005127,269.4023701190948,0.0198908195495605,0.0193011302947998,478.952392578125,479.8803405761719,23.12755584716797,21.835613250732425,276946.8307495117,1278564.3577575684,1222167.8733825684,1219604.3968200684,12.115477561950684,12.072752952575684,797485.2561950684,300170.8745956421,308.55265655517576,256.7645439147949,302.9987091064453,308.3705505371093,6.882499694824219,35.119998931884766,29.92999839782715,0.0003578295220269,2979.762451171875,16.604642868041992,17.741077423095703,11.241600036621094,2.305899381637573,1.1762276887893677,0.6295128464698792,0.9418277144432068,0.8960329294204712,1.4445805549621582,253.70263671875,16.60470962524414,693.020263671875,286.84625244140625,2.59749174118042,1.2947156429290771,583.7178344726562,707.706787109375,25.20895004272461,45.26
2025-02-06 16:35:26+01:00,6.0,2751.818359375,120.0024642944336,8.061651229858398,8.033222198486328,5.712473392486572,2.930124282836914,2.9197912216186523,280.79788007736204,270.2555300235748,273.3456700235605,355.1810821533203,347.67275085449216,305.9993499755859,33.60774612426758,32.67767333984375,33.16874694824219,290.70031967163084,269.37237038612363,0.0197721481323242,0.0192866764068603,478.96575927734375,479.9405822753906,23.10752868652344,22.203798294067383,285720.6344604492,1291870.0218200684,1229492.0921325684,1218994.0452575684,12.103270530700684,12.094725608825684,795776.2718200684,311645.4839706421,308.60282745361326,256.89778938293455,302.9787086486816,308.3605522155761,6.880000114440918,35.119998931884766,29.90999984741211,0.0003586942206488,3041.83447265625,16.361427307128906,17.127721786499023,11.241600036621094,2.5142738819122314,1.07595956325531,0.6250212788581848,0.9210768342018129,0.8930118083953857,1.550731897354126,254.0577087402344,16.385175704956055,692.971923828125,286.7900085449219,2.5952272415161133,1.2945915460586548,583.3927612304688,707.2479858398438,20.469783782958984,45.26
2025-02-06 16:35:28+01:00,6.0,2743.211669921875,119.9530258178711,8.065824508666992,8.10362720489502,5.76261043548584,2.961456298828125,2.9753360748291016,281.00787963867185,270.1755298614502,273.3156700223684,355.1610778808593,347.67275085449216,306.03935089111326,33.64774703979492,32.672515869140625,33.16874694824219,290.690319442749,269.33236994743345,0.0199539356231689,0.019260103225708,478.9810180664063,479.8858947753906,23.2086181640625,21.92999267578125,281600.7614135742,1273559.4749450684,1217529.2015075684,1224853.4202575684,12.131346702575684,12.082518577575684,796142.4827575684,304809.5464706421,308.3099540710449,256.72515907287595,302.9687084197998,308.330549621582,6.884999752044678,35.13999938964844,29.899999618530277,0.0003583890448676,3016.516357421875,16.175338745117188,16.509586334228516,11.241600036621094,2.5142738819122314,1.2068647146224976,0.6225941777229309,0.9308412075042723,0.9108269214630128,1.622560977935791,254.64495849609372,15.745062828063965,693.0713500976562,286.8475646972656,2.596440076828003,1.2948153018951416,583.3092041015625,707.5489501953125,21.01971435546875,45.26
2025-02-06 16:35:30+01:00,6.0,2757.4012451171875,120.06782913208008,8.05392599105835,8.127167701721191,5.774820566177368,2.9385095834732056,2.965149998664856,281.0128797531128,270.2305299282074,273.3006700217724,355.1560806274414,347.66774978637693,306.03435173034666,33.632747650146484,32.67219543457031,33.15374755859375,290.6853193283081,269.3273700714111,0.0200079765319824,0.0192741031646728,478.9917449951172,479.8748016357422,23.21958541870117,21.87936115264893,282172.966003418,1288879.2991638184,1218383.6936950684,1222412.0140075684,12.130125999450684,12.074584007263184,793334.8655700684,301269.5074081421,308.3539585113525,256.6896089553833,302.9737085342407,308.33555068969724,6.887499809265137,35.13999938964844,29.899999618530277,0.0003581855604383,3018.696533203125,15.945054531097412,16.866644859313965,11.241600036621094,2.546035647392273,1.2084278464317322,0.6175355315208435,0.9274305999279022,0.9085903465747832,1.6014402508735657,254.41961669921875,16.10674238204956,693.0955810546875,286.8459014892578,2.5971068143844604,1.2948381900787354,583.3617248535156,707.6020202636719,,45.26
2025-02-06 16:35:32+01:00,6.0,2771.5908203125,120.18263244628906,8.042027473449707,8.150708198547363,5.7870306968688965,2.915562868118286,2.9549639225006104,281.0178798675537,270.2855299949646,273.2856700211763,355.1510833740234,347.6627487182617,306.02935256958006,33.61774826049805,32.671875,33.13874816894531,290.6803192138672,269.3223701953888,0.0200620174407958,0.0192881031036376,479.0024719238281,479.86370849609375,23.230552673339844,21.8287296295166,282745.1705932617,1304199.1233825684,1219238.1858825684,1219970.6077575684,12.128905296325684,12.066649436950684,790527.2483825684,297729.4683456421,308.39796295166013,256.6540588378906,302.9787086486816,308.3405517578125,6.887500286102295,35.119998931884766,29.90999984741211,0.0003597115071614,2933.397705078125,15.714770317077637,17.223703384399414,11.241600036621094,2.5777974128723145,1.2099909782409668,0.6124768853187561,0.924019992351532,0.906353771686554,1.5803195238113403,254.19427490234372,16.468421936035156,693.1198120117188,286.84423828125,2.597773551940918,1.294861078262329,583.4142456054688,707.6550903320312,22.196781158447266,45.26
2025-02-06 16:35:34+01:00,6.0,2752.55029296875,120.2714614868164,8.055562019348145,8.155556678771973,5.799823760986328,2.9305522441864014,2.9562010765075684,281.0578798294067,270.40552988052366,273.2856700211763,355.1310791015625,347.6427520751953,306.03935089111326,33.61774826049805,32.66949462890625,33.158748626708984,290.690319442749,269.3223701953888,0.0200680789947509,0.0193041133880615,479.0091552734375,479.91839599609375,23.12803268432617,22.094322204589844,276641.6549682617,1258178.6155700684,1224975.4905700684,1225463.7718200684,12.119139671325684,12.087401390075684,784667.8733825684,303832.9839706421,308.31836166381834,257.1556037902832,302.9687084197998,308.330549621582,6.899999618530273,35.099998474121094,29.899999618530277,0.0003595080566406,3025.593505859375,16.670785903930664,16.999868392944336,11.241600036621094,2.171567678451538,1.1666690111160278,0.6293920278549194,0.9531282782554626,0.9009277820587158,1.6267833709716797,256.11993408203125,16.356529235839844,693.24169921875,286.84722900390625,2.595877885818481,1.2946372032165527,583.2350463867188,707.3240966796875,23.340404510498047,45.26
2025-02-06 16:35:36+01:00,6.0,2762.445068359375,120.2761459350586,8.05100154876709,8.153977394104004,5.800082683563232,2.91564416885376,2.9529366493225098,281.0578798294067,270.40552988052366,273.2856700211763,355.1510833740234,347.62274780273435,306.0093521118164,33.60774612426758,32.66949462890625,33.13874816894531,290.690319442749,269.3223701953888,0.0200680789947509,0.0193283901214599,479.0015258789063,479.9147644042969,23.12803268432617,21.937728881835938,274429.1305541992,1282348.5374450684,1223144.4358825684,1217895.4124450684,12.125243186950684,12.084959983825684,780761.6233825684,296142.5542831421,308.07039108276365,256.54345550537107,302.9787086486816,308.330549621582,6.892499923706055,35.119998931884766,29.90999984741211,0.0003587959459092,3023.368896484375,16.82492446899414,16.82492446899414,11.241600036621094,2.00791597366333,1.1497710943222046,0.6292231678962708,0.9467378854751588,0.9029911160469056,1.4691729545593262,254.61764526367188,16.846843719482422,692.897216796875,286.7643737792969,2.5952720642089844,1.294573426246643,583.2669677734375,707.4243774414062,21.453367233276367,45.26
2025-02-06 16:35:38+01:00,6.0,2728.241943359375,119.4060516357422,8.073113441467285,8.008070945739746,5.697107315063477,2.9808425903320312,2.956826686859131,281.04788007736204,270.33552994728086,273.2556700199842,355.121076965332,347.62274780273435,306.0093521118164,33.58774948120117,32.67022705078125,33.13874816894531,290.70031967163084,269.3223701953888,0.0197096309661865,0.0193283901214599,479.0015258789063,479.8804626464844,23.133277893066406,21.920150756835938,282058.5250854492,1291381.7405700684,1234985.2561950684,1225585.8421325684,12.117918968200684,12.070311546325684,792846.5843200684,299072.2417831421,308.297346496582,257.0075210571289,302.9787086486816,308.3405517578125,6.892499923706055,35.07999801635742,29.88999938964844,0.0003586942206488,2991.5986328125,16.67448616027832,16.121980667114258,11.241600036621094,2.434813499450684,1.2584296464920044,0.6300633549690247,0.9408305287361144,0.9041502475738524,1.5030461549758911,253.934814453125,16.651111602783203,693.2046508789062,286.8479309082031,2.597608804702759,1.2948265075683594,583.329345703125,707.4608154296875,22.712984085083008,45.26
2025-02-06 16:35:40+01:00,6.0,2736.8594970703125,119.96029281616212,8.062711238861084,8.043732166290283,5.721532344818115,2.9610962867736816,2.954034805297852,280.97787990570066,270.31552996635435,273.2556700199842,355.121076965332,347.6177505493164,306.0243515014648,33.58274841308594,32.66864013671875,33.13874816894531,290.690319442749,269.31737008094785,0.0198030681610107,0.0192851800918579,478.9991455078125,479.90333557128906,23.09513092041016,22.02919101715088,281104.85076904297,1291198.6351013184,1231811.4280700684,1224792.3851013184,12.116698265075684,12.077635765075684,788391.0179138184,301757.7886581421,308.51259841918943,256.739937210083,302.9737085342407,308.3505519866943,6.894999504089356,35.099998474121094,29.899999618530277,0.0003589993964301,2979.49560546875,16.535624504089355,16.284713745117188,11.241600036621094,2.4762563705444336,1.257881581783295,0.6276969611644745,0.9386949241161346,0.9038790762424468,1.5532306432724,254.40597534179688,16.505577087402344,693.0644836425781,286.8463592529297,2.596706986427307,1.294779360294342,583.1907958984375,707.3148803710938,,45.26
2025-02-06 16:35:42+01:00,6.0,2745.47705078125,120.51453399658205,8.052309036254883,8.07939338684082,5.745957374572754,2.941349983215332,2.9512429237365723,280.9078797340393,270.29552998542783,273.2556700199842,355.121076965332,347.6127532958984,306.03935089111326,33.5777473449707,32.66705322265625,33.13874816894531,290.6803192138672,269.31236996650694,0.0198965053558349,0.0192419700622558,478.9967651367188,479.92620849609375,23.056983947753903,22.13823127746582,280151.1764526367,1291015.5296325684,1228637.5999450684,1223998.9280700684,12.115477561950684,12.084959983825684,783935.4515075684,304443.3355331421,308.72785034179685,256.4723533630371,302.9687084197998,308.3605522155761,6.88499927520752,35.07999801635742,29.88999938964844,0.000358490770128,3048.28662109375,16.39676284790039,16.447446823120117,11.241600036621094,2.517699241638184,1.257333517074585,0.6253305673599243,0.9365593194961548,0.9036079049110411,1.6034151315689087,254.87713623046875,16.360042572021484,692.92431640625,286.84478759765625,2.5958051681518555,1.2947322130203247,583.05224609375,707.1689453125,23.355728149414062,45.26
2025-02-06 16:35:44+01:00,6.0,2710.060302734375,120.5099639892578,8.026878356933594,8.124979972839355,5.774946212768555,2.90733003616333,2.9428625106811523,280.9478796958923,270.33552994728086,273.23567002415655,355.09107818603513,347.5927490234375,306.02935256958006,33.597747802734375,32.655303955078125,33.11874771118164,290.6603187561035,269.2723700046539,0.0200111904144287,0.0193340339660644,478.9752807617188,479.89495849609375,23.2234001159668,22.05320930480957,280761.5280151367,1300048.7327575684,1232910.0608825684,1230712.7952575684,12.114256858825684,12.080077171325684,779540.9202575684,293457.0074081421,308.22589721679685,256.8194107055664,302.9787086486816,308.3605522155761,6.902500152587891,35.119998931884766,29.88999938964844,0.000358745083279,2931.3955078125,16.00645637512207,16.569778442382812,11.241600036621094,2.540226697921753,1.1597694158554075,0.6230204701423645,0.9303895235061646,0.8999521136283875,1.6360950469970703,253.470458984375,16.342205047607422,692.8663330078125,286.8445129394531,2.5963447093963623,1.294796586036682,583.1590576171875,707.214599609375,20.277482986450195,45.26
2025-02-06 16:35:46+01:00,6.0,2763.29150390625,120.25431823730467,8.07884693145752,8.184028625488281,5.821089267730713,2.9468295574188232,3.0005745887756348,281.0378798484802,270.4555300712585,273.23567002415655,355.1010803222656,347.57275238037107,306.02935256958006,33.5777473449707,32.628143310546875,33.11874771118164,290.690319442749,269.28237023353574,0.0201531391143798,0.0193457927703857,479.0725708007813,479.9257507324219,23.178577423095703,22.05372428894043,276794.2428588867,1293090.7249450684,1231201.0765075684,1228027.2483825684,12.104491233825684,12.103270530700684,786254.7874450684,299194.3120956421,308.63209381103513,257.1867088317871,302.98870887756345,308.3605522155761,6.892499923706055,35.07999801635742,29.8799991607666,0.0003585416327582,2982.298828125,16.404611587524414,16.45172882080078,11.241600036621094,2.316862106323242,1.1613208055496216,0.6260794401168823,0.9456645250320436,0.9046034216880798,1.6794497966766355,254.64495849609372,16.672714233398438,692.9661865234375,286.8741760253906,2.594876766204834,1.2947331666946411,583.0970458984375,707.3453369140625,22.755802154541016,45.26
2025-02-06 16:35:48+01:00,6.0,2756.097412109375,120.29911041259766,8.052864074707031,8.196177959442139,5.830063819885254,2.935297966003418,2.9952160120010376,280.9978798866272,270.4905300378799,273.23567002415655,355.0860809326172,347.56775131225584,306.02935256958006,33.58274841308594,32.63133239746094,33.12874794006348,290.690319442749,269.28237023353574,0.0201840944290161,0.0193199224472045,479.0615997314453,479.8997497558594,23.19526672363281,21.97957801818848,276641.6549682617,1282897.8538513184,1227844.1429138184,1226623.4397888184,12.125243186950684,12.102660179138184,788085.8421325684,301757.7886581421,308.57565155029295,256.7141536712646,302.98870887756345,308.3505519866943,6.88499927520752,35.119998931884766,29.90999984741211,0.0003587959459092,3018.07373046875,16.597702980041504,16.562058448791504,11.241600036621094,2.2979944944381714,1.188994526863098,0.6265869140625,0.947469562292099,0.9094594120979308,1.664671242237091,254.146484375,16.556243896484375,693.0271911621094,286.8743133544922,2.596099853515625,1.29480242729187,583.1438293457031,707.3666076660156,,45.26
2025-02-06 16:35:50+01:00,6.0,2748.9033203125,120.34390258789062,8.026881217956543,8.208327293395996,5.839038372039795,2.9237663745880127,2.9898574352264404,280.95787992477415,270.5255300045013,273.23567002415655,355.0710815429687,347.5627502441406,306.02935256958006,33.58774948120117,32.634521484375,33.13874816894531,290.690319442749,269.28237023353574,0.0202150497436523,0.0192940521240234,479.0506286621094,479.8737487792969,23.21195602416992,21.905431747436523,276489.0670776367,1272704.9827575684,1224487.2093200684,1225219.6311950684,12.145995140075684,12.102049827575684,789916.8968200684,304321.2652206421,308.5192092895508,256.24159851074216,302.98870887756345,308.3405517578125,6.885000228881836,35.06999969482422,29.90999984741211,0.0003581855604383,3005.392333984375,16.790794372558594,16.672388076782227,11.241600036621094,2.2791268825531006,1.2166682481765747,0.6270943880081177,0.9492745995521544,0.914315402507782,1.6498926877975464,253.64801025390625,16.439773559570312,693.0881958007812,286.8744506835937,2.597322940826416,1.2948716878890991,583.1906127929688,707.3878784179688,23.428024291992188,45.26
2025-02-06 16:35:52+01:00,6.0,2750.802490234375,118.5495376586914,8.067299842834473,8.147562026977539,5.7983717918396,2.947578191757202,2.9769036769866943,280.98787965774534,270.5055300235748,273.2556700199842,355.09107818603513,347.5627502441406,306.02935256958006,33.54774856567383,32.63311767578125,33.088748931884766,290.6803192138672,269.28237023353574,0.0200719604492187,0.0193284759521484,479.0201110839844,479.8743286132813,23.27585220336914,22.227697372436523,274658.0123901367,1302612.2093200684,1215698.1468200684,1224731.3499450684,12.114256858825684,12.113036155700684,778320.2171325684,298095.6792831421,308.175463104248,256.83508529663084,302.9787086486816,308.330549621582,6.880000114440918,35.099998474121094,29.92999839782715,0.0003588976711697,3047.262939453125,16.49464225769043,16.51401710510254,11.241600036621094,1.9410462379455569,1.268893122673035,0.632012665271759,0.9505313038825988,0.9092941880226136,1.593819260597229,253.08807373046875,16.279502868652344,692.7951049804688,286.9049987792969,2.595205545425415,1.2950363159179688,583.2682495117188,707.2328491210938,21.602970123291016,45.26
2025-02-06 16:35:54+01:00,6.0,2753.52197265625,120.04800415039062,8.038456916809082,8.151198387145996,5.7982025146484375,2.884168863296509,2.9246203899383545,281.08788003921507,270.5055300235748,273.2156700283289,355.06107940673826,347.5327514648437,306.03935089111326,33.5777473449707,32.63311767578125,33.09874725341797,290.70031967163084,269.28237023353574,0.0200719604492187,0.019312328338623,479.0758972167969,479.8855285644531,23.19908142089844,21.861602783203125,281371.8795776367,1277465.7249450684,1221313.3811950684,1214599.5140075684,12.119139671325684,12.065428733825684,800537.0140075684,304565.4058456421,308.1586517333984,257.02319564819334,302.9687084197998,308.3405517578125,6.869999885559082,35.06999969482422,29.899999618530277,0.0003582872856987,2931.484619140625,16.490388870239258,16.1411075592041,11.241600036621094,2.245563507080078,1.2066699266433716,0.6273010969161987,0.9442305564880372,0.8948948383331299,1.629186749458313,253.5933837890625,18.14873313903809,692.9155883789062,286.8744506835937,2.596482038497925,1.2948716878890991,583.0784301757812,707.4334106445312,23.1164665222168,45.26
2025-02-06 16:35:56+01:00,6.0,2758.824462890625,119.93236541748048,8.09604549407959,8.063179016113281,5.736465930938721,2.956607818603516,2.9446053504943848,281.04788007736204,270.49553003311155,273.1956700325012,355.0510772705078,347.52274932861326,305.9893516540527,33.54774856567383,32.61810302734375,33.088748931884766,290.6803192138672,269.2723700046539,0.0198635654449462,0.019312328338623,479.0758972167969,479.92877197265625,23.19908142089844,21.975059509277344,278854.1793823242,1271118.0686950684,1216308.4983825684,1216552.6390075684,12.104491233825684,12.093504905700684,793701.0765075684,301147.4370956421,308.30575408935545,256.9526542663574,302.9787086486816,308.3405517578125,6.854999542236328,35.07999801635742,29.90999984741211,0.0003588976711697,3013.6240234375,16.252723693847656,16.93189811706543,11.241600036621094,2.426442861557007,1.286866545677185,0.6284892559051514,0.9342405796051024,0.899658203125,1.5868985652923584,253.49777221679688,16.195987701416016,692.7174072265625,286.789306640625,2.596764087677002,1.2945603132247925,583.2301635742188,707.2116088867188,24.19139671325684,45.26
2025-02-06 16:35:58+01:00,6.0,2762.1890869140625,119.67811965942384,8.070671558380127,8.131021976470947,5.785967588424683,2.944569945335388,2.9612481594085693,281.0728799343109,270.49553003311155,273.2006700277328,355.0460800170898,347.51275100708006,305.99935188293455,33.54774856567383,32.620208740234375,33.088748931884766,290.6803192138672,269.2673701286316,0.020028920173645,0.019285472869873,479.0711364746094,479.9461975097656,23.15521240234375,21.94728946685791,280685.2340698242,1283080.9593200684,1224609.2796325684,1221618.5569763184,12.102660179138184,12.101439476013184,784912.0140075684,303588.8433456421,308.2385066986084,256.9291404724121,302.98370876312254,308.3405517578125,6.84999942779541,35.06999969482422,29.899999618530277,0.0003585924953884,2983.900390625,16.429654121398926,16.683603286743164,11.241600036621094,2.305599808692932,1.2659911513328552,0.6294568479061127,0.9457241594791412,0.9049238562583924,1.6523945927619934,253.4568023681641,16.27828598022461,692.7399597167969,286.77618408203125,2.5960681438446045,1.294547259807587,583.1697082519531,707.1431579589844,,45.26
2025-02-06 16:36:00+01:00,6.0,2765.5537109375,119.4238739013672,8.045297622680664,8.198864936828613,5.8354692459106445,2.9325320720672607,2.977890968322754,281.09787979125974,270.49553003311155,273.20567002296445,355.04108276367185,347.50275268554685,306.0093521118164,33.54774856567383,32.622314453125,33.088748931884766,290.6803192138672,269.26237025260923,0.0201942749023437,0.019258617401123,479.0663757324219,479.963623046875,23.111343383789062,21.91951942443848,282516.2887573242,1295043.8499450684,1232910.0608825684,1226684.4749450684,12.100829124450684,12.109374046325684,776122.9515075684,306030.2495956421,308.1712593078613,256.9056266784668,302.98870887756345,308.3405517578125,6.852499961853027,35.119998931884766,29.90999984741211,0.0003589993964301,2995.0693359375,16.606584548950195,16.4353084564209,11.241600036621094,2.1847567558288574,1.2451157569885254,0.630424439907074,0.95720773935318,0.9101895093917848,1.7178906202316284,253.41583251953125,16.360584259033203,692.7625122070312,286.7630615234375,2.595372200012207,1.2945342063903809,583.1092529296875,707.07470703125,24.07260513305664,45.26
2025-02-06 16:36:02+01:00,6.0,2751.13232421875,119.7801742553711,8.037120819091797,8.103058815002441,5.760740280151367,2.898893117904663,2.922676086425781,281.0578798294067,270.4555300712585,273.1956700325012,355.0210784912109,347.5127548217773,306.0093521118164,33.54774856567383,32.611785888671875,33.088748931884766,290.6803192138672,269.2323700428009,0.019949628829956,0.0192928504943847,479.0797119140625,479.9762878417969,23.195743560791016,22.13619804382324,277480.8883666992,1276367.0921325684,1221069.2405700684,1228027.2483825684,12.110594749450684,12.092284202575684,789428.6155700684,300048.8042831421,308.33517303466795,256.36104621887205,302.94870986938474,308.3205513000488,6.847499847412109,35.099998474121094,29.90999984741211,0.0003594062974717,2984.21240234375,16.47826385498047,15.975306510925291,11.241600036621094,2.133730173110962,1.2055472135543823,0.6235334277153015,0.9414047002792358,0.8953498601913452,1.623818039894104,252.61007690429688,16.6975154876709,692.63671875,286.7606811523437,2.594376564025879,1.2944624423980713,582.9390258789062,707.0107421875,25.59990882873535,45.26
2025-02-06 16:36:04+01:00,6.0,2750.439453125,119.88446044921876,8.101627349853516,8.052262306213379,5.729955673217773,2.9052255153656006,2.887523412704468,281.1278800010681,270.4555300712585,273.1956700325012,355.0010818481445,347.5127548217773,305.9993499755859,33.54774856567383,32.607818603515625,33.068748474121094,290.690319442749,269.2323700428009,0.0198340187072753,0.0193606910705566,479.0892639160156,479.8803405761719,22.957324981689453,21.50149917602539,277557.1823120117,1278076.0765075684,1227050.6858825684,1233276.2718200684,12.131346702575684,12.122801780700684,803222.5608825684,299926.7339706421,308.460676574707,257.10116996765134,302.9687084197998,308.3405517578125,6.84999942779541,35.099998474121094,29.939998626708984,0.0003599658203125,2992.75537109375,16.57078742980957,16.271879196166992,11.241600036621094,2.1495249271392822,1.2182220220565796,0.6306689977645874,0.94253009557724,0.8824705481529236,1.6491872072219849,255.96969604492188,16.30923080444336,692.7737426757812,286.7941589355469,2.600353240966797,1.2947156429290771,583.5178833007812,707.7420654296875,21.226173400878903,45.26
2025-02-06 16:36:06+01:00,6.0,2743.43505859375,119.89030075073242,8.08030366897583,8.087220191955566,5.753567457199097,2.9077634811401367,2.913133382797241,281.20287957191465,270.4905300378799,273.190670029819,355.00608291625974,347.4977516174316,305.9993499755859,33.542747497558594,32.59587097167969,33.07874870300293,290.690319442749,269.2373701572418,0.0199262313842773,0.0193152799606323,479.1233520507813,479.88470458984375,23.02789688110352,21.85895347595215,278777.8854370117,1280944.7288513184,1223937.8929138184,1231445.2171325684,12.125853538513184,12.100829124450684,797180.0804138184,301818.8238143921,308.41886749267576,257.0073179244995,302.9687084197998,308.33555068969724,6.844999313354492,35.07999801635742,29.90999984741211,0.0003587959459092,2989.50732421875,16.311957359313965,16.361133575439453,11.241600036621094,2.288445830345154,1.2427769303321838,0.6301046311855316,0.9420671463012696,0.8905237317085266,1.6359280347824097,254.1669769287109,16.56294536590576,692.6769104003906,286.8197479248047,2.5970653295516968,1.2947621941566467,583.196533203125,707.3596801757812,,45.26
