_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-06 16:36:08+01:00,6.0,2736.4306640625,119.8961410522461,8.058979988098145,8.122178077697754,5.77717924118042,2.910301446914673,2.938743352890014,281.2778791427612,270.5255300045013,273.1856700271368,355.011083984375,347.4827484130859,305.9993499755859,33.53774642944336,32.58392333984375,33.088748931884766,290.690319442749,269.2423702716827,0.0200184440612792,0.019269868850708,479.1574401855469,479.8890686035156,23.098468780517575,22.216407775878903,279998.5885620117,1283813.3811950684,1220825.0999450684,1229614.1624450684,12.120360374450684,12.078856468200684,791137.5999450684,303710.9136581421,308.3770584106445,256.91346588134763,302.9687084197998,308.330549621582,6.837500095367432,35.07999801635742,29.939998626708984,0.0003591011216905,3092.826904296875,16.05312728881836,16.450387954711914,11.241600036621094,2.4273667335510254,1.267331838607788,0.6295402646064758,0.9416041970252992,0.8985769152641296,1.6226688623428345,252.3642578125,16.816659927368164,692.580078125,286.8453369140625,2.5937774181365967,1.2948087453842163,582.8751831054688,706.977294921875,21.4376163482666,45.26
2025-02-06 16:36:10+01:00,6.0,2768.38134765625,120.0666961669922,8.097188949584961,8.135793685913086,5.788164138793945,2.957849740982056,2.971951723098755,281.1578792572021,270.63552989959715,273.1856700271368,354.9810775756836,347.47275390625,306.02935256958006,33.53774642944336,32.5941162109375,33.088748931884766,290.6803192138672,269.2423702716827,0.0200438213348388,0.0192847175598144,479.10595703125,479.9108276367188,23.151397705078125,21.9564151763916,276565.3610229492,1286376.8577575684,1228149.3186950684,1226318.2640075684,12.099608421325684,12.080077171325684,783813.3811950684,297729.4683456421,308.61537017822263,256.5513557434082,302.94870986938474,308.3205513000488,6.837500095367432,35.07999801635742,29.92999839782715,0.0003595080566406,2969.439697265625,16.261878967285156,16.426773071289062,11.241600036621094,2.4306282997131348,1.2831120491027832,0.6261669993400574,0.939058780670166,0.9088650345802308,1.7663323879241943,255.65557861328125,15.679069519042969,692.8248901367188,286.8458251953125,2.5964014530181885,1.2947639226913452,582.892578125,707.1143798828125,21.14005279541016,45.26
2025-02-06 16:36:12+01:00,6.0,2743.630859375,119.8740234375,8.076086044311523,8.117033004760742,5.782526969909668,2.969796895980835,2.984854459762573,281.09787979125974,270.70552983283994,273.1856700271368,354.99107971191404,347.43275299072263,306.02935256958006,33.53774642944336,32.5941162109375,33.068748474121094,290.6803192138672,269.2223702907562,0.0200438213348388,0.0192459678649902,479.12884521484375,479.9558715820313,23.151397705078125,22.0789737701416,279693.4127807617,1288329.9827575684,1226562.4046325684,1227538.9671325684,12.109374046325684,12.087401390075684,786132.7171325684,299072.2417831421,308.20068206787107,256.70935859680174,302.94870986938474,308.3405517578125,6.844999313354492,35.07999801635742,29.939998626708984,0.0003591011216905,2990.1298828125,16.705276489257812,16.814342498779297,11.241600036621094,2.132699012756348,1.2462273836135864,0.6377187371253967,0.9508209824562072,0.9104386568069458,1.5615105628967283,254.7269287109375,16.387611389160156,692.4910278320312,286.7351989746094,2.594070672988892,1.294448971748352,583.0526733398438,707.001708984375,21.08340835571289,45.26
2025-02-06 16:36:14+01:00,6.0,2745.68212890625,119.17176818847656,8.032571792602539,8.117022514343262,5.777735710144043,2.9022862911224365,2.932799816131592,281.0678800582885,270.6655298709869,273.1756700217724,354.9510787963867,347.42275085449216,305.9893516540527,33.55774688720703,32.5914306640625,33.088748931884766,290.6603187561035,269.19237008094785,0.0200093345642089,0.0192459678649902,479.12884521484375,479.97357177734375,23.161888122558597,21.99396514892578,284194.7555541992,1276245.0218200684,1224731.3499450684,1217162.9905700684,12.098387718200684,12.097167015075684,791259.6702575684,299682.5933456421,308.2301010131836,257.210037612915,302.9787086486816,308.330549621582,6.829999923706055,35.06999969482422,29.939998626708984,0.0003591011216905,3009.79736328125,16.403173446655273,15.769182205200195,11.241600036621094,2.2713656425476074,1.2826485633850098,0.633866548538208,0.945051908493042,0.8945014476776123,1.6798914670944214,252.95150756835935,16.220853805541992,692.6392822265625,286.7608642578125,2.595458030700684,1.2944680452346802,582.9813232421875,707.0474243164062,21.55927085876465,45.26
2025-02-06 16:36:16+01:00,6.0,2752.716552734375,119.6156234741211,8.032002449035645,8.118744373321533,5.781261444091797,2.9127559661865234,2.938064932823181,281.0428799629211,270.62052991390226,273.1756700217724,354.9410804748535,347.42275085449216,305.9893516540527,33.55274772644043,32.59303283691406,33.07874870300293,290.6553186416626,269.1823700904846,0.0200119495391845,0.019290165901184,479.13551330566406,479.95094299316406,23.095369338989254,21.977367401123047,281486.32049560547,1282531.6429138184,1227050.6858825684,1216186.4280700684,12.115477561950684,12.094725608825684,793517.9710388184,300415.0152206421,308.4101928710937,257.1439393997192,302.98370876312254,308.33555068969724,6.817499160766602,35.06999969482422,29.92999839782715,0.0003585416327582,2993.68994140625,16.64355182647705,16.31960964202881,11.241600036621094,2.2280611991882324,1.267328143119812,0.6380739510059357,0.9528075754642488,0.8975473642349243,1.6418545246124268,253.7504425048828,16.185583114624023,692.5650939941406,286.761962890625,2.595504641532898,1.2945146560668943,583.0751953125,707.05810546875,,45.26
2025-02-06 16:36:18+01:00,6.0,2759.7509765625,120.05947875976562,8.03143310546875,8.120466232299805,5.784787178039551,2.9232256412506104,2.9433300495147705,281.0178798675537,270.5755299568176,273.1756700217724,354.9310821533203,347.42275085449216,305.9893516540527,33.54774856567383,32.594635009765625,33.068748474121094,290.65031852722166,269.17237010002134,0.0200145645141601,0.0193343639373779,479.1421813964844,479.9283142089844,23.02885055541992,21.960769653320312,278777.8854370117,1288818.2640075684,1229370.0218200684,1215209.8655700684,12.132567405700684,12.092284202575684,795776.2718200684,301147.4370956421,308.5902847290039,257.0778411865234,302.98870887756345,308.3405517578125,6.817499160766602,35.06999969482422,29.939998626708984,0.0003595080566406,2978.07177734375,16.883930206298828,16.870037078857422,11.241600036621094,2.1847567558288574,1.2520077228546145,0.6422813534736633,0.9605632424354552,0.9005932807922363,1.603817582130432,254.54937744140625,16.150312423706055,692.4909057617188,286.7630615234375,2.5955512523651123,1.2945612668991089,583.1690673828125,707.0687866210938,24.920772552490234,45.26
2025-02-06 16:36:20+01:00,6.0,2740.029052734375,120.08409118652344,8.042550086975098,8.088876724243164,5.758218765258789,2.928593397140503,2.9520320892333984,280.83788003921507,270.49553003311155,273.1756700217724,354.9110778808593,347.40275421142576,306.0093521118164,33.55774688720703,32.600555419921875,33.068748474121094,290.6603187561035,269.19237008094785,0.0199505443572998,0.0193008232116699,479.1197814941406,479.8932189941406,23.06461334228516,22.18553352355957,278549.0036010742,1276000.8811950684,1221313.3811950684,1215331.9358825684,12.127684593200684,12.087401390075684,796996.9749450684,300292.9449081421,308.7943977355957,256.5592559814453,302.98870887756345,308.3205513000488,6.797499656677246,35.07999801635742,29.92999839782715,0.0003593045722113,2979.7626953125,16.160158157348633,16.401037216186523,11.241600036621094,2.3813230991363525,1.2531132698059082,0.6222144365310669,0.9336247444152832,0.9035776257514954,1.6322757005691528,254.6722717285156,16.230852127075195,692.2921142578125,286.8456726074219,2.592818260192871,1.2947592735290527,582.9031372070312,706.5657958984375,23.026275634765625,45.26
2025-02-06 16:36:22+01:00,6.0,2742.305908203125,119.57574462890624,8.039145469665527,8.108057975769043,5.768826484680176,3.003046989440918,3.028789520263672,280.7878798484802,270.36552991867063,273.1656700313091,354.9310821533203,347.40275421142576,306.03935089111326,33.54774856567383,32.59942626953125,33.088748931884766,290.6603187561035,269.2123700618744,0.0199771308898925,0.0192702655792236,479.1245422363281,479.8470764160156,23.134708404541016,22.161067962646484,277099.4186401367,1295287.9905700684,1233886.6233825684,1221313.3811950684,12.114256858825684,12.050780296325684,789184.4749450684,299194.3120956421,308.60282745361326,256.4486431121826,302.98870887756345,308.330549621582,6.782499313354492,35.07999801635742,29.939998626708984,0.0003602709960937,3023.0126953125,16.487661361694336,16.562387466430664,11.241600036621094,2.1741764545440674,1.237333059310913,0.6268100738525391,0.9604915380477904,0.9266241788864136,1.650319218635559,253.67532348632807,16.838512420654297,692.4197998046875,286.90399169921875,2.59393048286438,1.2950063943862915,583.0050048828125,706.8189697265625,20.7318115234375,45.26
2025-02-06 16:36:24+01:00,6.0,2731.707763671875,120.34242248535156,8.01162338256836,8.084312438964844,5.750333309173584,2.9228410720825195,2.9493601322174072,280.8778800010681,270.38552989959715,273.14567002058027,354.9110778808593,347.3927520751953,306.02935256958006,33.5777473449707,32.6064453125,33.088748931884766,290.6603187561035,269.19237008094785,0.0199376926422119,0.0192992649078369,479.136474609375,479.9334716796875,23.07748794555664,22.39533233642578,284042.1676635742,1278076.0765075684,1221557.5218200684,1211547.7561950684,12.117918968200684,12.094725608825684,786254.7874450684,296752.9058456421,308.116625213623,256.780220413208,302.9987091064453,308.330549621582,6.78000020980835,35.06999969482422,29.939998626708984,0.0003595080566406,3048.06396484375,15.885403633117676,16.378904342651367,11.241600036621094,2.62368392944336,1.2204501628875732,0.6238413453102112,0.9202120304107666,0.901212751865387,1.5953586101531982,254.33087158203125,16.61801528930664,692.073486328125,286.84429931640625,2.591624975204468,1.2947173118591309,582.8359375,706.4465942382812,21.095252990722656,45.26
2025-02-06 16:36:26+01:00,6.0,2744.9375,120.0534439086914,8.05720043182373,8.101955890655518,5.764109373092651,2.931217312812805,2.94752836227417,280.93787994384763,270.4505299568176,273.1556700259447,354.9110778808593,347.3827499389648,306.02935256958006,33.58274841308594,32.6064453125,33.088748931884766,290.67031898498533,269.1873702049255,0.0199750165939331,0.0192991666793823,479.1345672607422,479.928939819336,23.13804626464844,22.23564338684082,280761.5280151367,1287292.3851013184,1224914.4554138184,1219116.1155700684,12.129515647888184,12.098387718200684,786987.2093200684,298706.0308456421,308.20068206787107,256.79197731018064,302.9987091064453,308.330549621582,6.792499542236328,35.07999801635742,29.939998626708984,0.000359609781901,3000.9873046875,16.10856580734253,16.12879705429077,11.241600036621094,2.45850157737732,1.2586575150489807,0.6243999004364014,0.9295544922351836,0.9015348255634308,1.6376250386238098,254.6176605224609,16.4749755859375,692.3247375488281,286.84532165527344,2.5927540063858032,1.2947266697883606,582.7906494140625,706.6557312011719,,45.26
2025-02-06 16:36:28+01:00,6.0,2758.167236328125,119.76446533203124,8.102777481079102,8.119599342346191,5.777885437011719,2.939593553543091,2.9456965923309326,280.9978798866272,270.51553001403806,273.1656700313091,354.9110778808593,347.37274780273435,306.02935256958006,33.58774948120117,32.6064453125,33.088748931884766,290.6803192138672,269.1823703289032,0.0200123405456542,0.0192990684509277,479.1326599121094,479.9244079589844,23.198604583740234,22.07595443725586,277480.8883666992,1296508.6936950684,1228271.3890075684,1226684.4749450684,12.141112327575684,12.102049827575684,787719.6311950684,300659.1558456421,308.2847389221191,256.8037342071533,302.9987091064453,308.330549621582,6.802499771118164,35.04999923706055,29.94999885559082,0.0003592028469509,2988.038818359375,16.331727981567383,15.878689765930176,11.241600036621094,2.2933192253112797,1.2968648672103882,0.6249584555625916,0.9388969540596008,0.9018568992614746,1.6798914670944214,254.90444946289065,16.33193588256836,692.5759887695312,286.8463439941406,2.5938830375671387,1.2947360277175903,582.745361328125,706.8648681640625,22.266355514526367,45.26
2025-02-06 16:36:30+01:00,6.0,2661.035400390625,119.85902404785156,8.030057907104492,8.152318954467773,5.797865867614746,2.921014308929444,2.929982900619507,281.1478799819946,270.6755298614502,273.14567002058027,354.9010833740234,347.3427490234375,306.04934921264646,33.54774856567383,32.610015869140625,33.088748931884766,290.690319442749,269.19237008094785,0.0200123405456542,0.0192990684509277,479.1326599121094,479.8814392089844,23.198604583740234,22.148792266845703,281524.4674682617,1279540.9202575684,1229736.2327575684,1219604.3968200684,12.141112327575684,12.109374046325684,795654.2015075684,306640.6011581421,308.5066665649414,256.535555267334,302.98870887756345,308.3605522155761,6.807499885559082,35.07999801635742,29.94999885559082,0.0003588976711697,2990.44140625,15.894222259521484,16.221878051757812,11.241600036621094,2.460095167160034,1.2788914442062378,0.6290267705917358,0.9397414326667786,0.927140772342682,1.593819260597229,254.9317626953125,16.600114822387695,692.4566650390625,286.9291687011719,2.594752788543701,1.2948800325393677,582.7513427734375,707.0110473632812,21.169898986816406,45.26
2025-02-06 16:36:32+01:00,6.0,2768.982421875,120.16179656982422,8.048882484436035,8.157095909118652,5.806577682495117,2.973719358444214,3.013699531555176,281.1578792572021,270.79552998542783,273.135670030117,354.871076965332,347.32275238037107,306.02935256958006,33.52774810791016,32.609649658203125,33.068748474121094,290.70031967163084,269.2123700618744,0.0201029987335205,0.0192949447631835,479.1107177734375,479.8747253417969,23.13804626464844,21.89864921569824,277862.3580932617,1282592.6780700684,1224731.3499450684,1219604.3968200684,12.132567405700684,12.106932640075684,809081.9358825684,311767.5542831421,308.8068717956543,256.91346588134763,302.9987091064453,308.3705505371093,6.784999847412109,35.06999969482422,29.979999542236328,0.0003595589192708,3007.572509765625,16.542388916015625,16.36317253112793,11.966400146484377,2.4926328659057617,1.2482208013534546,0.6304991245269775,0.956598937511444,0.9208394885063172,1.666093826293945,254.0303955078125,16.026723861694336,692.7466430664062,286.87286376953125,2.597063541412353,1.2948240041732788,582.896484375,706.8895263671875,20.161701202392575,45.26
2025-02-06 16:36:34+01:00,6.0,2767.1510009765625,120.2440071105957,8.063732624053955,8.169814109802246,5.813555955886841,2.953613877296448,2.9924771785736084,281.1578792572021,270.8055299758911,273.14067002534864,354.8610786437988,347.3127502441406,306.03435173034666,33.53274726867676,32.60591125488281,33.068748474121094,290.8303197860717,269.2173701763153,0.0201337776184082,0.0196635370254516,479.1014251708984,479.8794403076172,23.11992645263672,21.957693099975582,278739.73846435547,1284912.0140075684,1225158.5960388184,1221313.3811950684,12.133177757263184,12.111205101013184,814025.7835388184,312011.6949081421,308.6609500885009,256.740311050415,302.9937089920044,308.36555137634275,6.774999618530273,35.07999801635742,29.94999885559082,0.0003597115071614,2999.07373046875,16.37538433074951,16.145352840423584,11.966400146484377,2.343907356262207,1.2817615270614624,0.6251280903816223,0.950104683637619,0.915419578552246,1.659184992313385,254.9659118652344,16.3977108001709,692.5935363769531,286.87371826171875,2.59595000743866,1.2948492169380188,582.9699401855469,706.8438415527344,,45.26
2025-02-06 16:36:36+01:00,6.0,2765.319580078125,120.3262176513672,8.078582763671875,8.18253231048584,5.8205342292785645,2.9335083961486816,2.971254825592041,281.1578792572021,270.81552996635435,273.14567002058027,354.8510803222656,347.30274810791013,306.03935089111326,33.53774642944336,32.6021728515625,33.068748474121094,290.9603199005127,269.2223702907562,0.0201645565032958,0.0200321292877197,479.0921325683594,479.8841552734375,23.101806640625,22.01673698425293,279617.1188354492,1287231.3499450684,1225585.8421325684,1223022.3655700684,12.133788108825684,12.115477561950684,818969.6311950684,312255.8355331421,308.51502838134763,256.5671562194824,302.98870887756345,308.3605522155761,6.779999732971191,35.06999969482422,29.939998626708984,0.0003601692708333,3041.43408203125,16.2083797454834,15.927533149719238,11.966400146484377,2.1951818466186523,1.3153022527694702,0.6197570562362671,0.943610429763794,0.909999668598175,1.6522761583328247,255.90142822265625,16.76869773864746,692.4404296875,286.87457275390625,2.594836473464966,1.2948744297027588,583.0433959960938,706.7981567382812,24.909135818481445,45.26
2025-02-06 16:36:38+01:00,6.0,2746.040771484375,119.20768737792967,8.077225685119629,8.053342819213867,5.735538005828857,2.932825326919556,2.9241535663604736,281.28787937164304,270.79552998542783,273.14567002058027,354.84107818603513,347.2927536010742,306.04934921264646,33.52774810791016,32.58551025390625,33.088748931884766,291.190319442749,269.2423702716827,0.0198636722564697,0.020022045135498,479.14837646484375,479.859375,23.057937622070312,22.085155487060547,276183.8912963867,1289062.4046325684,1226684.4749450684,1234008.6936950684,12.132567405700684,12.120360374450684,803100.4905700684,295654.2730331421,308.5568374633789,257.28779926300047,302.98870887756345,308.3605522155761,6.779999732971191,35.06999969482422,29.94999885559082,0.0003597115071614,2996.8935546875,16.220550537109375,15.98641586303711,11.966400146484377,2.337815284729004,1.3426461219787598,0.6267343163490295,0.9288681149482728,0.8933169841766357,1.61535906791687,254.0577087402344,16.04450035095215,692.3209228515625,286.9300537109375,2.5941011905670166,1.2950366735458374,582.8468627929688,706.7128295898438,23.781686782836918,45.26
2025-02-06 16:36:40+01:00,6.0,2764.787353515625,117.9882354736328,8.077225685119629,8.161126136779785,5.812357425689697,2.953737735748291,2.952343463897705,281.32787933349607,270.8255299568176,273.1656700313091,354.8210815429687,347.2827514648437,306.04934921264646,33.54774856567383,32.59368896484375,33.04874801635742,291.3403190612793,269.28237023353574,0.0201355113983154,0.0200465221405029,479.0987854003906,479.79150390625,23.093223571777344,22.209447860717773,283889.5797729492,1284545.8030700684,1223266.5061950684,1213622.9515075684,12.133788108825684,12.093504905700684,799438.3811950684,300537.0855331421,308.34778060913084,257.28779926300047,303.0087093353271,308.3405517578125,6.782500267028809,35.099998474121094,29.92999839782715,0.0003603218587239,3019.72021484375,16.183609008789062,16.3774471282959,11.966400146484377,2.3429489135742188,1.290449857711792,0.6303427815437317,0.949581265449524,0.9102336168289183,1.6903201341629028,253.74362182617188,15.88787078857422,692.2401123046875,286.9300537109375,2.593947649002075,1.2952874898910522,582.9724731445312,706.5176391601562,20.897686004638672,45.26
2025-02-06 16:36:41+01:00,6.0,2764.787353515625,117.9882354736328,8.077225685119629,8.161126136779785,5.812357425689697,2.953737735748291,2.952343463897705,281.32787933349607,270.8255299568176,273.1656700313091,354.8210815429687,347.2827514648437,306.04934921264646,33.54774856567383,32.59368896484375,33.04874801635742,291.3403190612793,269.28237023353574,0.0201355113983154,0.0200465221405029,479.0987854003906,479.79150390625,23.093223571777344,22.209447860717773,283889.5797729492,1284545.8030700684,1223266.5061950684,1213622.9515075684,12.133788108825684,12.093504905700684,799438.3811950684,300537.0855331421,308.34778060913084,257.28779926300047,303.0087093353271,308.3405517578125,6.779999732971191,35.07999801635742,29.959999084472656,0.0003604744466145,2945.72314453125,16.183609008789062,16.3774471282959,11.966400146484377,2.3429489135742188,1.290449857711792,0.6303427815437317,0.949581265449524,0.9102336168289183,1.6903201341629028,253.74362182617188,15.88787078857422,692.2401123046875,286.9300537109375,2.593947649002075,1.2952874898910522,582.9724731445312,706.5176391601562,,45.26
