_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-06 16:40:42+01:00,6.0,2799.887939453125,120.18856048583984,8.3322172164917,8.426186561584473,6.0261759757995605,2.9499642848968506,2.980379104614258,281.0678800582885,270.70552983283994,272.4456700325012,352.89108123779295,345.65275421142576,306.29934921264646,33.847747802734375,32.867095947265625,33.36874771118164,291.7303184509277,268.6923698425293,0.0210094738006591,0.0201041965484619,478.6520080566406,479.410400390625,23.4675407409668,22.35005760192871,289382.7438354492,1291015.5296325684,1234496.9749450684,1221313.3811950684,12.210692405700684,12.141112327575684,819335.8421325684,313598.6089706421,308.8068717956543,258.1469215393066,303.03871002197263,308.4905494689941,6.319999694824219,35.279998779296875,29.939998626708984,0.0003653574286566,3023.502197265625,14.83318042755127,15.033713340759276,11.966400146484377,2.28605055809021,1.2839502096176147,0.6317275762557983,0.9627507328987122,0.91929829120636,1.6206791400909424,254.0577087402344,14.813340187072754,688.6134033203125,287.54736328125,2.582576036453247,1.297349452972412,581.4712524414062,702.4716186523438,23.909521102905277,49.79
2025-02-06 16:40:44+01:00,6.0,2826.81201171875,119.12952423095705,8.369763374328613,8.299379348754883,5.930052280426025,2.96486234664917,2.94791030883789,280.9678796768188,270.72553005218504,272.4656700134277,352.89108123779295,345.65275421142576,306.29934921264646,33.847747802734375,32.8734130859375,33.37874984741211,291.7203182220459,268.7023700714111,0.0206862983703613,0.0200978698730468,478.6548461914063,479.4888610839844,23.305892944335938,22.43585586547852,281295.5856323242,1300659.0843200684,1232055.5686950684,1223632.7171325684,12.178954124450684,12.164305686950684,818237.2093200684,302001.9292831421,308.5442947387695,258.1165412902832,303.03871002197263,308.4805511474609,6.319999694824219,35.2599983215332,29.939998626708984,0.0003660695054796,2953.154052734375,14.554340362548828,14.421989440917969,11.966400146484377,2.452856540679932,1.2567853927612305,0.6315953731536865,0.9316226840019226,0.8870668411254883,1.537523627281189,250.97122192382807,14.99993133544922,688.747802734375,287.54608154296875,2.5832691192626958,1.296983003616333,581.3873901367188,702.4275512695312,21.66325187683105,49.79
2025-02-06 16:40:46+01:00,6.0,2809.0849609375,119.69539260864258,8.340171337127686,8.355077266693115,5.975535154342651,2.964809536933899,2.974205732345581,280.86787977218626,270.7205300569534,272.4656700134277,352.89108123779295,345.6477531433105,306.284349822998,33.83274841308594,32.875335693359375,33.36874961853027,291.7253183364868,268.7123700618744,0.0208275985717773,0.0201083374023437,478.66009521484375,479.49000549316406,23.46229553222656,22.37908267974853,281257.438659668,1290527.2483825684,1226623.4397888184,1225707.9124450684,12.182616233825684,12.148436546325684,812683.0101013184,308776.8316268921,308.6090377807617,257.475813293457,303.03871002197263,308.4855503082275,6.340000152587891,35.25,29.94999885559082,0.0003662221272786,3021.099609375,14.92426872253418,14.90314483642578,11.966400146484377,2.292089819908142,1.2336742877960205,0.6363843083381653,0.9500559270381927,0.8946994841098785,1.5095848441123962,251.6404266357422,14.948208808898926,688.7813110351562,287.5466613769531,2.583479404449463,1.2969998717308044,581.4413146972656,702.4469909667969,,49.79
2025-02-06 16:40:48+01:00,6.0,2791.35791015625,120.26126098632812,8.310579299926758,8.410775184631348,6.021018028259277,2.964756727218628,3.0005011558532715,280.7678798675537,270.7155300617218,272.4656700134277,352.89108123779295,345.6427520751953,306.2693504333496,33.8177490234375,32.87725830078125,33.35874938964844,291.7303184509277,268.7223700523376,0.0209688987731933,0.0201188049316406,478.6653442382813,479.49114990234375,23.618698120117188,22.322309494018555,281219.2916870117,1280395.4124450684,1221191.3108825684,1227783.1077575684,12.186278343200684,12.132567405700684,807128.8108825684,315551.7339706421,308.6737808227539,256.83508529663084,303.03871002197263,308.4905494689941,6.332499504089356,35.2599983215332,29.94999885559082,0.000366323852539,2990.1748046875,15.294197082519531,15.384300231933594,11.966400146484377,2.1313230991363525,1.2105631828308103,0.641173243522644,0.9684891700744628,0.9023321270942688,1.4816460609436035,252.30963134765625,14.896486282348633,688.8148193359375,287.5472412109375,2.5836896896362305,1.297016739845276,581.4952392578125,702.4664306640625,25.12005424499512,49.79
2025-02-06 16:40:50+01:00,6.0,2779.45654296875,119.67088317871094,8.337763786315918,8.37779426574707,5.990226268768311,3.0092263221740723,3.0236740112304688,280.61787977218626,270.7155300617218,272.4856699943542,352.871076965332,345.6327499389648,306.27935256958006,33.80774688720703,32.8724365234375,33.35874938964844,291.7203182220459,268.7323698043823,0.0208785324096679,0.0200667037963867,478.6105041503906,479.5329284667969,23.441791534423828,22.32429313659668,281295.5856323242,1299072.1702575684,1236450.0999450684,1222167.8733825684,12.198485374450684,12.150877952575684,808715.7249450684,302856.4214706421,308.3267654418945,257.19448509216306,303.0287097930908,308.45055236816404,6.327499866485596,35.25,29.94999885559082,0.0003665273030598,3014.8701171875,14.796331405639648,14.08139419555664,11.966400146484377,2.053321361541748,1.2069225311279297,0.6308610439300537,0.968591332435608,0.9105981588363647,1.600163221359253,250.76638793945312,15.368947982788086,688.8471069335938,287.51739501953125,2.5842535495758057,1.296875238418579,581.3453979492188,702.4238891601562,25.413305282592773,49.79
2025-02-06 16:40:52+01:00,6.0,2789.382568359375,120.06884765625,8.299850463867188,8.361069679260254,5.977395534515381,3.0206780433654785,3.042958498001098,280.68787994384763,270.6655298709869,272.50567009449003,352.8510803222656,345.6327499389648,306.2693504333496,33.80774688720703,32.856231689453125,33.3287467956543,291.7103199005127,268.7323698043823,0.020824104309082,0.0200507869720459,478.6119384765625,479.5135803222656,23.383140563964844,22.55513381958008,287170.2194213867,1302001.8577575684,1236205.9593200684,1228881.7405700684,12.172850608825684,12.149657249450684,805419.8265075684,309692.3589706421,308.6696189880371,257.37315502166746,303.0287097930908,308.4405502319336,6.317500114440918,35.25,29.959999084472656,0.0003661203681098,2956.40234375,15.112398147583008,14.957892417907717,11.966400146484377,2.074286937713623,1.2263598442077637,0.6317722201347351,0.9806971549987792,0.9166284799575806,1.5553828477859497,250.73907470703125,15.744710922241213,689.0301513671875,287.5209350585937,2.582864999771118,1.2968039512634275,581.5700073242188,702.1341552734375,23.849559783935547,49.79
2025-02-06 16:40:54+01:00,6.0,2784.201171875,120.18915557861328,8.328214645385742,8.312224388122559,5.944214344024658,2.9666101932525635,2.960890531539917,280.8778800010681,270.5755299568176,272.4856699943542,352.8510803222656,345.6327499389648,306.2593521118164,33.8177490234375,32.84661865234375,33.3287467956543,291.7103199005127,268.7223700523376,0.0207227249145507,0.0200559558868408,478.6858520507813,479.5117492675781,23.44369888305664,22.321815490722656,286483.5739135742,1291015.5296325684,1227538.9671325684,1228149.3186950684,12.171629905700684,12.121581077575684,808227.4436950684,309448.2183456421,308.03247299194334,257.80399837493894,303.0287097930908,308.45055236816404,6.304999828338623,35.22999954223633,29.979999542236328,0.0003664764404296,3029.68701171875,14.750296592712402,15.197644233703612,11.966400146484377,2.364488124847412,1.1443034410476685,0.6316007971763611,0.9493748545646667,0.9080449938774108,1.63542640209198,252.81494140625,15.800012588500977,688.6070556640625,287.4906616210937,2.584071397781372,1.2968076467514038,581.4892578125,702.427001953125,18.81631088256836,49.79
2025-02-06 16:40:56+01:00,6.0,2793.966552734375,120.34132766723631,8.291816711425781,8.310414791107178,5.94357442855835,2.96999990940094,2.976718306541443,280.9128798484802,270.56552996635435,272.4856699943542,352.8510803222656,345.6177505493164,306.25435104370115,33.8227481842041,32.84661865234375,33.33874702453613,291.7103199005127,268.7023700714111,0.0207227249145507,0.0200861272811889,478.69635009765625,479.49951171875,23.44369888305664,22.37637233734131,286598.01483154297,1299987.6976013184,1233032.1311950684,1223754.7874450684,12.180174827575684,12.142943382263184,815002.3460388184,309997.5347518921,308.1691135406494,257.495353603363,303.0287097930908,308.4455513000488,6.299999713897705,35.209999084472656,29.94999885559082,0.0003668833414713,2984.701904296875,14.715822219848633,15.13567876815796,11.966400146484377,2.288020730018616,1.17533141374588,0.6336244344711304,0.9437480866909028,0.9034945666790009,1.5761892199516296,250.69126892089844,15.530046463012695,688.6807861328125,287.4922180175781,2.5839555263519287,1.2968606352806091,581.5236511230469,702.3585205078125,,49.79
2025-02-06 16:40:58+01:00,6.0,2803.73193359375,120.49349975585938,8.25541877746582,8.308605194091797,5.942934513092041,2.9733896255493164,2.9925460815429688,280.9478796958923,270.5555299758911,272.4856699943542,352.8510803222656,345.60275115966795,306.2493499755859,33.8277473449707,32.84661865234375,33.34874725341797,291.7103199005127,268.6823700904846,0.0207227249145507,0.0201162986755371,478.7068481445313,479.4872741699219,23.44369888305664,22.43092918395996,286712.4557495117,1308959.8655700684,1238525.2952575684,1219360.2561950684,12.188719749450684,12.164305686950684,821777.2483825684,310546.8511581421,308.30575408935545,257.1867088317871,303.0287097930908,308.4405502319336,6.289999961853027,35.209999084472656,29.939998626708984,0.0003662729899088,3001.832763671875,14.681347846984863,15.073713302612305,11.966400146484377,2.21155333518982,1.2063593864440918,0.6356480717658997,0.9381213188171388,0.8989441394805908,1.5169520378112793,248.56759643554688,15.260080337524414,688.7545166015625,287.4937744140625,2.5838396549224854,1.2969136238098145,581.5580444335938,702.2900390625,23.081195831298828,49.79
2025-02-06 16:41:00+01:00,6.0,2783.9267578125,120.23789978027344,8.27647590637207,8.42133903503418,6.021143913269043,2.9475018978118896,2.999091863632202,280.9478796958923,270.5755299568176,272.4856699943542,352.8210815429687,345.60275115966795,306.2393516540527,33.80774688720703,32.85009765625,33.34874725341797,291.6803192138672,268.7223700523376,0.0209916286468505,0.0201162986755371,478.7068481445313,479.5353088378906,23.44036102294922,22.469167709350582,286483.5739135742,1284545.8030700684,1226318.2640075684,1227905.1780700684,12.181395530700684,12.139891624450684,806030.1780700684,308837.8667831421,308.41468658447263,258.04058971405027,303.0087093353271,308.4405502319336,6.279999732971191,35.22999954223633,29.959999084472656,0.0003666290283203,3009.352294921875,14.800980567932127,14.950183868408203,11.966400146484377,2.0413661003112797,1.2195396423339844,0.6271914839744568,0.954379677772522,0.9040935635566713,1.4900819063186646,252.569091796875,14.582157135009766,688.6130981445312,287.4370422363281,2.581851959228516,1.2967036962509155,581.5670166015625,702.2219848632812,23.36744880676269,49.79
2025-02-06 16:41:02+01:00,6.0,2770.8974609375,119.87822723388672,8.301355361938477,8.354316711425781,5.974151134490967,2.9808895587921143,3.0036396980285645,280.7878798484802,270.65552988052366,272.50567009449003,352.8210815429687,345.60275115966795,306.2593521118164,33.76774978637695,32.84326171875,33.35874938964844,291.67031898498533,268.7023700714111,0.020824384689331,0.0200707530975341,478.708251953125,479.5149230957031,23.378849029541016,22.28217887878418,287399.1012573242,1309570.2171325684,1225463.7718200684,1231811.4280700684,12.199706077575684,12.141112327575684,819457.9124450684,313354.4683456421,308.5401138305664,257.22558917999265,303.0287097930908,308.4305519104004,6.274999618530273,35.209999084472656,30.0,0.0003669342041015,3031.466796875,14.934770584106444,15.251991271972656,11.966400146484377,2.2299184799194336,1.263745665550232,0.6307008266448975,0.9497488141059875,0.8994876146316528,1.5043014287948608,251.3536376953125,15.260080337524414,688.6151123046875,287.43560791015625,2.583322525024414,1.2968010902404783,581.56103515625,702.376708984375,21.77452278137207,49.79
2025-02-06 16:41:04+01:00,6.0,2744.13134765625,120.03803253173828,8.279922485351562,8.323891639709473,5.962518692016602,2.9559743404388428,2.9836983680725098,280.8178800582885,270.6655298709869,272.4856699943542,352.8010772705078,345.57275238037107,306.2393516540527,33.74774932861328,32.8363037109375,33.318748474121094,291.67031898498533,268.7023700714111,0.0207585468292236,0.0200535373687744,478.6791687011719,479.5089111328125,23.3917236328125,22.202455520629883,281371.8795776367,1267333.8890075684,1210204.9827575684,1227172.7561950684,12.181395530700684,12.144774436950684,811401.2718200684,302490.2105331421,308.494123840332,257.3885864257812,303.0087093353271,308.4205497741699,6.25,35.189998626708984,29.94999885559082,0.0003667307535807,3011.532958984375,14.847052574157717,15.587552070617676,11.966400146484377,2.267554998397827,1.2100958824157717,0.6441110968589783,0.96397066116333,0.8955786228179932,1.5806719064712524,250.0152282714844,15.22564697265625,688.4215698242188,287.435302734375,2.5815508365631104,1.2966662645339966,581.5521240234375,701.912109375,20.145538330078125,49.79
2025-02-06 16:41:06+01:00,6.0,2782.22607421875,120.43417739868164,8.26688289642334,8.33128833770752,5.964438676834106,2.9630852937698364,2.992212653160095,280.83287992477415,270.67052986621854,272.4856699943542,352.81107940673826,345.57275238037107,306.2393516540527,33.75774955749512,32.83216857910156,33.31374931335449,291.67531909942625,268.7173699378967,0.0207672243118286,0.0200612697601318,478.69752502441406,479.5233001708984,23.41151237487793,22.45850658416748,282439.9948120117,1278808.4983825684,1220214.7483825684,1228759.6702575684,12.180174827575684,12.144774436950684,807617.0921325684,303405.7378768921,308.60682716369627,257.5771550178528,303.0087093353271,308.4155506134033,6.247499942779541,35.189998626708984,29.959999084472656,0.0003668324788411,3006.1044921875,15.022348403930664,15.466444969177246,11.966400146484377,2.183824062347412,1.2416340708732605,0.6387089490890503,0.95900297164917,0.8995265662670135,1.59409761428833,250.58200073242188,15.086496829986572,688.3658752441406,287.4492950439453,2.581220984458924,1.2967102527618408,581.5147094726562,701.8730163574219,,49.79
2025-02-06 16:41:08+01:00,6.0,2820.32080078125,120.830322265625,8.253843307495117,8.338685035705566,5.966358661651611,2.97019624710083,3.0007269382476807,280.84787979125974,270.6755298614502,272.4856699943542,352.8210815429687,345.57275238037107,306.2393516540527,33.76774978637695,32.828033447265625,33.30875015258789,291.6803192138672,268.7323698043823,0.0207759017944335,0.0200690021514892,478.71588134765625,479.5376892089844,23.43130111694336,22.71455764770508,283508.1100463867,1290283.1077575684,1230224.5140075684,1230346.5843200684,12.178954124450684,12.144774436950684,803832.9124450684,304321.2652206421,308.7195304870605,257.7657236099243,303.0087093353271,308.4105514526367,6.267499923706055,35.16999816894531,29.979999542236328,0.0003672394137912,3026.616943359375,15.197644233703612,15.345337867736816,11.966400146484377,2.100093126296997,1.2731722593307495,0.6333068013191223,0.9540352821350098,0.903474509716034,1.6075233221054075,251.14877319335935,14.947346687316896,688.3101806640625,287.4632873535156,2.5808911323547363,1.296754240989685,581.477294921875,701.8339233398438,25.607267379760746,49.79
2025-02-06 16:41:10+01:00,6.0,2741.75390625,120.2530288696289,8.22594165802002,8.320759773254395,5.954524993896484,2.944035768508911,2.977970838546753,280.8778800010681,270.6755298614502,272.50567009449003,352.8010772705078,345.55274810791013,306.2493499755859,33.77774810791016,32.828033447265625,33.3287467956543,291.6803192138672,268.7023700714111,0.0207447662353515,0.0200492038726806,478.7611999511719,479.5653381347656,23.532867431640625,22.5129337310791,282974.0524291992,1276977.4436950684,1216186.4280700684,1211547.7561950684,12.170409202575684,12.126463890075684,802123.9280700684,304199.1949081421,308.661302947998,257.5968994140625,303.0087093353271,308.4105514526367,6.289999961853027,35.189998626708984,29.959999084472656,0.000367442864312,2954.711181640625,15.189887046813965,15.011898040771484,11.966400146484377,2.101052045822144,1.2069225311279297,0.6388357877731323,0.955020010471344,0.8949434757232666,1.5411686897277832,249.9879150390625,14.816495895385742,688.4816284179688,287.4344787597656,2.582224130630493,1.296641826629639,581.4922485351562,702.0869750976562,25.658174514770508,49.79
2025-02-06 16:41:12+01:00,6.0,2757.864013671875,121.06666564941406,8.246976852416992,8.321660995483398,5.952965259552002,2.962749481201172,2.9895801544189453,280.7478798866272,270.6655298709869,272.4856699943542,352.8010772705078,345.5327514648437,306.2493499755859,33.79774856567383,32.81787109375,33.34874725341797,291.6803192138672,268.6923698425293,0.0207447662353515,0.0200492038726806,478.7611999511719,479.5624084472656,23.532867431640625,22.149023056030277,289382.7438354492,1307983.3030700684,1246948.1468200684,1206176.6624450684,12.185057640075684,12.154540061950684,808471.5843200684,313598.6089706421,308.561018371582,258.02539863586424,303.0287097930908,308.4105514526367,6.309999465942383,35.189998626708984,29.959999084472656,0.0003665273030598,2972.554443359375,14.988743782043455,15.321980476379396,11.966400146484377,1.968379020690918,1.1606359481811523,0.6320791840553284,0.9496330618858336,0.8998268246650696,1.5717387199401855,253.10171508789065,14.942777633666992,688.6107788085938,287.4656677246094,2.583653211593628,1.2965368032455444,581.71044921875,702.48388671875,20.34410285949707,49.79
2025-02-06 16:41:14+01:00,6.0,2784.020263671875,119.59148406982422,8.181134223937988,8.302376747131348,5.943462371826172,2.910443067550659,2.929025888442993,280.72787990570066,270.6255299091339,272.4456700325012,352.7810806274414,345.5127548217773,306.21935119628904,33.77774810791016,32.83575439453125,33.318748474121094,291.67031898498533,268.6723698616028,0.0207013149261474,0.0199869270324707,478.729736328125,479.5838012695313,23.39792251586914,22.682714462280277,288009.4528198242,1310180.5686950684,1239990.1390075684,1220580.9593200684,12.186278343200684,12.164305686950684,807495.0218200684,311767.5542831421,308.41468658447263,258.2076829910278,303.0287097930908,308.390550994873,6.324999809265137,35.15999984741211,29.979999542236328,0.0003668324788411,2990.08544921875,15.025980949401855,14.702629089355469,11.966400146484377,1.956346869468689,1.2174726724624634,0.6384479403495789,0.9497739672660828,0.8896990418434143,1.5553828477859497,251.02584838867188,14.46584129333496,688.4370727539062,287.381591796875,2.580385684967041,1.2964928150177002,581.5460205078125,702.0319213867188,22.14322280883789,49.79
2025-02-06 16:41:16+01:00,6.0,2797.5338134765625,119.95539474487305,8.208905220031738,8.292016983032227,5.932497262954712,2.938850522041321,2.955208420753479,280.7478798866272,270.65052988529203,272.4456700325012,352.7760795593261,345.4977516174316,306.2293514251709,33.78774833679199,32.8302001953125,33.318748474121094,291.6653188705444,268.6623698711395,0.0206792459487915,0.0200468769073486,478.7225799560547,479.5406494140625,23.40078353881836,22.595101356506348,288238.3346557617,1301513.5765075684,1236389.0647888184,1224670.3147888184,12.191161155700684,12.142943382263184,809020.9007263184,312438.9410018921,308.46485748291013,257.81742277145383,303.0287097930908,308.390550994873,6.359999656677246,35.189998626708984,29.959999084472656,0.000366323852539,3050.066162109375,14.860472202301024,15.129010200500488,11.966400146484377,2.185015857219696,1.2021973729133606,0.632320761680603,0.938653975725174,0.8940047323703766,1.5651350617408752,251.1897430419922,14.850736618041992,688.4862060546875,287.4078826904297,2.581876754760742,1.2965631484985352,581.481689453125,702.1316833496094,,49.79
2025-02-06 16:41:18+01:00,6.0,2811.04736328125,120.31930541992188,8.236676216125488,8.281657218933105,5.921532154083252,2.9672579765319824,2.981390953063965,280.7678798675537,270.6755298614502,272.4456700325012,352.7710784912109,345.4827484130859,306.2393516540527,33.79774856567383,32.82464599609375,33.318748474121094,291.6603187561035,268.65236988067625,0.0206571769714355,0.0201068267822265,478.7154235839844,479.49749755859375,23.403644561767575,22.507488250732425,288467.2164916992,1292846.5843200684,1232787.9905700684,1228759.6702575684,12.196043968200684,12.121581077575684,810546.7796325684,313110.3277206421,308.51502838134763,257.42716255187986,303.0287097930908,308.390550994873,6.372499465942383,35.15999984741211,29.94999885559082,0.000366323852539,3027.684814453125,14.694963455200195,15.555391311645508,11.966400146484377,2.413684844970703,1.1869220733642578,0.6261935830116272,0.9275339841842652,0.8983104228973389,1.5748872756958008,251.3536376953125,15.235631942749023,688.5353393554688,287.4341735839844,2.583367824554444,1.29663348197937,581.4173583984375,702.2314453125,24.589340209960938,49.79
2025-02-06 16:41:20+01:00,6.0,2781.676025390625,120.55264282226562,8.237817764282227,8.361318588256836,5.986494064331055,2.9519145488739014,2.996169328689575,280.79788007736204,270.65552988052366,272.4256700515747,352.7710784912109,345.50275268554685,306.2493499755859,33.847747802734375,32.824554443359375,33.3287467956543,291.6803192138672,268.65236988067625,0.0208706092834472,0.0200983028411865,478.7454528808594,479.5326843261719,23.46181869506836,22.897375106811523,286330.9860229492,1300048.7327575684,1238891.5061950684,1233398.3421325684,12.176512718200684,12.137450218200684,812744.0452575684,309448.2183456421,308.3728775024414,257.87289276123045,303.0287097930908,308.4205497741699,6.392499923706055,35.16999816894531,29.939998626708984,0.0003666290283203,2995.60302734375,14.836264610290527,14.293627738952637,11.966400146484377,2.3244049549102783,1.2147667407989502,0.6425213813781738,0.9494364261627196,0.8985709547996521,1.5875266790390017,251.44921875,15.153423309326172,687.940185546875,287.4636535644531,2.5788450241088867,1.296764612197876,581.629638671875,701.54443359375,24.26215362548828,49.79
2025-02-06 16:41:22+01:00,6.0,2793.40869140625,120.04283142089844,8.251554489135742,8.252700805664062,5.908880710601807,2.967600584030152,2.968012809753418,280.7178796768188,270.65552988052366,272.4256700515747,352.7510818481445,345.50275268554685,306.2493499755859,33.76774978637695,32.835784912109375,33.3287467956543,291.67031898498533,268.63236989974973,0.0205778293609619,0.0200753498077392,478.7488098144531,479.5430603027344,23.29683303833008,22.06943130493164,283508.1100463867,1304077.0530700684,1223510.6468200684,1220214.7483825684,12.175292015075684,12.131346702575684,812133.6936950684,306274.3902206421,308.6654609680176,257.07006492614744,303.0287097930908,308.390550994873,6.40749979019165,35.15999984741211,29.939998626708984,0.0003671376546223,3017.584228515625,15.345499038696287,15.47838020324707,11.966400146484377,1.901114821434021,1.242717146873474,0.6388756632804871,0.963936448097229,0.8931539058685303,1.503211498260498,250.60247802734372,14.826485633850098,688.5143432617188,287.4661865234375,2.585235595703125,1.2966877222061155,581.6817626953125,702.5438232421875,21.855344772338867,49.79
2025-02-06 16:41:24+01:00,6.0,2778.869140625,119.88933563232422,8.254987716674805,8.217864036560059,5.879629611968994,2.926313877105713,2.9436254501342773,280.72787990570066,270.6255299091339,272.4256700515747,352.7510818481445,345.4827484130859,306.2493499755859,33.74774932861328,32.835784912109375,33.30875015258789,291.6803192138672,268.63236989974973,0.0205107440948486,0.0200082950592041,478.6996765136719,479.4836120605469,23.37932586669922,22.282175064086918,284042.1676635742,1290771.3890075684,1235351.4671325684,1244140.5296325684,12.167967796325684,12.154540061950684,807128.8108825684,308471.6558456421,308.43559112548826,258.283373260498,303.0287097930908,308.390550994873,6.420000076293945,35.15999984741211,29.959999084472656,0.0003674937269422,3037.87451171875,14.575450897216797,15.25197982788086,11.966400146484377,2.615957021713257,1.3273741006851196,0.634372889995575,0.9296289086341858,0.8902835249900818,1.5005518198013306,253.18365478515625,15.238961219787598,688.1220703125,287.4606628417969,2.584055185317993,1.2969211339950562,581.3453979492188,701.7035522460938,23.839818954467773,49.79
2025-02-06 16:41:26+01:00,6.0,2834.825439453125,120.2545394897461,8.276732444763184,8.223043441772461,5.878819942474365,2.990564107894897,2.971165180206299,280.9978798866272,270.6655298709869,272.4256700515747,352.7510818481445,345.4827484130859,306.2593521118164,33.757747650146484,32.82110595703125,33.29874801635742,291.6603187561035,268.63236989974973,0.0205107440948486,0.0200082950592041,478.6996765136719,479.4737243652344,23.37932586669922,22.47274398803711,280837.8219604492,1294311.4280700684,1230224.5140075684,1228515.5296325684,12.170409202575684,12.144774436950684,825317.2874450684,301879.8589706421,308.84430541992185,258.4039491653442,303.0287097930908,308.4105514526367,6.4375,35.13999938964844,29.90999984741211,0.0003669342041015,2971.66455078125,14.852476119995115,14.829363822937012,11.966400146484377,2.1922574043273926,1.2895393371582031,0.6281116008758545,0.9257727265357972,0.8944385051727295,1.651216745376587,250.86196899414065,14.504501342773438,688.4649658203125,287.4358825683594,2.582920551300049,1.2966830730438232,581.415771484375,702.2828369140625,24.18740463256836,49.79
2025-02-06 16:41:28+01:00,6.0,2818.03466796875,120.23495864868164,8.258190631866455,8.289638996124268,5.926945209503174,2.956450223922729,2.967425346374512,281.03287997245786,270.69052996635435,272.4106700658798,352.74107971191404,345.47775115966795,306.25435104370115,33.76274871826172,32.81221008300781,33.29874801635742,291.6853193283081,268.63236989974973,0.0206800546646118,0.0200461139678955,478.7294769287109,479.5354614257813,23.41771125793457,22.515249252319336,285682.48748779297,1300048.7327575684,1229125.8811950684,1228576.5647888184,12.180785179138184,12.142333030700684,821960.3538513184,307189.9175643921,308.7381996154785,258.40771713256834,303.0337099075317,308.4155506134033,6.452499866485596,35.15999984741211,29.939998626708984,0.0003661203681098,2935.755859375,14.550464630126951,14.91267204284668,11.966400146484377,2.2612425088882446,1.298960506916046,0.6263014376163483,0.928073674440384,0.8937087953090668,1.6449007987976074,250.773193359375,14.60167121887207,688.3407897949219,287.4340515136719,2.5820034742355347,1.2966297268867493,581.3078308105469,702.1067199707031,,49.79
2025-02-06 16:41:30+01:00,6.0,2801.243896484375,120.2153778076172,8.239648818969727,8.356234550476074,5.975070476531982,2.922336339950561,2.9636855125427246,281.0678800582885,270.7155300617218,272.3956700801849,352.7310775756836,345.47275390625,306.2493499755859,33.76774978637695,32.803314208984375,33.29874801635742,291.7103199005127,268.63236989974973,0.020849365234375,0.0200839328765869,478.75927734375,479.5971984863281,23.45609664916992,22.55775451660156,290527.1530151367,1305786.0374450684,1228027.2483825684,1228637.5999450684,12.191161155700684,12.139891624450684,818603.4202575684,312499.9761581421,308.63209381103513,258.41148509979246,303.03871002197263,308.4205497741699,6.460000038146973,35.15999984741211,29.939998626708984,0.0003666798909505,3027.15087890625,14.248453140258787,14.995980262756348,11.966400146484377,2.3302276134490967,1.3083816766738892,0.624491274356842,0.9303746223449708,0.892979085445404,1.638584852218628,250.68441772460935,14.698841094970703,688.2166137695312,287.4322204589844,2.5810863971710205,1.2965763807296753,581.1998901367188,701.9306030273438,20.367938995361328,49.79
2025-02-06 16:41:32+01:00,6.0,2758.002685546875,119.77784729003906,8.249265670776367,8.339686393737793,5.969082832336426,2.9633877277374268,2.9958696365356445,281.1778797149658,270.76553001403806,272.4156700611114,352.7310775756836,345.4627517700195,306.2393516540527,33.757747650146484,32.7989501953125,33.29874801635742,291.7103199005127,268.6823700904846,0.0208007411956787,0.0200436172485351,478.7945861816406,479.5422668457031,23.422718048095703,22.398239135742188,291442.6803588867,1303954.9827575684,1238159.0843200684,1232177.6390075684,12.193602561950684,12.139891624450684,814453.0296325684,308715.7964706421,308.44813385009763,257.7810338973999,303.0287097930908,308.4305519104004,6.477499961853027,35.15999984741211,29.939998626708984,0.0003690196397569,3011.3994140625,14.94961929321289,14.644316673278809,11.966400146484377,2.0213656425476074,1.1780047416687012,0.6353462338447571,0.9525275230407716,0.9009895324707032,1.5906702280044556,252.14572143554688,14.888208389282228,688.4254760742188,287.4933166503906,2.5818915367126465,1.2967449426651,581.3723754882812,702.0908203125,20.97222900390625,49.79
2025-02-06 16:41:34+01:00,6.0,2799.658935546875,120.15703582763672,8.294856071472168,8.395188331604004,6.010152816772461,2.976712465286255,3.01035213470459,281.2678798675537,270.81552996635435,272.4256700515747,352.7510818481445,345.4627517700195,306.2593521118164,33.71774673461914,32.799224853515625,33.29874801635742,291.6803192138672,268.7023700714111,0.0209542617797851,0.0200269126892089,478.7893371582031,479.5446472167969,23.40412139892578,22.65290641784668,291366.3864135742,1301757.7171325684,1236694.2405700684,1227294.8265075684,12.178954124450684,12.154540061950684,817993.0686950684,316162.0855331421,308.460676574707,257.23336544036863,303.03871002197263,308.4305519104004,6.480000019073486,35.15999984741211,29.939998626708984,0.0003667307535807,3033.24658203125,14.694963455200195,14.488571166992188,11.966400146484377,2.377002716064453,1.2400946617126465,0.6216381192207336,0.9388483762741088,0.9046265482902528,1.6375259160995483,250.15179443359372,15.43031120300293,688.134033203125,287.4905700683594,2.5804455280303955,1.296820878982544,581.4173583984375,701.69287109375,25.04471206665039,49.79
2025-02-06 16:41:36+01:00,6.0,2813.610107421875,120.4589385986328,8.249265670776367,8.354890823364258,5.978908538818359,2.9598727226257324,2.9977715015411377,281.32787933349607,270.79552998542783,272.4656700134277,352.7010787963867,345.43275299072263,306.2593521118164,33.74774932861328,32.805419921875,33.29874801635742,291.6803192138672,268.7323698043823,0.020830078125,0.0200526809692382,478.7445068359375,479.5657958984375,23.46277236938477,22.421581268310547,287704.2770385742,1295287.9905700684,1229370.0218200684,1223632.7171325684,12.203368186950684,12.175292015075684,804809.4749450684,306030.2495956421,308.8609451293945,257.7657236099243,303.03871002197263,308.4405502319336,6.470000267028809,35.15999984741211,29.92999839782715,0.000367442864312,3049.08740234375,14.914770126342772,15.103374481201172,11.966400146484377,2.162948608398437,1.2300963401794434,0.6331188082695007,0.9665601849555968,0.901174008846283,1.578518271446228,252.21401977539065,14.42508029937744,688.3418579101562,287.4344482421875,2.582062005996704,1.2966409921646118,581.3993530273438,702.04150390625,24.671157836914062,49.79
2025-02-06 16:41:38+01:00,6.0,2792.4859619140625,120.10037231445312,8.279161930084229,8.341150283813477,5.968122005462647,2.9721157550811768,2.9982235431671143,281.37787952423093,270.8255299568176,272.4656700134277,352.7010787963867,345.44775238037107,306.25435104370115,33.75274848937988,32.805419921875,33.288747787475586,291.6853193283081,268.7323698043823,0.020830078125,0.0200526809692382,478.7445068359375,479.5437774658203,23.46277236938477,22.35361194610596,285911.36932373047,1296142.4827575684,1229003.8108825684,1226989.6507263184,12.189940452575684,12.152709007263184,813659.5726013184,311645.4839706421,308.9584087371826,257.63501968383787,303.0337099075317,308.43055000305174,6.474999904632568,35.16999816894531,29.94999885559082,0.0003674937269422,2931.306396484375,14.775110244750977,15.01136875152588,11.966400146484377,2.2353243827819824,1.256633460521698,0.635048121213913,0.9524928331375122,0.8944598138332367,1.5550817847251892,251.10780334472656,14.566340923309326,688.3959655761719,287.44874572753906,2.582640290260315,1.2966939210891724,581.4218444824219,702.1697082519531,,49.79
2025-02-06 16:41:40+01:00,6.0,2771.36181640625,119.74180603027344,8.30905818939209,8.327409744262695,5.957335472106934,2.984358787536621,2.998675584793091,281.4278797149658,270.8555299282074,272.4656700134277,352.7010787963867,345.4627517700195,306.2493499755859,33.757747650146484,32.805419921875,33.27874755859375,291.690319442749,268.7323698043823,0.020830078125,0.0200526809692382,478.7445068359375,479.5217590332031,23.46277236938477,22.285642623901367,284118.4616088867,1296996.9749450684,1228637.5999450684,1230346.5843200684,12.176512718200684,12.130125999450684,822509.6702575684,317260.7183456421,309.0558723449707,257.50431575775144,303.0287097930908,308.4205497741699,6.460000038146973,35.15999984741211,29.94999885559082,0.0003676971774631,3024.61474609375,14.63545036315918,14.919363021850586,11.966400146484377,2.307700157165528,1.2831705808639526,0.6369774341583252,0.9384254813194276,0.8877456188201904,1.5316452980041504,250.0015869140625,14.707601547241213,688.4500732421875,287.4630432128906,2.583218574523926,1.296746850013733,581.4443359375,702.2979125976562,21.245574951171875,49.79
2025-02-06 16:41:42+01:00,6.0,2785.53955078125,120.5963363647461,8.258420944213867,8.328466415405273,5.959224224090576,3.009984254837036,3.0355141162872314,281.3878797531128,270.8555299282074,272.50567009449003,352.6910766601562,345.43275299072263,306.2493499755859,33.76774978637695,32.7962646484375,33.30875015258789,291.67031898498533,268.7323698043823,0.0207672805786132,0.0200427837371826,478.7859802246094,479.5539855957031,23.44226837158203,22.56380844116211,289993.0953979492,1294189.3577575684,1222778.2249450684,1228637.5999450684,12.178954124450684,12.155760765075684,813110.2561950684,314941.3824081421,308.6779388427734,257.1789325714111,303.0087093353271,308.4105514526367,6.444999694824219,35.189998626708984,29.959999084472656,0.0003670867919921,2966.63623046875,14.81937026977539,14.68900203704834,11.966400146484377,2.280094861984253,1.328382134437561,0.6294251680374146,0.946386694908142,0.9130879640579224,1.5500832796096802,251.89990234375,14.192152976989746,688.0222778320312,287.3771667480469,2.580089807510376,1.2964273691177368,581.285400390625,701.8028564453125,21.28907585144043,49.79
2025-02-06 16:41:44+01:00,6.0,2795.275146484375,120.21751403808594,8.300599098205566,8.391589164733887,5.998391151428223,2.9870505332946777,3.019794225692749,281.44788017272947,270.8455299377441,272.4856699943542,352.6910766601562,345.40275421142576,306.2393516540527,33.77774810791016,32.803375244140625,33.29874801635742,291.6603187561035,268.74237003326414,0.0209185256958007,0.019996784210205,478.790771484375,479.5413513183594,23.426055908203125,22.23955345153809,290145.6832885742,1310058.4983825684,1240234.2796325684,1227538.9671325684,12.180174827575684,12.155760765075684,800781.1546325684,305175.7574081421,308.4564956665039,257.9035133361816,303.0087093353271,308.390550994873,6.430000305175781,35.189998626708984,29.939998626708984,0.0003664764404296,3009.44140625,14.255099296569824,15.03961944580078,11.966400146484377,2.5728039741516118,1.2074705362319946,0.6181612610816956,0.9330596327781676,0.9097660779953004,1.5232081413269043,252.7193298339844,13.416776657104492,688.4573974609375,287.35552978515625,2.583483934402466,1.2965246438980105,581.9368286132812,702.1901245117188,23.75995635986328,49.79
2025-02-06 16:41:46+01:00,6.0,2762.382080078125,119.73657989501952,8.240788459777832,8.295923233032227,5.943225860595703,2.966937780380249,2.986787796020508,281.37787952423093,270.76553001403806,272.4856699943542,352.6810821533203,345.4127487182617,306.21935119628904,33.74774932861328,32.798095703125,33.29874801635742,291.6803192138672,268.7023700714111,0.0207005596160888,0.0200159015655517,478.7950439453125,479.6031494140625,23.410797119140625,22.657983779907227,283202.9342651367,1285522.3655700684,1224853.4202575684,1227416.8968200684,12.158202171325684,12.139891624450684,816650.2952575684,305297.8277206421,308.22169342041013,257.47345485687254,302.9987091064453,308.38054885864256,6.432499885559082,35.16999816894531,29.939998626708984,0.0003676971774631,2963.210205078125,15.031898498535156,14.911662101745604,11.966400146484377,2.2406296730041504,1.2763590812683103,0.6418012976646423,0.948305368423462,0.8948589563369751,1.5711674690246582,250.06985473632807,15.470312118530272,688.0817260742188,287.3233337402344,2.579347610473633,1.296341896057129,581.5520629882812,701.6445922851562,24.81140899658203,49.79
2025-02-06 16:41:48+01:00,6.0,2764.289794921875,119.84307479858398,8.254982948303223,8.314623355865479,5.956233024597168,2.9760468006134038,2.996641993522644,281.3578795433044,270.7155299425125,272.47567000389097,352.6810821533203,345.4077514648437,306.2093509674072,33.737749099731445,32.79591369628906,33.29874801635742,291.67031898498533,268.6973699569702,0.0207394714355468,0.0200482969284057,478.78932189941406,479.6109313964844,23.415088653564453,22.60020160675049,284576.2252807617,1290038.9671325684,1228271.3890075684,1226196.1936950684,12.168578147888184,12.135619163513184,817932.0335388184,307495.0933456421,308.4872478485107,257.63489904403684,302.9987091064453,308.38054885864256,6.430000305175781,35.189998626708984,29.92999839782715,0.0003673411390516,3017.584228515625,15.19251298904419,14.762092590332031,11.966400146484377,2.253182888031006,1.2313920855522156,0.6414238810539246,0.9527003169059752,0.8948793113231659,1.4888359904289246,251.35362243652344,14.988077163696287,688.2311096191406,287.32322692871094,2.580282926559448,1.2963536381721497,581.63720703125,701.8581848144531,,49.79
2025-02-06 16:41:50+01:00,6.0,2766.197509765625,119.94956970214844,8.269177436828613,8.33332347869873,5.969240188598633,2.9851558208465576,3.0064961910247803,281.3378795623779,270.6655298709869,272.4656700134277,352.6810821533203,345.40275421142576,306.19935073852537,33.72774887084961,32.793731689453125,33.29874801635742,291.6603187561035,268.6923698425293,0.0207783832550048,0.0200806922912597,478.7835998535156,479.6187133789063,23.41938018798828,22.54241943359375,285949.5162963867,1294555.5686950684,1231689.3577575684,1224975.4905700684,12.178954124450684,12.131346702575684,819213.7718200684,309692.3589706421,308.7528022766113,257.79634323120115,302.9987091064453,308.38054885864256,6.417499542236328,35.15999984741211,29.92999839782715,0.0003675445895724,3001.877197265625,15.353127479553224,14.612523078918455,11.966400146484377,2.2657361030578613,1.1864250898361206,0.6410464644432068,0.9570952653884888,0.8948996663093567,1.406504511833191,252.63739013671875,14.505842208862305,688.3804931640625,287.3231201171875,2.581218242645264,1.2963653802871704,581.7223510742188,702.07177734375,20.82272148132324,49.79
2025-02-06 16:41:52+01:00,6.0,2795.61572265625,120.5435028076172,8.23913288116455,8.303471565246582,5.94444751739502,2.942265510559082,2.9652414321899414,281.3878797531128,270.56552996635435,272.4656700134277,352.6710800170898,345.3827499389648,306.19935073852537,33.79774856567383,32.793731689453125,33.29874801635742,291.6603187561035,268.6823700904846,0.0207198257446289,0.0200211029052734,478.7550048828125,479.6204223632813,23.37074279785156,22.485218048095703,282516.2887573242,1302245.9983825684,1222778.2249450684,1227172.7561950684,12.180174827575684,12.130125999450684,808837.7952575684,313232.3980331421,308.70289459228513,257.2489179611206,302.9987091064453,308.38054885864256,6.414999961853027,35.15999984741211,29.94999885559082,0.0003670867919921,2969.439453125,14.922475814819336,14.81010913848877,11.966400146484377,2.3326330184936523,1.2573744058609009,0.6330738663673401,0.9359034299850464,0.8902761936187744,1.5110065937042236,249.427978515625,14.17215347290039,688.1168212890625,287.3226013183594,2.580926418304444,1.2962932586669922,581.5311279296875,701.8197021484375,19.180255889892575,49.79
2025-02-06 16:41:54+01:00,6.0,2787.762451171875,120.55181884765624,8.2391357421875,8.311610221862793,5.94746208190918,2.9561049938201904,2.9821081161499023,281.34787979125974,270.43552985191343,272.4656700134277,352.6810821533203,345.40275421142576,306.18935241699216,33.72774887084961,32.80267333984375,33.30875015258789,291.6603187561035,268.6723698616028,0.0207198257446289,0.0200211029052734,478.7550048828125,479.57720947265625,23.37074279785156,22.413679122924805,285949.5162963867,1304199.1233825684,1237304.5921325684,1221069.2405700684,12.170409202575684,12.111815452575684,808959.8655700684,308715.7964706421,308.213289642334,257.9035133361816,303.0087093353271,308.38054885864256,6.402500152587891,35.15999984741211,29.939998626708984,0.0003676463148328,2969.21728515625,14.86396312713623,15.002793312072754,11.966400146484377,2.1652443408966064,1.2274709939956665,0.6278641223907471,0.9463229775428772,0.8980324268341064,1.4994494915008545,252.20037841796875,14.837909698486328,688.1658935546875,287.3261108398437,2.58161735534668,1.2963953018188477,581.7431030273438,701.911376953125,24.40920066833496,49.79
2025-02-06 16:41:56+01:00,6.0,2790.921142578125,120.27943420410156,8.25167465209961,8.270331382751465,5.92252779006958,2.975322961807251,2.9820501804351807,281.3678802490234,270.43552985191343,272.4456700325012,352.6710800170898,345.40275421142576,306.19935073852537,33.74774932861328,32.799407958984375,33.30875015258789,291.6203197479248,268.65236988067625,0.0206258392333984,0.0199931964874267,478.810791015625,479.59222412109375,23.318767547607425,22.299524307250977,282897.7584838867,1282104.3968200684,1216552.6390075684,1219116.1155700684,12.155760765075684,12.135008811950684,806030.1780700684,304443.3355331421,308.70289459228513,257.612329864502,303.0087093353271,308.3605522155761,6.407500267028809,35.15999984741211,29.959999084472656,0.0003672902764214,2996.003662109375,15.134376525878906,15.049181938171388,11.966400146484377,2.0703766345977783,1.2300963401794434,0.638033926486969,0.9522571563720704,0.8955454230308533,1.5669512748718262,249.59185791015625,14.702911376953123,688.2660522460938,287.29656982421875,2.5838959217071533,1.2963643074035645,581.5549926757812,702.0547485351562,25.90761947631836,49.79
2025-02-06 16:41:58+01:00,6.0,2779.928955078125,119.97789001464844,8.249658584594727,8.303005695343018,5.943323850631714,2.972275257110596,2.995355248451233,281.24288001060484,270.43552985191343,272.4456700325012,352.6710800170898,345.38775100708006,306.1943515777588,33.76274871826172,32.80009460449219,33.30875015258789,291.6353191375732,268.65236988067625,0.0207028341293334,0.0200120439529418,478.7838439941406,479.60182189941406,23.338794708251957,22.38692092895508,284080.31463623047,1288024.8069763184,1223937.8929138184,1218627.8343200684,12.161253929138184,12.125853538513184,808227.4436950684,306335.4253768921,308.4160636901855,257.3995193481445,303.01870956420896,308.3705505371093,6.424999713897705,35.13999938964844,29.939998626708984,0.0003672394137912,2992.888916015625,15.037702560424805,14.76506519317627,11.966400146484377,2.100234270095825,1.2137842774391174,0.6327768266201019,0.9498068392276764,0.8920674324035645,1.560625970363617,249.8035430908203,14.82213306427002,688.3805541992188,287.3243865966797,2.5826199054718018,1.2963723540306091,581.5340576171875,701.9349670410156,,49.79
2025-02-06 16:42:00+01:00,6.0,2768.936767578125,119.67634582519533,8.247642517089844,8.33568000793457,5.964119911193848,2.9692275524139404,3.008660316467285,281.11787977218626,270.43552985191343,272.4456700325012,352.6710800170898,345.37274780273435,306.18935241699216,33.77774810791016,32.80078125,33.30875015258789,291.65031852722166,268.65236988067625,0.0207798290252685,0.020030891418457,478.75689697265625,479.6114196777344,23.358821868896484,22.47431755065918,285262.8707885742,1293945.2171325684,1231323.1468200684,1218139.5530700684,12.166747093200684,12.116698265075684,810424.7093200684,308227.5152206421,308.1292327880859,257.1867088317871,303.0287097930908,308.38054885864256,6.4375,35.119998931884766,29.94999885559082,0.0003670359293619,2983.67822265625,14.941028594970703,14.480948448181152,11.966400146484377,2.130091905593872,1.1974722146987915,0.6275197267532349,0.9473565220832824,0.8885894417762756,1.5543006658554075,250.0152282714844,14.941354751586914,688.4950561523438,287.3522033691406,2.58134388923645,1.2963804006576538,581.5131225585938,701.815185546875,24.606414794921875,49.79
2025-02-06 16:42:02+01:00,6.0,2773.035400390625,119.73416137695312,8.245363235473633,8.324786186218262,5.961939334869385,2.96648907661438,2.9942269325256348,281.1278800010681,270.38552989959715,272.4456700325012,352.64108123779295,345.37274780273435,306.18935241699216,33.757747650146484,32.807952880859375,33.29874801635742,291.6203197479248,268.62237014770506,0.0207702980041503,0.020010196685791,478.7564392089844,479.6783142089844,23.27919006347656,22.595233917236328,286865.0436401367,1286132.7171325684,1224609.2796325684,1226318.2640075684,12.165526390075684,12.147215843200684,811401.2718200684,309814.4292831421,308.8775810241699,257.357724571228,302.98870887756345,308.3405517578125,6.439999580383301,35.13999938964844,29.94999885559082,0.0003676971774631,2996.44873046875,15.013712882995604,14.687299728393556,11.966400146484377,2.1081504821777344,1.2600951194763184,0.6264616250991821,0.942962408065796,0.9007864594459534,1.5574294328689575,250.41128540039065,14.672290802001951,688.0987548828125,287.2962951660156,2.581196546554565,1.2962538003921509,581.5160522460938,702.0516357421875,22.18419075012207,49.79
2025-02-06 16:42:04+01:00,6.0,2787.87841796875,120.20692443847656,8.269918441772461,8.286258697509766,5.92950439453125,2.962090253829956,2.967942953109741,281.3078798294067,270.4455298423767,272.4156700611114,352.64108123779295,345.37274780273435,306.18935241699216,33.71774673461914,32.812347412109375,33.27874755859375,291.65031852722166,268.62237014770506,0.0206691932678222,0.0199942035675048,478.70111083984375,479.6421508789063,23.328304290771484,22.44348907470703,290450.8590698242,1291992.0921325684,1226562.4046325684,1228759.6702575684,12.176512718200684,12.144774436950684,810424.7093200684,315429.6636581421,308.6654609680176,257.4425930023193,302.9987091064453,308.3705505371093,6.457499504089356,35.13999938964844,29.94999885559082,0.0003680532158745,2961.02978515625,14.749369621276855,14.968250274658203,11.966400146484377,2.33427357673645,1.2743045091629028,0.6315712928771973,0.9389917254447936,0.8921700119972229,1.5374289751052856,250.5478515625,14.42343807220459,688.2713623046875,287.2946472167969,2.582441091537476,1.2962061166763306,581.4008178710938,701.8739013671875,21.07965660095215,49.79
2025-02-06 16:42:06+01:00,6.0,2801.10986328125,120.6165008544922,8.269349098205566,8.293832778930664,5.934197902679443,2.9512782096862797,2.9600164890289307,281.4278797149658,270.54552998542783,272.3956700801849,352.621076965332,345.3627532958984,306.19935073852537,33.74774932861328,32.812347412109375,33.25874710083008,291.65031852722166,268.60237016677854,0.0206801509857177,0.0200417118072509,478.7645263671875,479.6036987304688,23.36263656616211,22.52755355834961,287475.3952026367,1301147.3655700684,1238647.3655700684,1220458.8890075684,12.175292015075684,12.153319358825684,822997.9515075684,310546.8511581421,308.61537017822263,257.45030822753904,302.9987091064453,308.3605522155761,6.452500343322754,35.119998931884766,29.979999542236328,0.0003693248155381,2962.36474609375,14.798568725585938,14.678655624389648,11.966400146484377,2.2087595462799072,1.263745665550232,0.6297152638435364,0.9392616748809814,0.8905754685401917,1.6575263738632202,253.265625,14.706496238708496,688.0294189453125,287.35113525390625,2.5806570053100586,1.2963963747024536,581.1969604492188,701.728271484375,23.9766788482666,49.79
