_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-06 16:42:08+01:00,6.0,2788.4949951171875,120.55695724487305,8.265349864959717,8.290529251098633,5.9327392578125,2.948822855949402,2.9578062295913696,281.45787992477415,270.610529923439,272.3956700801849,352.62607803344724,345.3627532958984,306.2043518066406,33.74774932861328,32.79820251464844,33.268747329711914,291.6553186416626,268.60237016677854,0.0206801509857177,0.0200417118072509,478.78074645996094,479.6055145263672,23.36263656616211,22.50889778137207,287322.8073120117,1302368.0686950684,1238159.0843200684,1223998.9280700684,12.175292015075684,12.132567405700684,823120.0218200684,310668.9214706421,308.527571105957,257.627153301239,302.9937089920044,308.3605522155761,6.434999465942383,35.119998931884766,29.959999084472656,0.0003674937269422,3045.394287109375,14.710272312164308,14.83505153656006,11.966400146484377,2.194570660591125,1.221665441989899,0.6283385753631592,0.9350333213806152,0.8904920220375061,1.592155635356903,251.9750213623047,14.523193359375,688.0104675292969,287.3509979248047,2.58071506023407,1.2963926196098328,581.2839050292969,701.751708984375,,49.79
2025-02-06 16:42:10+01:00,6.0,2775.880126953125,120.4974136352539,8.261350631713867,8.287225723266602,5.931280612945557,2.9463675022125244,2.9555959701538086,281.4878801345825,270.6755298614502,272.3956700801849,352.6310791015625,345.3627532958984,306.20935287475584,33.74774932861328,32.7840576171875,33.27874755859375,291.6603187561035,268.60237016677854,0.0206801509857177,0.0200417118072509,478.7969665527344,479.6073303222656,23.36263656616211,22.49024200439453,287170.2194213867,1303588.7718200684,1237670.8030700684,1227538.9671325684,12.175292015075684,12.111815452575684,823242.0921325684,310790.9917831421,308.4397720336914,257.80399837493894,302.98870887756345,308.3605522155761,6.417499542236328,35.119998931884766,30.0,0.0003674937269422,3033.06884765625,14.621975898742676,14.991447448730469,11.966400146484377,2.180381774902344,1.1795852184295654,0.626961886882782,0.930804967880249,0.8904085755348206,1.526784896850586,250.68441772460935,14.339890480041504,687.9915161132812,287.3508605957031,2.580773115158081,1.296388864517212,581.370849609375,701.775146484375,21.617578506469727,49.79
2025-02-06 16:42:12+01:00,6.0,2802.960205078125,117.56233215332033,8.223769187927246,8.418722152709961,6.030385494232178,2.9378550052642822,3.007499933242798,281.5278800964355,270.79552998542783,272.3956700801849,352.6310791015625,345.32275238037107,306.21935119628904,33.71774673461914,32.792633056640625,33.25874710083008,291.6603187561035,268.63236989974973,0.0209880790710449,0.0200424671173095,478.7969665527344,479.629150390625,23.374080657958984,22.339712142944336,284271.0494995117,1304565.3343200684,1235229.3968200684,1233520.4124450684,12.160643577575684,12.147215843200684,815795.8030700684,306884.7417831421,308.5066665649414,257.4657386779785,303.0087093353271,308.3705505371093,6.407500267028809,35.119998931884766,29.979999542236328,0.000369680887858,3000.63134765625,15.505391120910645,14.670980453491213,11.966400146484377,1.7192896604537964,1.2769222259521484,0.6405872106552124,0.980113685131073,0.9038862586021424,1.6217379570007324,251.28533935546875,14.937646865844728,688.10498046875,287.3493347167969,2.5815539360046387,1.2963439226150513,581.2029418945312,701.9442138671875,25.54713630676269,49.79
2025-02-06 16:42:14+01:00,6.0,2783.485595703125,120.524169921875,8.296185493469238,8.3063383102417,5.95069694519043,2.9899816513061523,2.993640661239624,281.5478796005249,270.90552988052366,272.3956700801849,352.621076965332,345.35275115966795,306.20935287475584,33.71774673461914,32.790740966796875,33.27874755859375,291.6603187561035,268.65236988067625,0.0207331848144531,0.0200289459228515,478.7955322265625,479.6355285644531,23.35834503173828,22.456960678100582,287933.1588745117,1283569.2405700684,1221801.6624450684,1220092.6780700684,12.167967796325684,12.137450218200684,820678.6155700684,310668.9214706421,308.8775810241699,257.6277603149414,303.0287097930908,308.3705505371093,6.397500038146973,35.119998931884766,30.0,0.0003689179144965,3021.27734375,14.76779842376709,14.542522430419922,11.966400146484377,2.222256183624268,1.250636100769043,0.634199321269989,0.9453891515731812,0.8994331955909729,1.5605531930923462,252.29595947265625,14.263938903808594,687.9816284179688,287.3515014648437,2.580619096755981,1.296330809593201,581.3199462890625,701.7368774414062,23.72359848022461,49.79
2025-02-06 16:42:16+01:00,6.0,2765.791748046875,119.34449005126952,8.269918441772461,8.313636779785156,5.953926086425781,2.9841525554656982,2.9999279975891118,281.53787937164304,270.97553005218504,272.4256700515747,352.59107818603513,345.35275115966795,306.20935287475584,33.72774887084961,32.792266845703125,33.25874710083008,291.6603187561035,268.65236988067625,0.0207473831176757,0.0200839519500732,478.7507019042969,479.5933532714844,23.221969604492188,22.392353057861328,289764.2135620117,1293212.7952575684,1224120.9983825684,1228637.5999450684,12.178954124450684,12.120360374450684,812011.6233825684,315917.9449081421,308.51502838134763,257.9188226699829,303.0287097930908,308.3705505371093,6.387499809265137,35.099998474121094,29.979999542236328,0.0003690196397569,2948.79345703125,14.925602912902832,14.56016445159912,11.966400146484377,2.224814414978028,1.264302372932434,0.6348881721496582,0.9497743248939514,0.9008102416992188,1.6280301809310913,251.88626098632807,15.165647506713867,688.0872192382812,287.3795471191406,2.580721855163574,1.2964731454849243,581.3394165039062,701.8180541992188,22.20345497131348,49.79
2025-02-06 16:42:18+01:00,6.0,2767.45458984375,119.53638076782228,8.241680145263672,8.32044267654419,5.958558082580566,2.94353187084198,2.966272473335266,281.52287950515745,270.96052994728086,272.42067005634306,352.6010803222656,345.34275283813474,306.20935287475584,33.722747802734375,32.78167724609375,33.25874710083008,291.6603187561035,268.6673699855804,0.0207645044326782,0.0200810317993164,478.7766876220703,479.5776519775391,23.248910903930664,22.417699813842773,287246.5133666992,1299804.5921325684,1230529.6897888184,1232055.5686950684,12.175902366638184,12.120970726013184,814697.1702575684,311584.4488143921,308.7295783996582,257.75014581680296,303.0287097930908,308.3705505371093,6.375,35.099998474121094,29.979999542236328,0.0003684601508246,2995.158203125,14.864391326904297,14.754454135894775,11.966400146484377,2.178742289543152,1.2579910159111023,0.6277949213981628,0.9395298957824708,0.8922589123249054,1.6174911856651306,251.48336791992188,14.976381301879885,688.0849609375,287.37989807128906,2.5807859897613525,1.2965054512023926,581.380615234375,701.8695068359375,,49.79
2025-02-06 16:42:20+01:00,6.0,2769.117431640625,119.728271484375,8.213441848754883,8.327248573303223,5.963190078735352,2.9029111862182617,2.932616949081421,281.50787963867185,270.9455298423767,272.4156700611114,352.61108245849607,345.33275451660154,306.20935287475584,33.71774673461914,32.771087646484375,33.25874710083008,291.6603187561035,268.6823700904846,0.0207816257476806,0.0200781116485595,478.80267333984375,479.56195068359375,23.27585220336914,22.44304656982422,284728.8131713867,1306396.3890075684,1236938.3811950684,1235473.5374450684,12.172850608825684,12.121581077575684,817382.7171325684,307250.9527206421,308.9441284179687,257.581468963623,303.0287097930908,308.3705505371093,6.387499809265137,35.119998931884766,29.959999084472656,0.0003685110134548,3015.0478515625,14.803179740905762,14.94874382019043,11.966400146484377,2.1326701641082764,1.2516796588897705,0.6207016706466675,0.92928546667099,0.883707582950592,1.60695219039917,251.0804748535156,14.787115097045898,688.0827026367188,287.3802490234375,2.580850124359131,1.2965377569198608,581.4218139648438,701.9209594726562,21.67131996154785,49.79
2025-02-06 16:42:22+01:00,6.0,2776.72021484375,119.64960479736328,8.22998332977295,8.263724327087402,5.921957015991211,2.926382064819336,2.947150707244873,281.47787990570066,270.8455299377441,272.4456700325012,352.61108245849607,345.32275238037107,306.20935287475584,33.70774841308594,32.78143310546875,33.27874755859375,291.6603187561035,268.6723698616028,0.020637092590332,0.0200221157073974,478.8074340820313,479.5999145507813,23.36359024047852,22.67654800415039,286407.2799682617,1288574.1233825684,1223632.7171325684,1225097.5608825684,12.161864280700684,12.113036155700684,804809.4749450684,309082.0074081421,308.53175201416013,257.8422731399536,303.03871002197263,308.3705505371093,6.389999866485596,35.119998931884766,29.959999084472656,0.0003676971774631,3015.893310546875,14.764009475708008,14.124372482299805,11.966400146484377,2.1578149795532227,1.3327172994613647,0.6363540887832642,0.9352916479110718,0.8858239054679871,1.6280301809310913,250.12448120117188,14.817909240722656,687.8106689453125,287.3800354003906,2.579669713973999,1.2965707778930664,581.1923217773438,701.5011596679688,22.84257698059082,49.79
2025-02-06 16:42:24+01:00,6.0,2800.033935546875,119.87467193603516,8.17653751373291,8.341660499572754,5.969270706176758,2.9535441398620605,3.0049545764923096,281.4678796768188,270.7755300045013,272.4656700134277,352.5710815429687,345.30274810791013,306.2393516540527,33.69774627685547,32.78143310546875,33.248748779296875,291.6603187561035,268.6923698425293,0.0208303337097167,0.0200540466308593,478.7945861816406,479.5328063964844,23.468971252441406,22.19096565246582,280303.7643432617,1287597.5608825684,1225219.6311950684,1234252.8343200684,12.171629905700684,12.142333030700684,810668.8499450684,307861.3042831421,308.68209686279295,258.8537143707275,303.0287097930908,308.3705505371093,6.407500267028809,35.13999938964844,30.0,0.0003676463148328,2994.891357421875,14.154590606689451,16.072555541992188,11.966400146484377,2.6251795291900635,1.3027185201644895,0.6311395168304443,0.9489514231681824,0.8916261196136475,1.600082516670227,250.30203247070312,14.35672378540039,687.8338012695312,287.37646484375,2.579752922058105,1.2964067459106443,581.204345703125,701.5962524414062,19.52178192138672,49.79
2025-02-06 16:42:26+01:00,6.0,2797.163818359375,119.86898803710938,8.192721843719482,8.339709281921387,5.973883152008057,2.936452865600586,2.98507022857666,281.4478796958923,270.7555300235748,272.4656700134277,352.576082611084,345.29775085449216,306.2443508148193,33.707746505737305,32.778228759765625,33.23874855041504,291.6653188705444,268.7123698234558,0.0208303337097167,0.0200540466308593,478.7945861816406,479.53070068359375,23.468971252441406,22.39839458465576,283546.25701904297,1293395.9007263184,1232055.5686950684,1231323.1468200684,12.186278343200684,12.144774436950684,815795.8030700684,311889.6245956421,308.76944007873533,258.07853307724,303.0337099075317,308.37554969787595,6.412500381469727,35.119998931884766,29.979999542236328,0.0003690705023871,2985.9921875,14.567809581756592,15.53608751296997,11.966400146484377,2.370212316513061,1.2829909920692444,0.6367601752281189,0.9505980908870696,0.8898122310638428,1.5958645939826963,249.9742584228516,14.345331192016602,687.8800964355469,287.4329528808594,2.5801122188568115,1.296597421169281,581.2313842773438,701.5530700683594,,49.79
2025-02-06 16:42:28+01:00,6.0,2794.293701171875,119.8633041381836,8.208906173706055,8.33775806427002,5.978495597839356,2.9193615913391118,2.9651858806610107,281.4278797149658,270.7355300426483,272.4656700134277,352.5810836791992,345.2927536010742,306.2493499755859,33.71774673461914,32.7750244140625,33.2287483215332,291.67031898498533,268.7323698043823,0.0208303337097167,0.0200540466308593,478.7945861816406,479.5285949707031,23.468971252441406,22.605823516845703,286788.7496948242,1299194.2405700684,1238891.5061950684,1228393.4593200684,12.200926780700684,12.147215843200684,820922.7561950684,315917.9449081421,308.8567832946777,257.3033517837524,303.03871002197263,308.38054885864256,6.424999713897705,35.119998931884766,29.94999885559082,0.0003686636013454,3013.134765625,14.98102855682373,14.999619483947754,11.966400146484377,2.11524510383606,1.263263463973999,0.6423808336257935,0.952244758605957,0.8879983425140381,1.591646671295166,249.646484375,14.333938598632812,687.9263916015625,287.48944091796875,2.5804715156555176,1.2967880964279177,581.2584228515625,701.5098876953125,25.815189361572266,49.79
2025-02-06 16:42:30+01:00,6.0,2799.539794921875,119.18254089355467,8.232871055603027,8.34696102142334,5.981052398681641,2.964784383773804,3.00587010383606,281.34787979125974,270.81552996635435,272.4656700134277,352.5810836791992,345.3127502441406,306.2593521118164,33.70774841308594,32.76556396484375,33.25874710083008,291.6603187561035,268.7223700523376,0.0208492736816406,0.0201075992584228,478.8179321289063,479.505615234375,23.515701293945312,22.506223678588867,289230.1559448242,1287353.4202575684,1236450.0999450684,1231811.4280700684,12.176512718200684,12.159422874450684,814941.3108825684,313598.6089706421,308.5902847290039,258.2607654571533,303.04870834350584,308.390550994873,6.449999809265137,35.119998931884766,30.0,0.0003682058037651,2997.739013671875,14.750296592712402,15.3687105178833,11.966400146484377,2.260094404220581,1.277474045753479,0.6356523633003235,0.9453566074371338,0.9015743732452391,1.6243003606796265,250.6571044921875,14.814770698547363,688.1375122070312,287.5193176269531,2.582118511199951,1.2969313859939575,581.4922485351562,701.635009765625,23.421483993530277,49.79
2025-02-06 16:42:32+01:00,6.0,2789.8408203125,119.9536361694336,8.2904634475708,8.307291984558105,5.948132514953613,2.9570016860961914,2.9779834747314453,281.3378795623779,270.8255299568176,272.50567009449003,352.59107818603513,345.2927536010742,306.27935256958006,33.70774841308594,32.756134033203125,33.25874710083008,291.67031898498533,268.7523697853088,0.0207450790405273,0.0201073627471923,478.8498840332031,479.5026245117188,23.336410522460938,22.325828552246094,292358.2077026367,1291992.0921325684,1225463.7718200684,1229858.3030700684,12.178954124450684,12.147215843200684,817016.5061950684,311645.4839706421,308.6237319946289,257.8499282836914,303.04870834350584,308.4205497741699,6.434999942779541,35.13999938964844,29.959999084472656,0.0003683075290256,2992.57763671875,14.460020065307615,15.147883415222168,12.76159954071045,2.193182945251465,1.270097255706787,0.6296675205230713,0.9280276298522948,0.8892340660095215,1.6280301809310913,251.5448303222656,14.460271835327148,687.9384155273438,287.4919738769531,2.5811116695404053,1.2968264818191528,581.668701171875,701.8416137695312,20.740970611572266,49.79
2025-02-06 16:42:34+01:00,6.0,2795.304931640625,120.49054718017578,8.277873992919922,8.419575691223145,6.034492492675781,2.937917709350586,2.999153852462769,281.3678802490234,270.76553001403806,272.50567009449003,352.5710815429687,345.2627548217773,306.2493499755859,33.71774673461914,32.766357421875,33.25874710083008,291.90031852722166,268.7323698043823,0.0210233612060546,0.0208445281982421,478.8289184570313,479.4681091308594,23.573875427246094,22.474889755249023,292968.5592651367,1288085.8421325684,1231201.0765075684,1233032.1311950684,12.181395530700684,12.142333030700684,836425.6858825684,321289.0386581421,309.1510375976562,258.6069759368896,303.03871002197263,308.4205497741699,6.437499523162842,35.119998931884766,29.94999885559082,0.0003681040785047,2972.020263671875,15.89868450164795,15.493608474731444,12.76159954071045,1.6704037189483645,1.263263463973999,0.6403533220291138,0.969862461090088,0.8996731042861938,1.5394504070281982,250.0152282714844,13.878694534301758,688.2359008789062,287.5240783691406,2.5832014083862305,1.2970682382583618,581.954833984375,702.0140991210938,22.480154037475582,49.79
2025-02-06 16:42:36+01:00,6.0,2771.91162109375,119.45222473144533,8.298474311828613,8.332562446594238,5.970302104949951,3.0065503120422363,3.0189003944396973,281.4678796768188,270.7755300045013,272.5156700849533,352.54108276367185,345.2927536010742,306.2393516540527,33.69774627685547,32.76812744140625,33.27874755859375,292.24031867980955,268.7323698043823,0.0208066673278808,0.0211982898712158,478.8665771484375,479.52587890625,23.30970764160156,22.50029563903809,288924.9801635742,1295410.0608825684,1235961.8186950684,1228759.6702575684,12.165526390075684,12.150877952575684,834228.4202575684,312255.8355331421,308.61955108642576,257.47345485687254,303.03871002197263,308.390550994873,6.444999694824219,35.13999938964844,29.94999885559082,0.0003690196397569,3022.701171875,14.64780616760254,15.062792778015137,12.76159954071045,2.45036244392395,1.2716801166534424,0.6316403746604919,0.9402981996536256,0.9056074023246764,1.547892451286316,252.17303466796875,14.62808609008789,687.8687133789062,287.4641418457031,2.5804336071014404,1.296778678894043,581.498291015625,701.5623779296875,24.988868713378903,49.79
2025-02-06 16:42:38+01:00,6.0,2752.838623046875,119.79456329345705,8.26195478439331,8.345615863800049,5.978520631790161,2.983997941017151,3.0141574144363403,281.4178799629211,270.7755300045013,272.51067008972166,352.55108108520506,345.2827514648437,306.2393516540527,33.7027473449707,32.76812744140625,33.268747329711914,292.3503192901611,268.7473699092865,0.0208066673278808,0.0211541347503662,478.8327178955078,479.52137756347656,23.401498794555664,22.570043563842773,286521.72088623047,1302062.8929138184,1237304.5921325684,1231384.1819763184,12.174681663513184,12.140501976013184,829162.5022888184,308776.8316268921,308.4752601623535,257.9650782585144,303.0487092971801,308.3855499267578,6.454999923706055,35.15999984741211,29.939998626708984,0.0003679514906141,2967.21484375,14.67457675933838,14.676517009735107,12.76159954071045,2.3016563653945923,1.2982237339019775,0.6307890117168427,0.949818342924118,0.9045117497444152,1.5758535861968994,251.12144470214844,14.700498580932615,687.7920837402344,287.4779052734375,2.57988965511322,1.2968156933784485,581.4862976074219,701.4747619628906,,49.79
2025-02-06 16:42:40+01:00,6.0,2733.765625,120.13690185546876,8.225435256958008,8.35866928100586,5.986739158630371,2.961445569992065,3.0094144344329834,281.3678802490234,270.7755300045013,272.50567009449003,352.56107940673826,345.27274932861326,306.2393516540527,33.70774841308594,32.76812744140625,33.25874710083008,292.4603199005127,268.76237001419065,0.0208066673278808,0.0211099796295166,478.7988586425781,479.5168762207031,23.49328994750977,22.63979148864746,284118.4616088867,1308715.7249450684,1238647.3655700684,1234008.6936950684,12.183836936950684,12.130125999450684,824096.5843200684,305297.8277206421,308.3309692382812,258.4567016601562,303.0587085723877,308.38054885864256,6.460000038146973,35.15999984741211,29.939998626708984,0.0003681040785047,3019.67578125,14.70134735107422,14.290241241455078,12.76159954071045,2.1529502868652344,1.3247673511505127,0.6299376487731934,0.9593384861946106,0.903416097164154,1.603814721107483,250.06985473632807,14.772911071777344,687.7154541015625,287.4916687011719,2.579345703125,1.296852707862854,581.4743041992188,701.3871459960938,21.34491729736328,49.79
2025-02-06 16:42:41+01:00,6.0,2790.64892578125,120.64923095703124,8.284740447998047,8.361937522888184,5.984844207763672,2.962356805801392,2.989959955215454,281.1478799819946,270.70552983283994,272.50567009449003,352.5310806274414,345.25275268554685,306.2493499755859,33.70774841308594,32.772918701171875,33.25874710083008,292.5703186035156,268.76237001419065,0.0208671970367431,0.0211099796295166,478.7988586425781,479.4478454589844,23.49328994750977,22.44408798217773,294494.4381713867,1290405.1780700684,1227661.0374450684,1226806.5452575684,12.176512718200684,12.147215843200684,840087.7952575684,321411.1089706421,308.33937683105466,257.94944324493406,303.03871002197263,308.4105514526367,6.474999904632568,35.13999938964844,29.94999885559082,0.0003690196397569,3006.994140625,14.556196212768556,15.13239860534668,12.76159954071045,2.2459163665771484,1.3273741006851196,0.6253870725631714,0.9405670166015624,0.8984599113464355,1.6533135175704956,253.019775390625,14.597467422485352,688.2412719726562,287.5196228027344,2.57965350151062,1.2971057891845703,581.6627197265625,701.6129760742188,19.811508178710938,49.79
