_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-06 16:46:42+01:00,6.0,2873.051025390625,119.5712432861328,8.556474685668945,8.595105171203613,6.157840251922607,3.04168438911438,3.0554165840148926,281.53787937164304,269.19553008079527,270.49567022323606,349.6810821533203,342.93275299072263,306.46935119628904,34.097747802734375,33.130889892578125,33.63874816894531,293.0003189086914,266.9423698425293,0.0217644844055175,0.0210205211639404,478.1770629882813,479.1413269042969,23.79751205444336,23.138145446777344,297164.7024154663,1296996.9749450684,1235961.8186950684,1230590.7249450684,12.231444358825684,12.191161155700684,824096.5843200684,321044.8980331421,309.0351852416992,258.8537143707275,303.0087093353271,308.4805511474609,6.402500152587891,35.279998779296875,29.939998626708984,0.0003768018595377,2995.603271484375,11.880983352661133,12.245099067687988,12.76159954071045,2.017554998397827,1.0365368127822876,0.6232261061668396,0.9465315341949464,0.9108675122261048,1.364336371421814,245.9454345703125,11.389677047729492,682.7430419921875,288.1388854980469,2.5644471645355225,1.2989628314971924,577.8588256835938,695.0987548828125,,54.76
2025-02-06 16:46:44+01:00,6.0,2873.051025390625,119.5712432861328,8.556474685668945,8.595105171203613,6.157840251922607,3.04168438911438,3.0554165840148926,281.53787937164304,269.19553008079527,270.49567022323606,349.6810821533203,342.93275299072263,306.46935119628904,34.097747802734375,33.130889892578125,33.63874816894531,293.0003189086914,266.9423698425293,0.0217644844055175,0.0210205211639404,478.1770629882813,479.1413269042969,23.79751205444336,23.138145446777344,297164.7024154663,1296996.9749450684,1235961.8186950684,1230590.7249450684,12.231444358825684,12.191161155700684,824096.5843200684,321044.8980331421,309.0351852416992,258.8537143707275,303.0087093353271,308.4805511474609,6.394999504089356,35.279998779296875,29.92999839782715,0.0003768527221679,2971.708984375,11.880983352661133,12.245099067687988,12.76159954071045,2.017554998397827,1.0365368127822876,0.6232261061668396,0.9465315341949464,0.9108675122261048,1.364336371421814,245.9454345703125,11.389677047729492,682.7430419921875,288.1388854980469,2.5644471645355225,1.2989628314971924,577.8588256835938,695.0987548828125,21.233238220214844,54.76
2025-02-06 16:46:46+01:00,6.0,2856.230224609375,119.90975952148438,8.583792686462402,8.57948112487793,6.142234325408936,3.020609140396118,3.019092082977295,281.47787990570066,269.145530128479,270.4656700134277,349.6610778808593,342.92275085449216,306.46935119628904,34.12774658203125,33.130889892578125,33.64874649047852,292.99031867980955,266.8623699188232,0.02173996925354,0.021047622680664,478.2118835449219,479.1948547363281,23.735523223876957,23.152618408203125,292892.2653198242,1310180.5686950684,1236450.0999450684,1239257.7171325684,12.232665061950684,12.202147483825684,833618.0686950684,322143.5308456421,308.6904167175293,258.20008792877195,303.03871002197263,308.45055236816404,6.362500190734863,35.23999786376953,29.92999839782715,0.0003760388861762,2941.985595703125,11.539806365966797,11.651537895202637,12.76159954071045,2.561896800994873,1.1168473958969116,0.6252158880233765,0.9368913173675536,0.8989787697792053,1.4047785997390747,245.41281127929688,11.911038398742676,682.6664428710938,288.0791015625,2.564159870147705,1.2986812591552734,577.5249633789062,694.9669799804688,21.49760627746582,54.76
2025-02-06 16:46:48+01:00,6.0,2852.693115234375,120.32408905029295,8.543062210083008,8.57247257232666,6.138997554779053,3.0095012187957764,3.0198616981506348,281.5778802871704,269.145530128479,270.4256700515747,349.6610778808593,342.90275421142576,306.46935119628904,34.097747802734375,33.12030029296875,33.64874649047852,292.99031867980955,266.8223699569702,0.0217269535064697,0.0209896049499511,478.1918640136719,479.2154235839844,23.679256439208984,23.154516220092773,299377.2268295288,1303222.5608825684,1239135.6468200684,1232177.6390075684,12.237547874450684,12.192381858825684,848144.4358825684,323608.3745956421,309.13448944091795,258.57706489562986,303.0287097930908,308.45055236816404,6.364999771118164,35.2599983215332,29.92999839782715,0.0003758862982855,3019.452880859375,11.450654029846191,11.095503807067873,12.76159954071045,2.424264669418335,1.0833110809326172,0.6239696145057678,0.9354538321495056,0.8994648456573486,1.4509804248809814,247.80279541015625,10.986005783081056,682.7913208007812,288.0776062011719,2.5652108192443848,1.2986390590667725,577.4281616210938,695.0244140625,20.059446334838867,54.76
2025-02-06 16:46:50+01:00,6.0,2843.2247314453125,120.26345825195312,8.517173767089844,8.575620651245117,6.13975191116333,3.030401825904846,3.051300525665283,281.58287992477415,269.1555299997329,270.42067005634306,349.6610778808593,342.88775100708006,306.4593509674072,34.097747802734375,33.12310791015625,33.64874649047852,292.9803184509277,266.8423699378967,0.0217269535064697,0.0209896049499511,478.1918640136719,479.1824340820313,23.679256439208984,23.07681179046631,300178.31325531006,1310607.8147888184,1243286.0374450684,1231933.4983825684,12.233275413513184,12.180174827575684,842040.9202575684,324951.1480331421,308.8644775390625,258.8266891479492,303.01870956420896,308.4455513000488,6.362499713897705,35.2599983215332,29.92999839782715,0.0003763440958658,2997.071533203125,11.414882183074951,11.44826078414917,12.76159954071045,2.5034353733062744,1.1084596514701843,0.6216651797294617,0.936553418636322,0.9091822504997252,1.4357787370681765,246.51220703125,11.386133193969728,682.8570251464844,288.0779113769531,2.5648940801620483,1.2987623810768127,577.5346069335938,695.1229248046875,,54.76
2025-02-06 16:46:52+01:00,6.0,2833.75634765625,120.20282745361328,8.49128532409668,8.578768730163574,6.140506267547607,3.051302433013916,3.082739353179932,281.5878795623779,269.1655298709869,270.4156700611114,349.6610778808593,342.87274780273435,306.44935073852537,34.097747802734375,33.12591552734375,33.64874649047852,292.9703182220459,266.8623699188232,0.0217269535064697,0.0209896049499511,478.1918640136719,479.1494445800781,23.679256439208984,22.999107360839844,300979.3996810913,1317993.0686950684,1247436.4280700684,1231689.3577575684,12.229002952575684,12.167967796325684,835937.4046325684,326293.9214706421,308.594465637207,259.07631340026853,303.0087093353271,308.4405502319336,6.354999542236328,35.22999954223633,29.939998626708984,0.0003758354356553,3024.34765625,11.379110336303713,11.801017761230469,12.76159954071045,2.582606077194214,1.1336082220077517,0.6193607449531555,0.9376530051231384,0.918899655342102,1.420577049255371,245.22161865234372,11.786260604858398,682.9227294921875,288.0782165527344,2.564577341079712,1.298885703086853,577.6410522460938,695.221435546875,19.939441680908203,54.76
2025-02-06 16:46:54+01:00,6.0,2844.28564453125,119.29573822021484,8.531510353088379,8.595855712890625,6.154370307922363,2.985504627227783,3.008021831512451,281.6178802490234,269.15553011894224,270.47567000389097,349.621076965332,342.8427490234375,306.46935119628904,34.097747802734375,33.121490478515625,33.658748626708984,292.99031867980955,266.9623698234558,0.0217648773193359,0.0210587978363037,478.1908874511719,479.24420166015625,23.691654205322266,23.469331741333008,294723.3200073242,1320190.3343200684,1245239.1624450684,1244872.9515075684,12.229002952575684,12.213133811950684,849975.4905700684,322387.6714706421,309.2997344970703,259.07631340026853,303.0087093353271,308.4405502319336,6.352499961853027,35.22999954223633,29.92999839782715,0.0003767509969075,3012.77880859375,11.5252046585083,10.531545639038086,12.76159954071045,2.291999340057373,1.0533123016357422,0.6167030334472656,0.938135027885437,0.8978115916252136,1.410578727722168,246.8604736328125,12.925063133239746,682.6285400390625,288.0818786621094,2.5644643306732178,1.2987593412399292,577.9088134765625,695.0994873046875,24.14140510559082,54.76
2025-02-06 16:46:56+01:00,6.0,2857.8564453125,120.07616424560548,8.528867721557617,8.57902717590332,6.156215667724609,3.0184011459350586,3.038311004638672,281.667879486084,269.145530128479,270.5356701850891,349.621076965332,342.85275115966795,306.44935073852537,34.097747802734375,33.12469482421875,33.64874649047852,292.9703182220459,267.0523699760437,0.0217348270416259,0.0210631408691406,478.2075805664063,479.1724548339844,23.82755279541016,23.037498474121094,299148.3449935913,1307617.0921325684,1225463.7718200684,1224853.4202575684,12.232665061950684,12.182616233825684,834716.7015075684,317626.9292831421,308.561018371582,258.1773027420044,303.0287097930908,308.4405502319336,6.357500076293945,35.22999954223633,29.899999618530277,0.0003770053100585,2971.7978515625,11.898558616638184,11.858732223510742,12.76159954071045,2.315349817276001,1.0539506673812866,0.6339395046234131,0.9477259516716005,0.8971195816993713,1.3559246063232422,244.57974243164065,12.469510078430176,682.6814575195312,287.9680480957031,2.564059972763061,1.29872727394104,577.9609985351562,695.0731201171875,24.86305046081543,54.76
2025-02-06 16:46:58+01:00,6.0,2856.634033203125,119.3588523864746,8.550773620605469,8.591670513153076,6.169353246688843,3.008198618888855,3.023685097694397,281.7178796768188,269.12553014755247,270.5706701517105,349.621076965332,342.8477500915527,306.44935073852537,34.11274719238281,33.13130187988281,33.64874649047852,292.9703182220459,267.0723699569702,0.0217661056518554,0.0210522480010986,478.179931640625,479.1972198486328,23.85091781616211,22.97134780883789,297164.7024154663,1302245.9983825684,1229980.3733825684,1231445.2171325684,12.228392601013184,12.189330101013184,836425.6858825684,322814.9175643921,308.6527523040771,258.0289253234863,303.01870956420896,308.43555107116697,6.340000152587891,35.209999084472656,29.94999885559082,0.0003769544474283,3060.87890625,12.316720962524414,11.71003246307373,12.76159954071045,2.050764560699463,1.062340259552002,0.6392536461353302,0.9596999883651732,0.8941671550273895,1.4000554084777832,245.19430541992188,12.121935367584229,682.7533569335938,288.0263214111328,2.564620018005371,1.298620879650116,577.9180603027344,695.1570129394531,,54.76
2025-02-06 16:47:00+01:00,6.0,2855.41162109375,118.64154052734376,8.57267951965332,8.604313850402832,6.182490825653076,2.997996091842652,3.009059190750122,281.7678798675537,269.10553016662595,270.6056701183319,349.621076965332,342.8427490234375,306.44935073852537,34.12774658203125,33.137908935546875,33.64874649047852,292.9703182220459,267.0923699378967,0.0217973842620849,0.0210413551330566,478.15228271484375,479.2219848632813,23.874282836914062,22.905197143554688,295181.0598373413,1296874.9046325684,1234496.9749450684,1238037.0140075684,12.224120140075684,12.196043968200684,838134.6702575684,328002.9058456421,308.74448623657224,257.88054790496824,303.0087093353271,308.4305519104004,6.329999923706055,35.209999084472656,29.94999885559082,0.0003769544474283,2971.664306640625,12.734883308410645,11.56133270263672,12.76159954071045,1.7861793041229248,1.0707298517227173,0.6445677876472473,0.9716740250587464,0.8912147283554077,1.4441862106323242,245.80886840820312,11.77436065673828,682.8252563476562,288.0845947265625,2.5651800632476807,1.298514485359192,577.8751220703125,695.2409057617188,25.386585235595703,54.76
2025-02-06 16:47:02+01:00,6.0,2885.591064453125,120.41763305664062,8.586137771606445,8.58173656463623,6.164175033569336,3.0130083560943604,3.0294084548950195,281.74787940979,269.15553011894224,270.6656700611114,349.621076965332,342.8427490234375,306.4293502807617,34.097747802734375,33.120758056640625,33.63874816894531,292.9703182220459,267.1423701286316,0.0217513580322265,0.0210475540161132,478.2161865234375,479.24224853515625,23.825645446777344,23.22368049621582,294189.2623901367,1293701.0765075684,1229492.0921325684,1239257.7171325684,12.222899436950684,12.205809593200684,843871.9749450684,320922.8277206421,308.3854202270508,258.37380542755125,303.0287097930908,308.4205497741699,6.327499866485596,35.209999084472656,29.939998626708984,0.0003765984090169,3001.076171875,12.2789306640625,11.986112594604492,12.76159954071045,2.0826330184936523,1.1168473958969116,0.6274310350418091,0.943804144859314,0.9024577140808104,1.4179675579071045,243.99249267578125,12.123611450195312,682.5640258789062,288.02606201171875,2.5628786087036133,1.2983617782592771,578.2442016601562,695.0731201171875,23.86764144897461,54.76
2025-02-06 16:47:04+01:00,6.0,2853.4140625,120.23771667480467,8.544631004333496,8.565780639648438,6.13823938369751,3.0319745540618896,3.033881187438965,281.7778800964355,269.15553011894224,270.68567004203794,349.621076965332,342.82275238037107,306.3993515014648,34.0777473449707,33.123138427734375,33.62874984741211,292.99031867980955,267.12237014770506,0.0216937408447265,0.0210432319641113,478.1832580566406,479.2024536132813,23.78988265991211,22.81629943847656,293578.9108276367,1298217.6780700684,1227294.8265075684,1230712.7952575684,12.226561546325684,12.192381858825684,848022.3655700684,315307.5933456421,308.2931427001953,258.7415765762329,302.9987091064453,308.4305519104004,6.322499752044678,35.23999786376953,29.92999839782715,0.000376394958496,3016.0712890625,11.466044425964355,12.508121490478516,12.76159954071045,2.473335027694702,1.0287727117538452,0.6202775239944458,0.9307460188865662,0.89607834815979,1.361716628074646,246.10931396484372,12.505962371826172,682.817138671875,287.966796875,2.5660345554351807,1.2984434366226196,577.9094848632812,695.3536376953125,21.30463409423828,54.76
2025-02-06 16:47:06+01:00,6.0,2839.166748046875,119.81278228759766,8.535407066345215,8.608762741088867,6.174755573272705,3.0119011402130127,3.0377862453460693,281.90788021087644,269.2155300617218,270.6656700611114,349.621076965332,342.80274810791013,306.4293502807617,34.0777473449707,33.117218017578125,33.61874771118164,292.99031867980955,267.10237016677854,0.0218185005187988,0.0210578746795654,478.1956787109375,479.2132873535156,23.831844329833984,23.03961944580078,303115.6301498413,1300170.8030700684,1227050.6858825684,1234008.6936950684,12.238768577575684,12.192381858825684,845214.7483825684,328613.2574081421,308.7486442565918,258.1697076797485,302.9987091064453,308.4205497741699,6.324999809265137,35.209999084472656,29.939998626708984,0.000378226047092,3035.4716796875,11.6309814453125,12.450241088867188,12.76159954071045,2.6715877056121826,1.078771948814392,0.6230672597885132,0.9400474429130554,0.9028372764587402,1.4221705198287964,245.1669921875,12.369688987731934,682.5628051757812,287.9090881347656,2.5641605854034424,1.2980982065200806,577.79638671875,695.0731201171875,21.54960250854492,54.76
2025-02-06 16:47:08+01:00,6.0,2837.4298095703125,119.59578323364258,8.546164989471436,8.60965347290039,6.176210403442383,2.998555898666382,3.020851850509644,281.8678802490234,269.24052991867063,270.6656700611114,349.6110786437988,342.8127502441406,306.44935073852537,34.062747955322266,33.117218017578125,33.61874771118164,292.9803184509277,267.1123701572418,0.0218185005187988,0.0210578746795654,478.1956787109375,479.1842346191406,23.831844329833984,22.86433506011963,301131.9875717163,1304260.1585388184,1228637.5999450684,1234558.0101013184,12.236327171325684,12.188719749450684,841857.8147888184,326415.9917831421,308.6840976715088,258.1469220161438,302.9937089920044,308.4205497741699,6.332499980926514,35.189998626708984,29.939998626708984,0.000377259657118,2974.28955078125,11.653239727020264,11.985077381134031,12.76159954071045,2.3875551223754883,1.1144264340400696,0.6252496540546417,0.9386441111564636,0.8969046175479889,1.4313740134239197,245.5015869140625,12.1730637550354,682.7028198242188,287.9686737060547,2.5653315782547,1.2983749508857727,578.0509033203125,695.2742004394531,,54.76
2025-02-06 16:47:10+01:00,6.0,2835.69287109375,119.3787841796875,8.556922912597656,8.610544204711914,6.1776652336120605,2.985210657119751,3.0039174556732178,281.8278802871704,269.2655297756195,270.6656700611114,349.6010803222656,342.82275238037107,306.46935119628904,34.04774856567383,33.117218017578125,33.61874771118164,292.9703182220459,267.12237014770506,0.0218185005187988,0.0210578746795654,478.1956787109375,479.1551818847656,23.831844329833984,22.68905067443848,299148.3449935913,1308349.5140075684,1230224.5140075684,1235107.3265075684,12.233885765075684,12.185057640075684,838500.8811950684,324218.7261581421,308.61955108642576,258.12413635253904,302.98870887756345,308.4205497741699,6.332499980926514,35.16999816894531,29.92999839782715,0.000377259657118,3012.95654296875,11.675498008728027,11.51991367340088,12.76159954071045,2.103522539138794,1.150080919265747,0.6274320483207703,0.9372407793998718,0.8909719586372375,1.440577507019043,245.836181640625,11.976438522338867,682.8428344726562,288.0282592773437,2.566502571105957,1.2986516952514648,578.305419921875,695.4752807617188,24.75092315673828,54.76
2025-02-06 16:47:12+01:00,6.0,2826.679931640625,120.06148529052734,8.565008163452148,8.673701286315918,6.236117362976074,3.029562473297119,3.0680088996887207,281.7778800964355,269.285529756546,270.6756700515747,349.621076965332,342.80274810791013,306.4293502807617,34.0777473449707,33.092742919921875,33.61874771118164,292.9703182220459,267.1423701286316,0.0219625968933105,0.0210287075042724,478.2290344238281,479.1710815429688,23.830890655517575,22.826005935668945,297927.6418685913,1296630.7640075684,1230224.5140075684,1240112.2093200684,12.231444358825684,12.220458030700684,840942.2874450684,324218.7261581421,308.2301010131836,259.0095333099365,302.98870887756345,308.4205497741699,6.322499752044678,35.189998626708984,29.939998626708984,0.0003770053100585,3066.7080078125,12.907299995422363,11.68581485748291,12.76159954071045,1.6800777912139893,1.1410385370254517,0.6468159556388855,0.9872382283210754,0.907569706439972,1.394335150718689,246.10931396484372,11.99643898010254,682.9598999023438,288.0292663574219,2.5655224323272705,1.2987301349639893,578.0255126953125,695.301513671875,23.951330184936523,54.76
2025-02-06 16:47:14+01:00,6.0,2857.629150390625,120.82656860351562,8.551548957824707,8.696724891662598,6.247583866119385,2.999875783920288,3.0508034229278564,281.707879447937,269.2755300045013,270.7156700134277,349.6010803222656,342.7827514648437,306.4293502807617,34.0777473449707,33.097625732421875,33.59874725341797,292.9703182220459,267.1923698425293,0.0220369796752929,0.021058048248291,478.240478515625,479.2119140625,23.88143539428711,22.964303970336918,297927.6418685913,1312255.7640075684,1238525.2952575684,1218505.7640075684,12.213133811950684,12.196043968200684,833007.7171325684,321411.1089706421,308.72368850708006,258.2380641937256,303.0087093353271,308.4205497741699,6.329999923706055,35.16999816894531,29.92999839782715,0.0003771578979492,2964.72314453125,12.09348964691162,11.70839786529541,12.76159954071045,2.104274034500122,1.1075046062469482,0.6352328062057495,0.9661630988121032,0.9026605486869812,1.405923843383789,245.399169921875,12.073738098144531,682.583984375,287.9416809082031,2.56433653831482,1.2985351085662842,578.0718994140625,695.1061401367188,21.23029327392578,54.76
2025-02-06 16:47:16+01:00,6.0,2849.693603515625,120.4894561767578,8.5469331741333,8.667803764343262,6.240252494812012,3.0203657150268555,3.063079357147217,281.69788017272947,269.2555300235748,270.74567022323606,349.59107818603513,342.7627548217773,306.4293502807617,34.04774856567383,33.088104248046875,33.61874771118164,292.9703182220459,267.27236976623533,0.0219679279327392,0.021074384689331,478.2629089355469,479.1966857910156,23.891925811767575,22.924222946166992,292205.6198120117,1304443.2640075684,1231933.4983825684,1234008.6936950684,12.233885765075684,12.207030296325684,843505.7640075684,318359.3511581421,308.50248565673826,258.44162979125974,303.0087093353271,308.4205497741699,6.324999809265137,35.15999984741211,29.90999984741211,0.0003774631076388,3047.48583984375,13.130109786987305,11.662101745605469,12.76159954071045,2.177799701690674,1.103311538696289,0.6545150876045227,0.9899671077728271,0.9032711386680604,1.3606808185577393,246.9560546875,12.263754844665527,682.617919921875,287.9691467285156,2.5649774074554443,1.298388957977295,578.5097045898438,695.0972290039062,22.249340057373047,54.76
2025-02-06 16:47:18+01:00,6.0,2851.8121337890625,120.2905731201172,8.531886577606201,8.633368492126465,6.211733818054199,3.0196874141693115,3.0555942058563232,281.58287992477415,269.24553003311155,270.78067018985746,349.5760787963867,342.7627548217773,306.4293502807617,34.062747955322266,33.0936279296875,33.61874771118164,292.9703182220459,267.2973698616028,0.0218846321105957,0.0210614185333251,478.2421569824219,479.2100830078125,23.86307716369629,22.91120338439941,293311.88201904297,1304443.2640075684,1233520.4124450684,1231994.5335388184,12.236327171325684,12.202147483825684,837890.5296325684,317871.0699081421,308.8329681396484,258.29047813415525,303.0087093353271,308.4205497741699,6.329999923706055,35.16999816894531,29.90999984741211,0.0003786329820421,2993.289306640625,12.655563831329346,12.182865142822266,12.76159954071045,2.248656272888184,1.0868442058563232,0.6463068127632141,0.9730122089385986,0.9015002250671388,1.3964267373085022,246.2732086181641,12.158924102783203,682.6619873046875,287.96934509277344,2.5653148889541626,1.2983946204185486,578.4682922363281,695.1436462402344,,54.76
2025-02-06 16:47:20+01:00,6.0,2853.9306640625,120.09169006347656,8.516839981079102,8.598933219909668,6.183215141296387,3.019009113311768,3.0481090545654297,281.4678796768188,269.2355300426483,270.81567015647886,349.56107940673826,342.7627548217773,306.4293502807617,34.0777473449707,33.099151611328125,33.61874771118164,292.9703182220459,267.3223699569702,0.0218013362884521,0.0210484523773193,478.2214050292969,479.2234802246094,23.834228515625,22.89818382263184,294418.1442260742,1304443.2640075684,1235107.3265075684,1229980.3733825684,12.238768577575684,12.197264671325684,832275.2952575684,317382.7886581421,309.16345062255857,258.1393264770508,303.0087093353271,308.4205497741699,6.324999809265137,35.16999816894531,29.88999938964844,0.0003776665581597,2986.214599609375,12.181017875671388,12.703628540039062,12.76159954071045,2.3195128440856934,1.0703768730163574,0.6380985379219055,0.95605731010437,0.899729311466217,1.4321726560592651,245.59036254882807,12.05409336090088,682.7060546875,287.96954345703125,2.565652370452881,1.2984002828598022,578.4268798828125,695.1900634765625,23.04896354675293,54.76
2025-02-06 16:47:22+01:00,6.0,2857.740234375,120.36183166503906,8.549586296081543,8.573991775512695,6.171456813812256,3.004745960235596,3.0133235454559326,281.43787994384763,269.2155300617218,270.8356701374054,349.5510772705078,342.7627548217773,306.4293502807617,34.0777473449707,33.099151611328125,33.61874771118164,292.9603199005127,267.3423699378967,0.0217390060424804,0.0210104846954345,478.2824401855469,479.24755859375,23.784637451171875,22.9848575592041,291442.6803588867,1299682.5218200684,1232910.0608825684,1235351.4671325684,12.224120140075684,12.192381858825684,835815.3343200684,325805.6402206421,308.9025367736816,258.3587335586548,303.0087093353271,308.4105514526367,6.327499866485596,35.189998626708984,29.939998626708984,0.0003774122450086,3041.701171875,12.476633071899414,12.403736114501951,12.76159954071045,2.0122570991516118,1.095558524131775,0.6465717554092407,0.9536162614822388,0.887848436832428,1.4353594779968262,244.934814453125,12.0567045211792,682.3482666015625,287.9424133300781,2.565218210220337,1.298295259475708,578.5057373046875,694.98046875,21.07381248474121,54.76
2025-02-06 16:47:24+01:00,6.0,2846.45263671875,120.2710952758789,8.526895523071289,8.5758638381958,6.166429996490479,2.99554705619812,3.015209674835205,281.6078800201416,269.2155300617218,270.8556701183319,349.59107818603513,342.7327484130859,306.4293502807617,34.0777473449707,33.0830078125,33.61874771118164,292.9603199005127,267.3623699188232,0.0217390060424804,0.0210104846954345,478.2824401855469,479.2670593261719,23.784637451171875,22.96684837341309,298843.1692123413,1298339.7483825684,1232299.7093200684,1230468.6546325684,12.219237327575684,12.172850608825684,834960.8421325684,320068.3355331421,308.7112106323242,258.7939208984375,303.0087093353271,308.4105514526367,6.332499980926514,35.16999816894531,29.899999618530277,0.0003774122450086,3027.64013671875,12.141260147094728,12.133790016174316,12.76159954071045,2.1544029712677,1.158464431762695,0.6256572604179382,0.925028681755066,0.8921888470649719,1.470576286315918,244.497802734375,11.932915687561035,682.4332885742188,287.9412841796875,2.5637669563293457,1.2983046770095823,578.435791015625,695.0081787109375,19.1992130279541,54.76
2025-02-06 16:47:26+01:00,6.0,2838.696533203125,120.2213363647461,8.481590270996094,8.589917182922363,6.180379390716553,2.9526641368865967,2.990375280380249,281.75787963867185,269.2555300235748,270.8356701374054,349.56107940673826,342.7327484130859,306.4193519592285,34.02774810791016,33.0823974609375,33.61874771118164,292.9603199005127,267.3023699760437,0.0217717094421386,0.0210540580749511,478.2676696777344,479.2243957519531,23.949146270751957,23.118860244750977,296325.4690170288,1291015.5296325684,1240356.3499450684,1234374.9046325684,12.252196311950684,12.188719749450684,839599.5140075684,317138.6480331421,308.8068717956543,258.82383193969724,303.0087093353271,308.390550994873,6.342499732971191,35.15999984741211,29.939998626708984,0.0003772087605794,2996.181640625,12.48663330078125,12.756787300109863,12.76159954071045,2.0933761596679688,1.224552035331726,0.6447479724884033,0.9542242288589478,0.8811249732971191,1.4153590202331543,246.12298583984372,12.213738441467283,682.2511596679688,287.969482421875,2.562678098678589,1.2983983755111694,578.5087890625,694.8304443359375,25.48829841613769,54.76
2025-02-06 16:47:28+01:00,6.0,2830.2696533203125,119.32280349731444,8.514437198638916,8.575818538665771,6.1651999950408936,2.990317344665528,3.0117299556732178,281.73787965774534,269.24052991867063,270.8256701469421,349.56107940673826,342.7327484130859,306.4193519592285,34.01774787902832,33.08564758300781,33.6037483215332,292.9603199005127,267.2473699092865,0.0217387332916259,0.0210680961608886,478.25144958496094,479.2592010498047,23.84185791015625,22.996644020080566,298690.5813217163,1301025.2952575684,1238037.0140075684,1229370.0218200684,12.236327171325684,12.195433616638184,839721.5843200684,322143.5308456421,308.6525882720947,258.6515707015991,303.0037092208862,308.390550994873,6.34499979019165,35.15999984741211,29.92999839782715,0.0003774122450086,2946.74658203125,12.259010314941406,12.589167594909668,12.76159954071045,2.1772894859313965,1.1280645728111267,0.6380507946014404,0.9449410438537598,0.8894648551940918,1.4400694966316223,246.37564086914065,12.414660453796388,682.4464721679688,287.9400939941406,2.564168095588684,1.2982712984085083,578.3814392089844,694.9854736328125,,54.76
2025-02-06 16:47:30+01:00,6.0,2821.8427734375,118.4242706298828,8.547284126281738,8.56171989440918,6.150020599365234,3.027970552444458,3.0330846309661865,281.7178796768188,269.22552981376646,270.81567015647886,349.56107940673826,342.7327484130859,306.4193519592285,34.007747650146484,33.088897705078125,33.588748931884766,292.9603199005127,267.1923698425293,0.0217057571411132,0.0210821342468261,478.2352294921875,479.29400634765625,23.734569549560547,22.87442779541016,301055.6936264038,1311035.0608825684,1235717.6780700684,1224365.1390075684,12.220458030700684,12.202147483825684,839843.6546325684,327148.4136581421,308.49830474853513,258.4793094635009,302.9987091064453,308.390550994873,6.359999656677246,35.15999984741211,29.939998626708984,0.0003770561726888,3053.537109375,12.031387329101562,12.421547889709473,12.76159954071045,2.261202812194824,1.0315771102905271,0.6313536167144775,0.9356578588485718,0.8978047370910645,1.4647799730300903,246.6282958984375,12.615582466125488,682.6417846679688,287.91070556640625,2.5656580924987797,1.2981442213058472,578.2540893554688,695.1405029296875,25.08638381958008,54.76
2025-02-06 16:47:32+01:00,6.0,2841.1904296875,120.54844665527344,8.499643325805664,8.605361938476562,6.185438632965088,3.005718946456909,3.0431036949157715,281.65788021087644,269.19553008079527,270.7856701850891,349.56107940673826,342.7127517700195,306.4193519592285,34.02774810791016,33.063262939453125,33.5787467956543,292.9603199005127,267.1923698425293,0.0218215522766113,0.0210229701995849,478.2867431640625,479.2513732910156,23.873329162597656,22.91001892089844,299453.5207748413,1305663.9671325684,1234985.2561950684,1235107.3265075684,12.238768577575684,12.182616233825684,830932.5218200684,324584.9370956421,308.7361663818359,258.689231300354,302.9987091064453,308.390550994873,6.34999942779541,35.15999984741211,29.92999839782715,0.0003778191460503,2982.966552734375,12.08611297607422,11.902127265930176,12.76159954071045,2.2044882774353027,1.1155589818954468,0.6318421363830566,0.9504326581954956,0.9010964035987854,1.425924301147461,245.23529052734372,11.94195556640625,682.2923583984375,287.9408874511719,2.564211368560791,1.2983429431915283,578.2261352539062,695.0953369140625,20.049962997436523,54.76
2025-02-06 16:47:34+01:00,6.0,2847.268310546875,120.65789031982422,8.493035316467285,8.599416732788086,6.179206371307373,3.0119786262512207,3.033247947692871,281.6078800201416,269.17553009986875,270.7856701850891,349.5510772705078,342.7127517700195,306.3993515014648,34.02774810791016,33.0634765625,33.588748931884766,292.95031967163084,267.2323698043823,0.0217846736907958,0.0209945011138916,478.29437255859375,479.3036193847656,23.969650268554688,22.995040893554688,292053.0319213867,1309814.3577575684,1238647.3655700684,1224853.4202575684,12.214354515075684,12.188719749450684,847045.8030700684,319946.2652206421,308.6779388427734,258.9130739212036,302.98870887756345,308.38054885864256,6.362500190734863,35.15999984741211,29.92999839782715,0.0003779717339409,3006.504638671875,12.35126495361328,11.879806518554688,12.76159954071045,2.21866226196289,1.1710373163223269,0.6323681473731995,0.9540485739707948,0.8967798352241516,1.5545581579208374,247.84378051757807,12.006704330444336,682.6588745117188,287.9126892089844,2.5638978481292725,1.2981244325637815,578.4099731445312,695.3485717773438,23.323360443115234,54.76
2025-02-06 16:47:36+01:00,6.0,2817.93603515625,119.77146911621094,8.502187728881836,8.605579376220703,6.177236557006836,2.9950804710388184,3.007606029510498,281.59787979125974,269.19553008079527,270.77567019462583,349.54108276367185,342.7127517700195,306.409349822998,34.04774856567383,33.0634765625,33.588748931884766,292.9603199005127,267.2323698043823,0.0217846736907958,0.0209722518920898,478.28912353515625,479.2760620117188,23.88906478881836,22.80480194091797,299606.1086654663,1301879.7874450684,1238281.1546325684,1234252.8343200684,12.220458030700684,12.160643577575684,837036.0374450684,324096.6558456421,309.18827667236326,258.37380542755125,303.0087093353271,308.390550994873,6.375,35.15999984741211,29.92999839782715,0.000378226047092,3009.97509765625,12.358795166015623,12.200971603393556,12.76159954071045,2.001325845718384,1.141696214675903,0.6301088333129883,0.9382985830307008,0.8904446363449097,1.4747782945632937,244.06076049804688,12.374185562133787,682.5504150390625,287.9143981933594,2.565455913543701,1.298249363899231,578.4130249023438,695.1972045898438,24.473468780517575,54.76
2025-02-06 16:47:38+01:00,6.0,2819.39208984375,120.04513549804688,8.576055526733398,8.600926399230957,6.178733825683594,2.999802827835083,3.008502244949341,281.5478796005249,269.2655297756195,270.7856701850891,349.54108276367185,342.68275299072263,306.409349822998,34.04774856567383,33.067840576171875,33.588748931884766,292.95031967163084,267.1923698425293,0.0218063716888427,0.0209722518920898,478.28912353515625,479.2669982910156,23.88906478881836,23.063825607299805,297546.1721420288,1296874.9046325684,1231811.4280700684,1224365.1390075684,12.219237327575684,12.198485374450684,839721.5843200684,324218.7261581421,308.7902359008789,258.71914329528806,302.9987091064453,308.3705505371093,6.377499580383301,35.15999984741211,29.92999839782715,0.0003784295315212,3013.97998046875,11.832634925842283,12.057614803314207,12.76159954071045,2.256194829940796,1.074574589729309,0.6292374134063721,0.941580295562744,0.8905637860298157,1.4117158651351929,245.14649963378903,12.071483612060549,682.4165649414062,287.9132995605469,2.564133644104004,1.2982183694839478,578.4267578125,694.8803100585938,,54.76
2025-02-06 16:47:40+01:00,6.0,2820.84814453125,120.3188018798828,8.548169136047363,8.621002674102783,6.191931486129761,3.002575635910034,3.028229594230652,281.57787981033323,269.29552998542783,270.76067008972166,349.5360816955566,342.68275299072263,306.4043506622314,34.03774833679199,33.06941223144531,33.58374786376953,292.95031967163084,267.1673699855804,0.0218590841293334,0.0210174922943115,478.2798309326172,479.2579345703125,23.86116981506348,22.9511194229126,297508.02516937256,1296508.6936950684,1228942.7757263184,1232177.6390075684,12.226561546325684,12.191771507263184,831664.9436950684,322387.6714706421,308.7839969635009,258.65184297561643,302.9937089920044,308.37554969787595,6.382499694824219,35.13999938964844,29.90999984741211,0.0003781751844618,2968.015625,11.73476791381836,11.914258003234863,12.76159954071045,2.3884412050247192,1.0955547094345093,0.6272747218608856,0.9394742548465728,0.8971143960952759,1.4553481936454773,246.23223876953125,11.845580577850342,682.4878540039062,287.9417266845703,2.56467866897583,1.298317790031433,578.3980407714844,695.0133361816406,21.53950309753418,54.76
2025-02-06 16:47:42+01:00,6.0,2868.058349609375,119.72250366210938,8.520282745361328,8.64107894897461,6.205129146575928,3.0053484439849854,3.047956943511963,281.6078800201416,269.3255301952362,270.7356699943542,349.5310806274414,342.68275299072263,306.3993515014648,34.02774810791016,33.07098388671875,33.5787467956543,292.95031967163084,267.1423701286316,0.0219117965698242,0.0210627326965332,478.2705383300781,479.21527099609375,23.833274841308597,22.83841323852539,297469.8781967163,1296142.4827575684,1226074.1233825684,1239990.1390075684,12.233885765075684,12.185057640075684,823608.3030700684,320556.6167831421,308.777758026123,258.5845426559448,302.98870887756345,308.38054885864256,6.385000228881836,35.16999816894531,29.899999618530277,0.0003780225965711,2994.223876953125,11.636900901794434,11.693567276000977,12.76159954071045,2.5206875801086426,1.1165348291397097,0.6253120303153992,0.9373682141304016,0.903665006160736,1.4989805221557615,244.25198364257807,11.619677543640137,682.5591430664062,287.9701538085937,2.565223693847656,1.2984172105789185,578.3693237304688,695.1463623046875,20.42585182189941,54.76
2025-02-06 16:47:44+01:00,6.0,2849.608154296875,120.10009002685548,8.528305053710938,8.660422325134277,6.228214263916016,2.995772361755371,3.042181491851806,281.59787979125974,269.4155298709869,270.7356699943542,349.5310806274414,342.68275299072263,306.4193519592285,34.02774810791016,33.067901611328125,33.588748931884766,292.95031967163084,267.1923698425293,0.0219572849273681,0.0210704879760742,478.3158264160156,479.26171875,23.76127243041992,22.848575592041016,294418.1442260742,1298217.6780700684,1234863.1858825684,1217773.3421325684,12.232665061950684,12.159422874450684,839965.7249450684,326415.9917831421,308.86510314941404,258.313516998291,303.0087093353271,308.38054885864256,6.402500152587891,35.15999984741211,29.939998626708984,0.0003774631076388,3030.843994140625,12.45192527770996,11.66170597076416,12.76159954071045,1.927815556526184,1.1742732524871826,0.6421471834182739,0.9652268886566162,0.8982751369476318,1.4889822006225586,243.7330017089844,12.03896141052246,682.4486694335938,288.0272827148437,2.564676284790039,1.2986243963241575,578.426025390625,694.8881225585938,23.748624801635746,54.76
2025-02-06 16:47:46+01:00,6.0,2859.4453125,120.33464050292967,8.558466911315918,8.621377944946289,6.192967414855957,3.009491443634033,3.031613349914551,281.6378797531128,269.47553005218504,270.77567019462583,349.54108276367185,342.68275299072263,306.46935119628904,34.02774810791016,33.064453125,33.5787467956543,292.95031967163084,267.2523697853088,0.021856761932373,0.0210757656097412,478.2905578613281,479.2427062988281,23.85950088500977,23.317737579345703,300597.9299545288,1311645.4124450684,1237914.9436950684,1240600.4905700684,12.214354515075684,12.196043968200684,829833.8890075684,316162.0855331421,308.939966583252,258.6593202590942,302.9987091064453,308.4105514526367,6.390000343322754,35.15999984741211,29.90999984741211,0.0003784295315212,3051.356689453125,11.629913330078123,12.098633766174316,12.76159954071045,2.4999382495880127,1.1039499044418335,0.6263719201087952,0.9325402975082396,0.8970447182655334,1.410680055618286,244.934814453125,12.183650016784668,682.1051025390625,287.9681701660156,2.562061309814453,1.298360824584961,578.3438110351562,694.538330078125,21.63701057434082,54.76
2025-02-06 16:47:48+01:00,6.0,2860.668701171875,119.64100646972656,8.535776138305664,8.586779594421387,6.182556629180908,2.9997775554656982,3.0177018642425537,281.43787994384763,269.4655300617218,270.79567017555235,349.5310806274414,342.68275299072263,306.4193519592285,34.02774810791016,33.064453125,33.588748931884766,292.9603199005127,267.3423699378967,0.0217690868377685,0.0210763263702392,478.3101196289063,479.28717041015625,23.76079559326172,23.24935340881348,297851.3479232788,1305908.1077575684,1233276.2718200684,1234130.7640075684,12.198485374450684,12.172850608825684,836425.6858825684,321655.2495956421,308.56938018798826,259.43028869628904,302.9987091064453,308.4105514526367,6.394999980926514,35.13999938964844,29.92999839782715,0.0003774122450086,3026.082763671875,12.595099449157717,12.0389986038208,12.76159954071045,1.8713678121566768,1.097782850265503,0.6425428986549377,0.9588226675987244,0.8905871510505676,1.4737656116485596,244.71630859375,11.885496139526367,682.36376953125,287.9154357910156,2.561809539794922,1.2981582880020142,578.3319702148438,694.5652465820312,21.495561599731445,54.76
2025-02-06 16:47:50+01:00,6.0,2844.6529541015625,120.14309310913086,8.530187129974365,8.567246437072754,6.166942358016968,2.9801464080810547,3.0055772066116333,281.35287990570066,269.4555300712585,270.81567015647886,349.5210823059082,342.68275299072263,306.40935173034666,34.02774810791016,33.062255859375,33.58374786376953,292.9603199005127,267.3423699378967,0.0217690868377685,0.0210763263702392,478.3101196289063,479.2800903320313,23.76079559326172,23.133974075317383,293578.89890670776,1306213.2835388184,1237792.8733825684,1232849.0257263184,12.207030296325684,12.172850608825684,832580.4710388184,315795.8745956421,308.5861038208008,259.2236207962036,302.9987091064453,308.3955501556396,6.414999961853027,35.13999938964844,29.939998626708984,0.000377259657118,3044.682373046875,12.421788692474363,11.982101440429688,12.76159954071045,1.9057305455207825,1.1229645013809204,0.6374048590660095,0.9442068636417388,0.8899426758289337,1.4161758422851562,245.8771514892578,12.107089519500732,682.337646484375,287.901123046875,2.5628182888031006,1.2981658577919006,578.3934326171875,694.7651977539062,,54.76
2025-02-06 16:47:52+01:00,6.0,2828.63720703125,120.64517974853516,8.524598121643066,8.547713279724121,6.151328086853027,2.960515260696411,2.993452548980713,281.2678798675537,269.44553008079527,270.8356701374054,349.511083984375,342.68275299072263,306.3993515014648,34.02774810791016,33.06005859375,33.5787467956543,292.9603199005127,267.3423699378967,0.0217690868377685,0.0210763263702392,478.3101196289063,479.2730102539063,23.76079559326172,23.01859474182129,289306.4498901367,1306518.4593200684,1242309.4749450684,1231567.2874450684,12.215575218200684,12.172850608825684,828735.2561950684,309936.4995956421,308.60282745361326,259.01695289611814,302.9987091064453,308.38054885864256,6.409999847412109,35.13999938964844,29.90999984741211,0.0003786329820421,2994.71337890625,12.248477935791016,11.925204277038574,12.76159954071045,1.940093278884888,1.148146152496338,0.6322668194770813,0.9295910596847534,0.8892982006072998,1.358586072921753,247.0379943847656,12.328682899475098,682.3115234375,287.8868103027344,2.5638270378112797,1.298173427581787,578.4548950195312,694.9651489257812,23.89641761779785,54.76
2025-02-06 16:47:54+01:00,6.0,2800.44580078125,119.7495574951172,8.5441255569458,8.543048858642578,6.148317337036133,2.9888081550598145,2.988431453704834,281.2178796768188,269.4255298614502,270.8756700992584,349.5310806274414,342.6627487182617,306.4193519592285,33.98774719238281,33.053924560546875,33.568748474121094,292.940319442749,267.3423699378967,0.0216713428497314,0.0210166244506835,478.2867431640625,479.2979736328125,23.757457733154297,23.23912811279297,299224.6389389038,1301879.7874450684,1232177.6390075684,1231323.1468200684,12.193602561950684,12.187499046325684,846679.5921325684,328369.1167831421,308.8734191894531,258.8013986587524,302.9787086486816,308.390550994873,6.414999961853027,35.15999984741211,29.899999618530277,0.0003787855699327,3038.7197265625,12.081387519836426,12.136205673217772,12.76159954071045,2.266193151473999,1.1187728643417358,0.6364019513130188,0.9424737095832824,0.8820666074752808,1.5105772018432615,244.74362182617188,12.38143253326416,681.994873046875,287.883544921875,2.56142258644104,1.298080563545227,578.2402954101562,694.5782470703125,24.803956985473636,54.76
2025-02-06 16:47:56+01:00,6.0,2831.220947265625,119.97055053710938,8.504476547241211,8.621906280517578,6.196144104003906,2.979564428329468,3.0207061767578125,281.34787979125974,269.3955298900604,270.8356701374054,349.5010818481445,342.6627487182617,306.37935104370115,34.007747650146484,33.03936767578125,33.568748474121094,292.9303192138672,267.2523697853088,0.0218512325286865,0.0210296211242675,478.3263244628906,479.313232421875,23.76556396484375,23.01095199584961,291061.2106323242,1299072.1702575684,1235107.3265075684,1229736.2327575684,12.214354515075684,12.197264671325684,829711.8186950684,311889.6245956421,308.72368850708006,258.8313097000122,302.98870887756345,308.3705505371093,6.424999713897705,35.15999984741211,29.92999839782715,0.0003780225965711,3004.368896484375,11.934685707092283,12.188507080078123,12.76159954071045,2.3128654956817627,1.153310775756836,0.62852543592453,0.9380037188529968,0.8935756087303162,1.364884376525879,244.40219116210935,12.524617195129396,682.3726806640625,287.7996826171875,2.564015865325928,1.297938108444214,578.3932495117188,694.8876342773438,21.12925148010254,54.76
2025-02-06 16:47:58+01:00,6.0,2898.6923828125,119.66783905029295,8.549586296081543,8.623574256896973,6.199318885803223,2.9827678203582764,3.029784917831421,281.2178796768188,269.3655301570892,270.81567015647886,349.5010818481445,342.6627487182617,306.37935104370115,34.007747650146484,33.037689208984375,33.568748474121094,292.940319442749,267.2523697853088,0.0218606567382812,0.0210585861206054,478.3472900390625,479.3052978515625,23.85997772216797,22.991634368896484,298843.1692123413,1310058.4983825684,1233520.4124450684,1229003.8108825684,12.224120140075684,12.196043968200684,827392.4827575684,316406.2261581421,308.6779388427734,258.0329936981201,302.9787086486816,308.390550994873,6.425000190734863,35.13999938964844,29.92999839782715,0.0003780225965711,3044.370849609375,12.126112937927246,11.7983980178833,12.76159954071045,2.111735343933105,1.0903773307800293,0.631487250328064,0.9515137672424316,0.8981830477714539,1.4873825311660769,246.46441650390625,11.858077049255373,682.3646850585938,287.8854675292969,2.5644311904907227,1.2981349229812622,578.3552856445312,695.0323486328125,21.32843399047852,54.76
2025-02-06 16:48:00+01:00,6.0,2858.367431640625,119.55345916748048,8.533787727355957,8.609381675720215,6.192787170410156,2.985932469367981,3.02298641204834,281.13287987709043,269.29552998542783,270.81567015647886,349.50608291625974,342.6527503967285,306.37435188293455,34.01774787902832,33.03813171386719,33.568748474121094,292.940319442749,267.2523697853088,0.0218296842575073,0.0210612440109252,478.3539733886719,479.3235626220703,23.83875846862793,22.981450080871586,295448.100566864,1301025.2952575684,1232665.9202575684,1231567.2874450684,12.221068382263184,12.180785179138184,830444.2405700684,314514.1363143921,308.8172554016113,258.3648513793945,302.98870887756345,308.3855499267578,6.440000057220459,35.13999938964844,29.92999839782715,0.0003783277723524,2964.366943359375,12.27383041381836,11.93235969543457,12.76159954071045,2.019139051437378,1.15070778131485,0.6353271305561066,0.952890008687973,0.8947104215621948,1.4679611325263977,245.0099334716797,12.119826793670654,682.277099609375,287.8426208496094,2.5639110803604126,1.2979792952537537,578.3323059082031,694.9751892089844,,54.76
2025-02-06 16:48:02+01:00,6.0,2818.04248046875,119.43907928466795,8.517989158630371,8.595189094543457,6.18625545501709,2.989097118377685,3.016187906265259,281.04788007736204,269.22552981376646,270.81567015647886,349.511083984375,342.6427520751953,306.36935272216795,34.02774810791016,33.03857421875,33.568748474121094,292.940319442749,267.2523697853088,0.0217987117767333,0.0210639019012451,478.3606567382813,479.3418273925781,23.81753921508789,22.97126579284668,292053.0319213867,1291992.0921325684,1231811.4280700684,1234130.7640075684,12.218016624450684,12.165526390075684,833495.9983825684,312622.0464706421,308.9565719604492,258.6967090606689,302.9987091064453,308.38054885864256,6.4375,35.13999938964844,29.92999839782715,0.0003778191460503,3017.53955078125,12.421547889709473,12.06632137298584,12.76159954071045,1.9265427589416504,1.2110382318496704,0.6391670107841492,0.9542662501335144,0.8912377953529358,1.4485397338867188,243.55545043945312,12.381576538085938,682.1895141601562,287.7997741699219,2.5633909702301025,1.2978236675262451,578.309326171875,694.9180297851562,26.01669311523437,54.76
2025-02-06 16:48:04+01:00,6.0,2848.8115234375,119.70777893066406,8.509057998657227,8.523242950439453,6.122498989105225,2.975639581680298,3.051128625869751,281.08788003921507,269.20552983283994,270.8256701469421,349.4810775756836,342.62274780273435,306.37935104370115,34.007747650146484,33.03857421875,33.5787467956543,292.9103187561035,267.2523697853088,0.0217987117767333,0.0210222854614257,478.3878173828125,479.29400634765625,23.81753921508789,23.208457946777344,294494.4381713867,1297241.1155700684,1228881.7405700684,1230468.6546325684,12.233885765075684,12.169188499450684,834594.6311950684,316894.5074081421,308.88589706420896,258.2607654571533,302.98870887756345,308.3605522155761,6.4375,35.13999938964844,29.90999984741211,0.0003777682834201,2992.310546875,11.534420013427734,11.586044311523438,12.76159954071045,2.644322872161865,1.160730004310608,0.6219077706336975,0.9221031665802002,0.8832440376281738,1.5661659240722656,247.09262084960935,11.74903678894043,682.2479248046875,287.8812561035156,2.563737630844116,1.2980148792266846,578.0859375,694.948974609375,21.136756896972656,54.76
2025-02-06 16:48:06+01:00,6.0,2818.9970703125,119.6878662109375,8.535185813903809,8.519558906555176,6.129351139068604,3.0270814895629883,3.021539688110352,281.167879486084,269.2555300235748,270.81567015647886,349.511083984375,342.62274780273435,306.409349822998,33.98774719238281,33.030792236328125,33.54874801635742,292.9303192138672,267.2523697853088,0.0216124839782714,0.0210222854614257,478.3878173828125,479.26507568359375,23.90718460083008,22.92291259765625,291290.0924682617,1317870.9983825684,1243041.8968200684,1229125.8811950684,12.214354515075684,12.177733421325684,841430.5686950684,322509.7417831421,308.82766952514646,258.2984451293945,302.98870887756345,308.3705505371093,6.422499656677246,35.13999938964844,29.92999839782715,0.0003784295315212,2982.921875,12.016460418701172,12.043923377990724,12.76159954071045,2.402805805206299,1.1051855087280271,0.6364375948905945,0.9360987544059752,0.8923773765563965,1.5105772018432615,245.399169921875,11.771296501159668,682.3356323242188,287.88592529296875,2.564507007598877,1.2981481552124023,578.4099731445312,694.9793701171875,20.99298858642578,54.76
