_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-06 16:48:08+01:00,6.0,2876.8525390625,119.38615417480467,8.496676445007324,8.555028915405273,6.150544166564941,3.019507884979248,3.040245056152344,281.207879447937,269.2655297756195,270.81567015647886,349.5010818481445,342.6127532958984,306.37935104370115,33.96774673461914,33.04132080078125,33.568748474121094,292.9303192138672,267.2323698043823,0.0216852149963378,0.0210657653808593,478.3272705078125,479.3167114257813,23.92053604125977,22.92440223693848,295867.7053451538,1296874.9046325684,1233886.6233825684,1237426.6624450684,12.226561546325684,12.170409202575684,835571.1936950684,318847.6324081421,308.93165054321287,259.72268238067625,302.9987091064453,308.3705505371093,6.425000190734863,35.119998931884766,29.939998626708984,0.0003784295315212,2979.09521484375,12.188478469848633,11.998998641967772,12.76159954071045,1.923320174217224,1.121981859207153,0.6320189833641052,0.953843116760254,0.899753749370575,1.4406788349151611,246.57366943359372,11.711936950683594,682.3621826171875,287.8822021484375,2.564809799194336,1.298042058944702,578.1650390625,694.9974365234375,20.057830810546875,54.76
2025-02-06 16:48:10+01:00,6.0,2863.888671875,120.35703659057616,8.51134443283081,8.573656558990479,6.165283679962158,3.002626419067383,3.0245989561080933,281.23787965774534,269.27552976608274,270.8056701660156,349.50608291625974,342.6177505493164,306.37935104370115,33.972747802734375,33.03303527832031,33.54874801635742,292.9353193283081,267.2523697853088,0.0217359218597412,0.0210548887252807,478.3372802734375,479.3023986816406,23.91791343688965,22.988593101501465,299110.19802093506,1303832.9124450684,1236144.9241638184,1234191.7991638184,12.218626976013184,12.186278343200684,839477.4436950684,323181.1285018921,308.92541160583494,259.347557926178,302.9937089920044,308.37554969787595,6.417499542236328,35.13999938964844,29.92999839782715,0.0003783277723524,3044.4599609375,12.166004180908203,12.011460781097412,12.76159954071045,1.912833571434021,1.1248817443847656,0.6323331892490387,0.9544694125652312,0.8950162529945374,1.4427827596664429,246.26638793945312,11.859320640563965,682.2976379394531,287.8563690185547,2.564316153526306,1.2980158925056458,578.3135070800781,694.9060363769531,,54.76
2025-02-06 16:48:12+01:00,6.0,2850.9248046875,121.32791900634766,8.526012420654297,8.592284202575684,6.180023193359375,2.9857449531555176,3.0089528560638428,281.2678798675537,269.285529756546,270.79567017555235,349.511083984375,342.62274780273435,306.37935104370115,33.97774887084961,33.024749755859375,33.52874755859375,292.940319442749,267.27236976623533,0.0217866287231445,0.0210440120697021,478.3472900390625,479.2880859375,23.91529083251953,23.052783966064453,302352.6906967163,1310790.9202575684,1238403.2249450684,1230956.9358825684,12.210692405700684,12.202147483825684,843383.6936950684,327514.6245956421,308.919172668457,258.97243347167966,302.98870887756345,308.38054885864256,6.444999694824219,35.119998931884766,29.959999084472656,0.0003788364325629,2958.49365234375,12.143529891967772,12.02392292022705,12.76159954071045,1.9023469686508176,1.127781629562378,0.6326473951339722,0.9550957083702089,0.8902787566184998,1.4448866844177246,245.9591064453125,12.006704330444336,682.2330932617188,287.8305358886719,2.5638225078582764,1.2979897260665894,578.4619750976562,694.8146362304688,21.43486213684082,54.76
2025-02-06 16:48:14+01:00,6.0,2853.591796875,119.1315689086914,8.53862476348877,8.58517837524414,6.172634601593018,3.008420944213867,3.024822950363159,281.1578792572021,269.2655297756195,270.79567017555235,349.511083984375,342.60275115966795,306.409349822998,33.98774719238281,33.022003173828125,33.54874801635742,292.9303192138672,267.3023699760437,0.0217906417846679,0.0210308437347412,478.3773498535156,479.2722473144531,23.92578125,22.888357162475582,308837.6760482788,1313720.6077575684,1237304.5921325684,1241577.0530700684,12.214354515075684,12.177733421325684,845092.6780700684,325073.2183456421,308.84430541992185,258.78644313812254,302.9787086486816,308.38054885864256,6.452499866485596,35.119998931884766,29.94999885559082,0.0003800571695963,2964.50048828125,11.304642677307127,11.852922439575195,12.76159954071045,2.511636972427368,1.1487716436386108,0.622514009475708,0.913619339466095,0.8952552676200867,1.4785385131835938,246.66925048828125,11.578897476196287,681.866943359375,287.8822937011719,2.564004182815552,1.2982444763183594,578.0143432617188,695.0032958984375,21.969646453857425,54.76
2025-02-06 16:48:16+01:00,6.0,2852.543701171875,118.52963256835938,8.551403045654297,8.61578369140625,6.202009677886963,2.9966249465942383,3.019185781478882,281.1478799819946,269.2655297756195,270.8256701469421,349.49107971191404,342.5927490234375,306.4293502807617,33.96774673461914,33.0240478515625,33.54874801635742,292.95031967163084,267.37237014770506,0.0218503398895263,0.0210598011016845,478.37353515625,479.3014526367188,23.80514144897461,23.244239807128903,295257.3537826538,1306396.3890075684,1231079.0061950684,1228393.4593200684,12.210692405700684,12.188719749450684,835449.1233825684,317871.0699081421,308.769441986084,258.44162979125974,302.9787086486816,308.38054885864256,6.470000267028809,35.119998931884766,29.959999084472656,0.0003787855699327,2998.67333984375,11.779109954833984,11.430603981018066,12.76159954071045,2.3669652938842773,1.2133121490478516,0.6360179781913757,0.954846978187561,0.891813337802887,1.5273834466934204,246.1776123046875,12.21626091003418,682.1990966796875,287.9395751953125,2.563563108444214,1.298256754875183,578.2617797851562,694.7771606445312,24.774999618530277,54.76
2025-02-06 16:48:18+01:00,6.0,2837.835693359375,119.01215362548828,8.547800064086914,8.609768867492676,6.197236061096191,3.0048205852508545,3.026604413986206,281.08788003921507,269.22552981376646,270.88567008972166,349.4810775756836,342.57275238037107,306.4193519592285,33.97774887084961,33.0240478515625,33.53874969482422,292.95031967163084,267.4123701095581,0.0218503398895263,0.0210598011016845,478.404052734375,479.2695007324219,23.80514144897461,23.23064613342285,295409.9416732788,1304687.4046325684,1225952.0530700684,1227905.1780700684,12.222899436950684,12.155760765075684,844482.3265075684,317626.9292831421,308.561018371582,259.0911525726318,302.98870887756345,308.38054885864256,6.479999542236328,35.119998931884766,29.959999084472656,0.0003786329820421,2950.039306640625,11.804302215576172,12.461264610290527,12.76159954071045,2.437645435333252,1.2100822925567627,0.6282210350036621,0.9335439801216124,0.8948522210121155,1.4985389709472656,246.04104614257807,12.09174919128418,681.873779296875,287.9393615722656,2.561386108398437,1.2982501983642578,578.2847900390625,694.50927734375,22.47576713562012,54.76
2025-02-06 16:48:20+01:00,6.0,2789.567138671875,120.89419555664062,8.505809783935547,8.672464370727539,6.238550662994385,2.9875969886779785,3.046133279800415,281.167879486084,269.17553009986875,270.90567007064817,349.49107971191404,342.5927490234375,306.4293502807617,34.007747650146484,33.0166015625,33.54874801635742,292.940319442749,267.4623698234558,0.0219951839447021,0.0210623188018798,478.404052734375,479.27587890625,23.903846740722656,23.05703353881836,295867.7053451538,1309814.3577575684,1241577.0530700684,1248412.9905700684,12.226561546325684,12.196043968200684,840454.0061950684,324829.0777206421,308.6404556274414,258.5845426559448,302.9987091064453,308.390550994873,6.477499961853027,35.13999938964844,29.959999084472656,0.000378378668891,2983.18896484375,11.829500198364258,12.067014694213867,12.76159954071045,2.369446277618408,1.1145755052566528,0.6278694868087769,0.943369448184967,0.899461567401886,1.3717379570007324,247.65255737304688,12.423754692077637,681.9385986328125,287.9389038085937,2.561877012252808,1.2982369661331177,578.372314453125,694.7295532226562,21.295522689819336,54.76
2025-02-06 16:48:22+01:00,6.0,2817.370483398437,120.50748062133788,8.522790908813477,8.66239309310913,6.236081123352051,2.9908692836761475,3.02912712097168,281.1878794670105,269.17052998542783,270.93567004203794,349.4710792541504,342.57774963378904,306.41935005187986,33.99274826049805,33.018646240234375,33.54374885559082,292.9353193283081,267.4823698043823,0.0219729137420654,0.0210756387710571,478.4157257080078,479.289291381836,23.926496505737305,23.0817985534668,295524.3825912476,1303344.6311950684,1237365.6272888184,1240783.5960388184,12.220458030700684,12.197264671325684,838928.1272888184,321350.0738143921,308.7049488067627,258.6967095375061,303.0037092208862,308.390550994873,6.46999979019165,35.15999984741211,29.959999084472656,0.000379345058865,3041.52294921875,11.985605716705322,11.830520153045654,12.76159954071045,2.287796139717102,1.11277973651886,0.6313165128231049,0.9469358325004578,0.8968630731105804,1.3864773511886597,246.4644012451172,12.277796268463137,682.0115356445312,287.92584228515625,2.56201446056366,1.298181653022766,578.3464050292969,694.6881408691406,,54.76
2025-02-06 16:48:24+01:00,6.0,2845.173828125,120.12076568603516,8.539772033691406,8.652321815490723,6.233611583709717,2.9941415786743164,3.0121209621429443,281.207879447937,269.1655298709869,270.9656700134277,349.4510787963867,342.5627502441406,306.409349822998,33.97774887084961,33.02069091796875,33.53874969482422,292.9303192138672,267.5023697853088,0.0219506435394287,0.0210889587402343,478.4273986816406,479.3027038574219,23.949146270751957,23.106563568115234,295181.0598373413,1296874.9046325684,1233154.2015075684,1233154.2015075684,12.214354515075684,12.198485374450684,837402.2483825684,317871.0699081421,308.769441986084,258.80887641906736,303.0087093353271,308.390550994873,6.47499942779541,35.13999938964844,29.939998626708984,0.0003785312567816,2964.90087890625,12.141711235046388,11.59402561187744,12.76159954071045,2.206146001815796,1.110983967781067,0.6347635388374329,0.9505022168159484,0.8942645788192749,1.401216745376587,245.2762451171875,12.131837844848633,682.08447265625,287.91278076171875,2.562151908874512,1.2981263399124146,578.3204956054688,694.646728515625,21.99028968811035,54.76
2025-02-06 16:48:26+01:00,6.0,2832.53564453125,120.1130828857422,8.532166481018066,8.58939266204834,6.179055213928223,3.009483814239502,3.029669046401977,281.0378798484802,269.08553018569944,271.0056702136993,349.4510787963867,342.5627502441406,306.4193519592285,33.95774841308594,33.025604248046875,33.52874755859375,292.95031967163084,267.5523699760437,0.021776403427124,0.0210509281158447,478.37115478515625,479.2918701171875,23.75316619873047,22.879846572875977,305938.5061264038,1292602.4436950684,1228881.7405700684,1223022.3655700684,12.219237327575684,12.182616233825684,843749.9046325684,332641.5777206421,308.56938018798826,258.6518424987793,302.9987091064453,308.390550994873,6.457499504089356,35.13999938964844,29.94999885559082,0.0003794467841254,2961.919921875,11.766535758972168,12.241538047790527,12.76159954071045,2.4393367767333984,1.2007309198379517,0.6196808218955994,0.9271469712257384,0.8967326879501343,1.4743331670761108,246.54635620117188,12.446083068847656,682.0986328125,287.937744140625,2.563093900680542,1.2982041835784912,578.4663696289062,694.9344482421875,21.63628196716309,54.76
2025-02-06 16:48:28+01:00,6.0,2851.04931640625,120.00147247314452,8.483251571655273,8.634074211120605,6.225243091583252,2.987542152404785,3.0406572818756104,281.04788007736204,268.99553003311155,271.04567017555235,349.4510787963867,342.5627502441406,306.4193519592285,33.95774841308594,33.010101318359375,33.51874923706055,292.940319442749,267.5723699569702,0.021911729812622,0.0210896282196044,478.3859252929688,479.2733154296875,23.82516860961914,23.1320858001709,296478.0569076538,1304443.2640075684,1241577.0530700684,1232910.0608825684,12.237547874450684,12.192381858825684,831542.8733825684,319824.1949081421,308.6696189880371,258.77148761749265,303.0087093353271,308.3605522155761,6.457499980926514,35.119998931884766,29.959999084472656,0.0003795994059244,3023.27978515625,12.386043548583984,12.767034530639648,12.76159954071045,2.317021131515503,1.196536660194397,0.6418229341506958,0.9513457417488098,0.8939350247383118,1.4759235382080078,245.23529052734372,11.608017921447754,682.1184692382812,287.8853454589844,2.5633437633514404,1.298131227493286,578.8778686523438,694.6143798828125,21.948467254638672,54.76
2025-02-06 16:48:30+01:00,6.0,2869.90283203125,120.21206665039062,8.460580825805664,8.58707046508789,6.192827224731445,2.9528591632843018,3.0387303829193115,280.9978798866272,268.9855302810669,271.04567017555235,349.4510787963867,342.5627502441406,306.4193519592285,33.96774673461914,33.010101318359375,33.52874755859375,292.95031967163084,267.5723699569702,0.0217969226837158,0.0210531997680664,478.4102478027344,479.2527465820313,23.85187149047852,23.50990295410156,294189.2623901367,1311767.4827575684,1244506.7405700684,1229003.8108825684,12.224120140075684,12.169188499450684,845092.6780700684,316528.2964706421,308.61537017822263,258.7565320968628,303.0087093353271,308.38054885864256,6.454999923706055,35.15999984741211,29.94999885559082,0.0003789890204535,2952.30859375,12.480972290039062,11.89819049835205,12.76159954071045,2.090096235275269,1.196536660194397,0.6423411965370178,0.947736382484436,0.8816548585891724,1.5079677104949951,246.34149169921875,12.44373893737793,681.9277954101562,287.9698486328125,2.5592987537384038,1.298340082168579,578.5953369140625,694.1550903320312,25.082691192626957,54.76
2025-02-06 16:48:32+01:00,6.0,2856.151733398437,120.24091339111328,8.496836185455322,8.588725090026855,6.190075874328613,2.9810019731521606,3.035306811332702,281.0228799819946,269.00053014755247,271.050670170784,349.456079864502,342.56775131225584,306.43435134887693,33.97774696350098,33.0062255859375,33.52874755859375,292.9703191757202,267.56236996650694,0.0217969226837158,0.0210531997680664,478.4102478027344,479.2170104980469,23.85187149047852,23.157724380493164,295982.1581840515,1308410.5491638184,1237487.6976013184,1231262.1116638184,12.221678733825684,12.185667991638184,848510.6468200684,322082.4956893921,308.6300033569336,258.9829710960388,303.0087093353271,308.38054885864256,6.452499866485596,35.13999938964844,29.939998626708984,0.0003795485432942,3061.3681640625,12.398646831512451,11.98313283920288,13.199999809265137,2.067554712295532,1.1768510937690737,0.6401931345462799,0.9428791105747224,0.8867199420928955,1.486944556236267,247.4272308349609,12.420044422149658,682.0319519042969,287.99810791015625,2.5613389015197754,1.298469066619873,578.6691284179688,694.6217956542969,,54.76
2025-02-06 16:48:34+01:00,6.0,2842.400634765625,120.26976013183594,8.53309154510498,8.59037971496582,6.187324523925781,3.0091447830200195,3.0318832397460938,281.04788007736204,269.01553001403806,271.0556701660156,349.4610809326172,342.57275238037107,306.44935073852537,33.98774719238281,33.002349853515625,33.52874755859375,292.99031867980955,267.5523699760437,0.0217969226837158,0.0210531997680664,478.4102478027344,479.1812744140625,23.85187149047852,22.80554580688477,297775.0539779663,1305053.6155700684,1230468.6546325684,1233520.4124450684,12.219237327575684,12.202147483825684,851928.6155700684,327636.6949081421,308.6446365356445,259.2094100952148,303.0087093353271,308.38054885864256,6.460000038146973,35.13999938964844,29.94999885559082,0.000379345058865,2992.26611328125,12.31632137298584,12.068075180053713,13.638400077819824,2.045013189315796,1.15716552734375,0.638045072555542,0.9380218386650084,0.8917850255966187,1.465921401977539,248.51296997070312,12.396349906921388,682.1361083984375,288.0263671875,2.5633790493011475,1.298598051071167,578.742919921875,695.0885009765625,21.51398086547852,54.76
2025-02-06 16:48:36+01:00,6.0,2844.041748046875,119.71160125732422,8.458309173583984,8.62120246887207,6.210815906524658,2.998964309692383,3.0567193031311035,281.08788003921507,269.0355299949646,271.04567017555235,349.4510787963867,342.5927490234375,306.44935073852537,34.007747650146484,33.006103515625,33.53874969482422,293.2803195953369,267.4623698234558,0.0218605518341064,0.0219962978363037,478.4011840820313,479.1921081542969,23.880958557128903,22.87116813659668,292205.6198120117,1305297.7561950684,1233520.4124450684,1234863.1858825684,12.218016624450684,12.183836936950684,857787.9905700684,318359.3511581421,308.7819198608398,259.0243734359741,302.9987091064453,308.38054885864256,6.449999809265137,35.13999938964844,29.94999885559082,0.0003787347073025,3016.64990234375,12.769963264465332,12.638930320739746,13.638400077819824,2.025012731552124,1.0431727170944214,0.6380600929260254,0.965907335281372,0.9020476937294006,1.4148879051208496,243.3642578125,11.737909317016602,682.2102661132812,288.0793151855469,2.564044713973999,1.2986868619918823,578.5441284179688,694.9653930664062,20.705957412719727,54.76
2025-02-06 16:48:38+01:00,6.0,2832.520751953125,120.6418914794922,8.4819974899292,8.620505332946777,6.211988925933838,2.980663299560547,3.029336452484131,281.1078800201416,269.0355299949646,271.0356701850891,349.4610809326172,342.5927490234375,306.44935073852537,34.02774810791016,33.026580810546875,33.568748474121094,293.52031936645506,267.4623698234558,0.0218839054107666,0.0220153312683105,478.3782958984375,479.2667541503906,23.991107940673828,22.924583435058597,296401.7629623413,1292968.6546325684,1235595.6077575684,1236572.1702575684,12.229002952575684,12.175292015075684,865112.2093200684,319213.8433456421,308.92333068847654,258.68175354003904,303.0287097930908,308.3705505371093,6.452499866485596,35.119998931884766,29.959999084472656,0.0003786329820421,2958.04833984375,12.333593368530272,12.20425796508789,13.638400077819824,2.149452209472656,1.1449235677719116,0.6431896090507507,0.9487404823303224,0.8905182480812073,1.4317163228988647,242.8316345214844,11.634832382202148,681.9453735351562,288.0255126953125,2.564616680145264,1.2982558012008667,578.6597900390625,694.8975830078125,22.04227638244629,54.76
2025-02-06 16:48:40+01:00,6.0,2861.9736328125,119.9631118774414,8.470732688903809,8.568474769592285,6.165091514587402,2.9881956577301025,3.0226757526397705,281.1078800201416,269.05553045272825,271.0056702136993,349.4510787963867,342.55274810791013,306.44935073852537,34.007747650146484,33.029937744140625,33.5787467956543,293.6603187561035,267.4123701095581,0.0217304801940917,0.0219775428771972,478.39544677734375,479.2068786621094,23.958683013916016,23.07339859008789,296706.9387435913,1302368.0686950684,1227294.8265075684,1233764.5530700684,12.208250999450684,12.182616233825684,857055.5686950684,320068.3355331421,308.6404556274414,258.84626522064207,303.0287097930908,308.3705505371093,6.447499752044678,35.13999938964844,29.94999885559082,0.0003788364325629,3053.18115234375,12.253789901733398,12.15407943725586,13.638400077819824,2.116052389144897,1.1071662902832031,0.6298755407333374,0.9432318806648254,0.8931090831756592,1.4721735715866089,242.06683349609372,12.229137420654297,682.153076171875,288.0245056152344,2.5635087490081787,1.298545479774475,578.6728515625,694.6888427734375,23.47926902770996,54.76
2025-02-06 16:48:41+01:00,6.0,2861.9736328125,119.9631118774414,8.470732688903809,8.568474769592285,6.165091514587402,2.9881956577301025,3.0226757526397705,281.1078800201416,269.05553045272825,271.0056702136993,349.4510787963867,342.55274810791013,306.44935073852537,34.007747650146484,33.029937744140625,33.5787467956543,293.6603187561035,267.4123701095581,0.0217304801940917,0.0219775428771972,478.39544677734375,479.2068786621094,23.958683013916016,23.07339859008789,296706.9387435913,1302368.0686950684,1227294.8265075684,1233764.5530700684,12.208250999450684,12.182616233825684,857055.5686950684,320068.3355331421,308.6404556274414,258.84626522064207,303.0287097930908,308.3705505371093,6.447499752044678,35.13999938964844,29.94999885559082,0.0003788364325629,3053.18115234375,12.253789901733398,12.15407943725586,13.638400077819824,2.116052389144897,1.1071662902832031,0.6298755407333374,0.9432318806648254,0.8931090831756592,1.4721735715866089,242.06683349609372,12.229137420654297,682.153076171875,288.0245056152344,2.5635087490081787,1.298545479774475,578.6728515625,694.6888427734375,,54.76
