_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-24 09:26:28+01:00,6.0,532.4602661132812,29.99623680114746,1.6600922346115112,1.9683480262756348,1.7158489227294922,3.107299566268921,3.684281349182129,280.20787992477415,280.22553005218504,287.785669708252,333.1410774230957,319.81275405883787,304.9993499755859,30.27775001525879,28.965362548828125,28.91874885559082,267.8803199768066,279.3023694992065,0.0055999889373779,0.0044609055519104,485.6638793945313,481.5570373535156,22.594451904296875,22.28832626342773,350417.8524017334,1194579.9827575684,1203735.2561950684,1198120.0218200684,11.810301780700684,11.809081077575684,412841.7491912842,354248.0230331421,307.10605850219724,263.5905183792114,302.848709487915,307.6905502319336,6.727499961853027,34.540000915527344,29.959999084472656,8.184047275119358e-05,2056.916015625,23.980655670166016,24.666748046875,5.576000213623047,2.460031032562256,3.485344648361206,1.1286098957061768,0.8811795115470886,0.6094635725021362,4.851449012756348,271.1972961425781,24.38054656982422,636.1943359375,283.9090270996094,2.4307377338409424,1.2853379249572754,604.80078125,663.6373291015625,22.62,9.85
2025-01-24 09:26:30+01:00,6.0,531.4014892578125,29.863502502441406,1.662335991859436,1.968886494636536,1.7119054794311523,3.120771884918213,3.6962718963623047,280.23787965774534,280.2155298233032,287.785669708252,333.1510757446289,320.092756652832,305.0093482971191,30.27775001525879,28.950408935546875,28.86874771118164,267.8603199958801,279.32236948013303,0.0055857591629028,0.0044868192672729,485.6886901855469,481.5738830566406,22.629737854003903,22.428586959838867,349273.4432220459,1201782.1311950684,1191162.0140075684,1194335.8421325684,11.844481468200684,11.865233421325684,408447.2179412842,352539.0386581421,307.39661636352537,263.23209419250486,302.82870903015134,307.7305511474609,6.727499961853027,34.529998779296875,29.979999542236328,8.11283704969618e-05,1948.835205078125,24.46671867370605,24.57327651977539,5.576000213623047,2.1482393741607666,3.476644992828369,1.1171109676361084,0.8869115710258484,0.6135505437850952,4.907241344451904,271.5250549316406,24.52355194091797,636.4658203125,283.9940490722656,2.4302992820739746,1.2856523990631104,604.9743041992188,663.382080078125,22.62,9.85
2025-01-24 09:26:32+01:00,6.0,534.7213134765625,29.94491195678711,1.6796995401382446,1.961453437805176,1.7096316814422607,3.1348326206207275,3.6844468116760254,280.23787965774534,280.2155298233032,287.79566993713377,333.1610778808593,319.842756652832,304.97934951782224,30.24774932861328,28.946197509765625,28.86874771118164,267.8503202438354,279.3423699378967,0.0055823159217834,0.0044787583351135,485.6886901855469,481.6748352050781,22.611141204833984,22.52311515808105,353317.0223236084,1204833.8890075684,1195556.5452575684,1191162.0140075684,11.839598655700684,11.829833030700684,420898.3898162842,364501.9292831421,307.3240341186523,263.2787899017334,302.8387092590332,307.72054901123045,6.724999904632568,34.52000045776367,29.959999084472656,8.184047275119358e-05,2026.43603515625,24.523303985595703,24.033536911010746,5.576000213623047,2.1225688457489014,3.5382399559021,1.1023437976837158,0.8705463409423828,0.6141281723976135,4.85994815826416,271.5796813964844,24.18866729736328,635.63818359375,283.9110717773437,2.428504943847656,1.2854104042053225,605.04443359375,663.59326171875,22.62,9.85
2025-01-24 09:26:34+01:00,6.0,534.3329467773438,30.00094985961914,1.6829803586006165,1.9611801505088808,1.7088391184806824,3.1416770219802856,3.680408835411072,280.25787987709043,280.22552981376646,287.79566993713377,333.1710781097412,319.85275688171384,304.9893497467041,30.242749214172363,28.9404296875,28.86874771118164,267.8503202438354,279.34736981391904,0.0055768947601318,0.0044837992191314,485.7106170654297,481.65174865722656,22.618770599365234,22.54388236999512,352325.2010345459,1202331.4476013184,1197326.5647888184,1186340.2366638184,11.832274436950684,11.801146507263184,418395.9484100342,357543.9214706421,307.15281143188474,263.75586738586424,302.8437093734741,307.7255500793457,6.732499599456787,34.5099983215332,29.94999885559082,8.245084126790365e-05,2004.01025390625,24.4585075378418,24.12254238128662,5.576000213623047,2.161101818084717,3.516743779182434,1.1103423833847046,0.8794979155063629,0.6126884818077087,4.854889392852783,271.60699462890625,24.40446853637696,635.7518005371094,283.9108428955078,2.428180456161499,1.2854021191596985,605.0252075195312,,22.62,9.85
2025-01-24 09:26:36+01:00,6.0,533.944580078125,30.05698776245117,1.6862611770629885,1.9609068632125848,1.708046555519104,3.148521423339844,3.676370859146118,280.2778800964355,280.2355298042297,287.79566993713377,333.181078338623,319.8627571105957,304.9993499755859,30.237749099731445,28.93466186523437,28.86874771118164,267.8503202438354,279.3523696899414,0.0055714735984802,0.0044888401031494,485.7325439453125,481.628662109375,22.626399993896484,22.56464958190918,351333.3797454834,1199829.0061950684,1199096.5843200684,1181518.4593200684,11.824950218200684,11.772459983825684,415893.5070037842,350585.9136581421,306.9815887451172,264.2329448699951,302.848709487915,307.7305511474609,6.737499713897705,34.47999954223633,29.959999084472656,8.20439232720269e-05,1967.9239501953125,24.39371109008789,24.2115478515625,5.576000213623047,2.199634790420532,3.495247602462769,1.1183409690856934,0.888449490070343,0.611248791217804,4.849830627441406,271.6343078613281,24.620269775390625,635.8654174804688,283.9106140136719,2.427855968475342,1.2853938341140747,605.0059814453125,663.2608032226562,22.62,9.85
2025-01-24 09:26:38+01:00,6.0,532.2973022460938,29.99272918701172,1.662335991859436,1.95876693725586,1.703634262084961,3.1316487789154053,3.6900906562805176,280.25787963867185,280.24553003311155,287.8056701660156,333.1610778808593,320.092756652832,304.97934951782224,30.217750549316406,28.92138671875,28.8487491607666,267.8503202438354,279.3623699188232,0.0055653657913208,0.0044670276641845,485.73876953125,481.6242370605469,22.64690399169922,22.340723037719727,346984.6248626709,1202636.6233825684,1197631.7405700684,1188842.6780700684,11.817625999450684,11.824950218200684,412963.8195037842,351318.3355331421,307.0459693908691,263.4713348388672,302.8387092590332,307.72054901123045,6.739999771118164,34.5099983215332,29.959999084472656,8.082318623860677e-05,2029.19482421875,23.75899314880371,24.20512580871582,5.576000213623047,2.6343865394592285,3.5109450817108154,1.095853328704834,0.8623748421669006,0.6139046549797058,4.958788871765137,271.1289978027344,24.331092834472656,635.8268432617188,283.91046142578125,2.4290950298309326,1.2853883504867554,604.907958984375,663.7012939453125,22.62,9.85
2025-01-24 09:26:40+01:00,6.0,532.2052001953125,29.942333221435547,1.6563520431518557,1.961360216140747,1.7118480205535889,3.106423139572144,3.678453922271729,280.25787963867185,280.26553001403806,287.8356698989868,333.181078338623,319.48275604248045,304.9993499755859,30.217750549316406,28.901519775390625,28.8487491607666,267.8303202629089,279.3723696708679,0.0055864152908325,0.0044802331924438,485.7845458984375,481.6251220703125,22.647380828857425,22.659379959106445,345000.9822845459,1188720.6077575684,1184081.9358825684,1190063.3811950684,11.834715843200684,11.820067405700684,411987.2570037842,351440.4058456421,307.5073188781738,262.89069881439207,302.82870903015134,307.7305511474609,6.75,34.46999740600586,29.939998626708984,8.107750786675346e-05,1965.966064453125,24.23172950744629,24.50337028503418,5.576000213623047,2.3846359252929688,3.562535762786865,1.107701539993286,0.8790786266326904,0.6136289238929749,4.9701995849609375,271.2519226074219,23.968673706054688,635.0598754882812,283.9653015136719,2.424556016921997,1.285386562347412,605.0628051757812,663.31005859375,22.62,9.85
2025-01-24 09:26:42+01:00,6.0,531.76025390625,29.783626556396484,1.6813691854476929,1.9643594026565552,1.7114802598953247,3.162424802780152,3.694690465927124,280.2878798484802,280.27552976608274,287.84567012786863,333.181078338623,319.65275421142576,304.97934951782224,30.1877498626709,28.901519775390625,28.818748474121094,267.8303202629089,279.3923696517944,0.0055864152908325,0.0044802331924438,485.8026428222656,481.6549072265625,22.647380828857425,22.637187957763672,358733.8924407959,1201904.2015075684,1197875.8811950684,1200317.2874450684,11.829833030700684,11.813963890075684,415283.1554412842,358154.2730331421,307.27706756591795,263.8472799301147,302.82870903015134,307.72054901123045,6.739999771118164,34.45000076293945,29.939998626708984,8.143355475531684e-05,1939.7135009765625,24.15278625488281,24.208721160888672,5.576000213623047,2.3363842964172363,3.5840182304382324,1.1065559387207031,0.8761776685714722,0.6146625280380249,4.746453762054443,271.7026062011719,24.400821685791016,635.48876953125,283.9097595214844,2.4270565509796143,1.2853645086288452,605.0733032226562,663.3399658203125,22.62,9.85
2025-01-24 09:26:44+01:00,6.0,532.7753601074219,29.867774963378903,1.671466588973999,1.9612802267074585,1.7069534063339231,3.1385347843170166,3.682694673538208,280.2878798484802,280.29552998542783,287.8506697654724,333.181078338623,319.82775535583494,304.97934951782224,30.20275020599365,28.896804809570312,28.818748474121094,267.84032025337217,279.3923696517944,0.0055722053050994,0.0044762513637542,485.8026428222656,481.6358795166016,22.642135620117188,22.48507022857666,356445.0740814209,1195373.4397888184,1203063.8694763184,1200866.6038513184,11.820067405700684,11.833495140075684,416076.6124725342,359680.1519393921,307.2557205200195,263.8834280014038,302.8387092590332,307.7305492401123,6.742499828338623,34.45000076293945,29.92999839782715,8.178960164388021e-05,2035.869384765625,24.04437255859375,24.522929191589355,5.576000213623047,2.4627726078033447,3.5732330083847046,1.100466787815094,0.8700954914093018,0.6130141019821167,4.871179819107056,272.2761993408203,24.419063568115234,635.8452758789062,283.8968505859375,2.429387927055359,1.2853562831878662,605.1446838378906,,22.62,9.85
2025-01-24 09:26:46+01:00,6.0,533.7904663085938,29.951923370361328,1.6615639925003052,1.9582010507583616,1.702426552772522,3.114644765853882,3.670698881149292,280.2878798484802,280.3155302047729,287.8556694030761,333.181078338623,320.0027565002441,304.97934951782224,30.217750549316406,28.89208984375,28.818748474121094,267.8503202438354,279.3923696517944,0.0055579953193664,0.0044722695350646,485.8026428222656,481.6168518066406,22.63689041137696,22.33295249938965,354156.2557220459,1188842.6780700684,1208251.8577575684,1201415.9202575684,11.810301780700684,11.853026390075684,416870.0695037842,361206.0308456421,307.23437347412107,263.91957607269285,302.848709487915,307.7405494689941,6.739999771118164,34.45000076293945,29.94999885559082,8.209479437934028e-05,1967.6124267578125,23.935958862304688,24.83713722229004,5.576000213623047,2.589160919189453,3.5624477863311768,1.0943776369094849,0.8640133142471313,0.6113656759262085,4.995905876159668,272.84979248046875,24.437305450439453,636.2017822265625,283.8839416503906,2.4317193031311035,1.2853480577468872,605.216064453125,663.7504272460938,22.62,9.85
2025-01-24 09:26:48+01:00,6.0,533.10595703125,29.98589134216309,1.670657992362976,1.9498937129974363,1.7000925540924072,3.139895439147949,3.664701223373413,280.25787963867185,280.2855299949646,287.865669631958,333.181078338623,319.6627563476562,304.97934951782224,30.167749404907227,28.89154052734375,28.818748474121094,267.8503202438354,279.3923696517944,0.0055457510948181,0.0044899311065673,485.7773742675781,481.5734252929688,22.63212203979492,22.388145446777344,352706.6707611084,1196411.0374450684,1192504.7874450684,1192260.6468200684,11.834715843200684,11.829833030700684,415893.5070037842,358886.6949081421,307.16605987548826,263.54416885375974,302.8387092590332,307.7405494689941,6.734999656677246,34.45000076293945,29.939998626708984,8.219651963975693e-05,1960.93798828125,24.301212310791016,23.945959091186523,5.576000213623047,2.183958053588867,3.622609615325928,1.0967707633972168,0.8762066960334778,0.613286554813385,4.813697338104248,270.992431640625,24.120121002197266,635.4841918945312,283.96734619140625,2.4279916286468506,1.2856048345565796,605.0797119140625,663.6759643554688,22.62,9.85
2025-01-24 09:26:50+01:00,6.0,532.3633422851562,29.947568893432617,1.6657335758209229,1.9548722505569456,1.7030967473983765,3.16141676902771,3.6627042293548575,280.2878798484802,280.3155302047729,287.865669631958,333.2110771179199,319.65275421142576,304.97934951782224,30.167749404907227,28.87786865234375,28.798748016357425,267.8503202438354,279.3923696517944,0.0055529150962829,0.0044963598251342,485.8145751953125,481.6233520507813,22.611141204833984,22.5019474029541,355376.9588470459,1201904.2015075684,1194824.1233825684,1202270.4124450684,11.848143577575684,11.865233421325684,414672.8038787842,361694.3120956421,307.3069557189941,263.7355493545532,302.82870903015134,307.7405494689941,6.739999771118164,34.40999984741211,29.92999839782715,8.148441738552517e-05,2013.932861328125,24.756805419921875,24.52012252807617,5.576000213623047,1.9553059339523315,3.622609615325928,1.109158277511597,0.890152096748352,0.6116626262664795,5.020200729370117,272.5356750488281,24.546855926513672,636.0401611328125,283.995849609375,2.428917646408081,1.2853901386260986,605.2159423828125,664.0238647460938,22.62,9.85
2025-01-24 09:26:52+01:00,6.0,532.6495971679688,29.918663024902344,1.687182903289795,1.968356013298035,1.712884783744812,3.158312559127808,3.684652805328369,280.2778800964355,280.29552974700925,287.865669631958,333.2110771179199,320.0127548217773,304.9993499755859,30.167749404907227,28.863006591796875,28.798748016357425,267.8603199958801,279.3723696708679,0.0055863900184631,0.0044813203811645,485.8407897949219,481.5765380859375,22.6740837097168,22.368194580078125,348586.7977142334,1191162.0140075684,1188110.2561950684,1190917.8733825684,11.813963890075684,11.817625999450684,418090.7726287842,357665.9917831421,307.3026870727539,263.1653865814209,302.82870903015134,307.7305511474609,6.739999771118164,34.40999984741211,29.939998626708984,8.031454298231337e-05,1977.446044921875,24.49018669128418,24.29137420654297,5.576000213623047,2.1611149311065674,3.5882391929626465,1.1137425899505615,0.8850657343864441,0.612492024898529,5.040201187133789,273.02734375,23.887582778930664,636.1402587890625,283.9671630859375,2.430297613143921,1.2855983972549438,605.1246948242188,663.7608032226562,22.62,9.85
2025-01-24 09:26:54+01:00,6.0,533.0812072753906,29.937957763671875,1.6847973465919497,1.964578688144684,1.7110917568206787,3.1547781229019165,3.678667306900024,280.24288001060484,280.31052985191343,287.8556698799133,333.22107734680174,319.8477558135986,304.9993499755859,30.177749633789062,28.858139038085938,28.798748016357425,267.87031998634336,279.3723696708679,0.0055806322097778,0.0044807662963867,485.8541412353516,481.59771728515625,22.64881134033203,22.350515365600582,350570.4402923584,1189391.9944763184,1186828.5179138184,1191039.9436950684,11.828612327575684,11.818846702575684,417907.6671600342,357482.8863143921,307.2450469970703,263.33491411209104,302.83370914459226,307.7255500793457,6.717499732971191,34.41999816894531,29.90999984741211,8.239997863769532e-05,2028.08251953125,24.52010440826416,24.32445526123047,5.576000213623047,2.1404091119766235,3.6011290550231934,1.113335371017456,0.8853240013122559,0.6124962568283081,5.068100929260254,272.33766174316406,24.21889019012451,635.9141845703125,283.967041015625,2.42966628074646,1.285498857498169,605.0910034179688,,22.62,9.85
2025-01-24 09:26:56+01:00,6.0,533.5128173828125,29.957252502441406,1.682411789894104,1.960801362991333,1.7092987298965454,3.1512436866760254,3.67268180847168,280.20787992477415,280.3255299568176,287.84567012786863,333.2310775756836,319.6827568054199,304.9993499755859,30.1877498626709,28.853271484375,28.798748016357425,267.8803199768066,279.3723696708679,0.0055748744010925,0.0044802122116088,485.8674926757813,481.618896484375,22.623538970947266,22.332836151123047,352554.0828704834,1187621.9749450684,1185546.7796325684,1191162.0140075684,11.843260765075684,11.820067405700684,417724.5616912842,357299.7808456421,307.1874069213867,263.5044416427612,302.8387092590332,307.72054901123045,6.707499504089356,34.39999771118164,29.94999885559082,8.22982449001736e-05,2008.504150390625,24.55002212524414,24.35753631591797,5.576000213623047,2.11970329284668,3.61401891708374,1.1129281520843506,0.8855822682380676,0.6125004887580872,5.096000671386719,271.6479797363281,24.55019760131836,635.6881103515625,283.9669189453125,2.429034948348999,1.285399317741394,605.0573120117188,663.8471069335938,22.62,9.85
2025-01-24 09:26:58+01:00,6.0,533.7059326171875,30.04172134399414,1.6529735326766968,1.971080303192139,1.7141064405441284,3.1151328086853027,3.685059785842896,280.18787994384763,280.26553001403806,287.8556694030761,333.2110771179199,319.9127563476562,305.0093482971191,30.167749404907227,28.853271484375,28.75874900817871,267.8803199768066,279.3723696708679,0.0055748744010925,0.0044802122116088,485.8674926757813,481.6668701171875,22.623538970947266,22.70355987548828,349807.5008392334,1195190.3343200684,1190673.7327575684,1198974.5140075684,11.839598655700684,11.843260765075684,416137.6476287842,354003.8824081421,307.4307731628418,263.63686695098875,302.82870903015134,307.7405494689941,6.710000038146973,34.39999771118164,29.94999885559082,8.072146097819011e-05,2045.4359130859373,23.69770812988281,24.1066951751709,5.576000213623047,2.546408176422119,3.65978741645813,1.1171869039535522,0.8732680082321167,0.6111128926277161,5.034427642822266,270.8285522460937,24.15641021728516,635.927734375,283.9642944335937,2.4285709857940674,1.2854983806610107,604.803955078125,663.6117553710938,22.62,9.85
2025-01-24 09:27:00+01:00,6.0,533.6290283203125,30.002513885498047,1.6605216264724731,1.967753291130066,1.7150434255599976,3.113023519515991,3.688998937606812,280.1578797340393,280.2355298042297,287.8556694030761,333.25107803344724,319.65275421142576,304.95934906005857,30.167749404907227,28.849609375,28.77874755859375,267.8603199958801,279.3623699188232,0.0056002411842346,0.0044672532081604,485.8603515625,481.64739990234375,22.648334503173828,22.402313232421875,352401.4949798584,1201660.0608825684,1194702.0530700684,1186157.1311950684,11.843260765075684,11.838377952575684,411254.8351287842,356811.4995956421,307.01592483520506,264.1546586990356,302.8387092590332,307.77055206298826,6.712500095367432,34.369998931884766,29.92999839782715,8.128096686469185e-05,2019.2723388671875,23.90630531311035,24.22212219238281,5.576000213623047,2.5366430282592773,3.68407940864563,1.0857677459716797,0.8706508278846741,0.6190081238746643,5.004345893859863,271.16998291015625,24.4836540222168,635.2047729492188,283.88214111328125,2.427323579788208,1.2852847576141355,605.0784912109375,663.7919921875,22.62,9.85
2025-01-24 09:27:02+01:00,6.0,533.8887939453125,29.933292388916016,1.6631102561950684,1.956581711769104,1.7115963697433472,3.122187614440918,3.673126697540283,280.1778797149658,280.2355298042297,287.865669631958,333.25107803344724,319.31275405883787,304.97934951782224,30.13775062561035,28.8372802734375,28.75874900817871,267.8603199958801,279.3723696708679,0.0055820980072021,0.0044638333320617,485.8841857910156,481.5633850097656,22.650718688964844,22.46860694885254,347747.5643157959,1206909.0843200684,1194824.1233825684,1203246.9749450684,11.838377952575684,11.822508811950684,409667.9210662842,353027.3199081421,307.4945777893066,263.99156322479246,302.82870903015134,307.7405494689941,6.722499847412109,34.369998931884766,29.92999839782715,8.031454298231337e-05,1974.865234375,24.41717529296875,24.676633834838867,5.576000213623047,2.2167465686798096,3.5938470363616943,1.1187610626220703,0.8831011056900024,0.6127914190292358,4.935526847839356,272.84979248046875,23.88715362548828,634.828369140625,284.02178955078125,2.4257009029388428,1.2857367992401123,604.9221801757812,663.7025756835938,22.62,9.85
2025-01-24 09:27:04+01:00,6.0,534.4571533203125,29.99464988708496,1.6722692847251892,1.9593932628631592,1.7111499905586245,3.1382243633270264,3.6770540475845337,280.1628798484802,280.2305299282074,287.8556698799133,333.25607719421384,319.45275535583494,304.9893497467041,30.15275001525879,28.83544921875,28.7537488937378,267.8753201007843,279.3723696708679,0.0055820288658142,0.0044774274826049,485.8887176513672,481.5743865966797,22.66550064086914,22.381118774414062,349159.00230407715,1200317.2874450684,1194274.8069763184,1200378.3226013184,11.849364280700684,11.837767601013184,412902.7843475342,355102.5152206421,307.452001953125,263.84055318832395,302.8237089157104,307.7405494689941,6.717499732971191,34.36000061035156,29.939998626708984,8.092491149902344e-05,2017.7593994140625,24.28656959533692,24.527019500732425,5.576000213623047,2.2381248474121094,3.611042618751526,1.1088398694992063,0.8791217803955078,0.6144210994243622,4.9899773597717285,272.69956970214844,24.03164005279541,635.1323852539062,283.9660186767578,2.4279098510742188,1.2856584191322329,604.9937133789062,,22.62,9.85
2025-01-24 09:27:06+01:00,6.0,535.0255126953125,30.056007385253903,1.68142831325531,1.9622048139572144,1.7107036113739014,3.1542611122131348,3.680981397628784,280.1478799819946,280.22553005218504,287.84567012786863,333.26107635498045,319.592756652832,304.9993499755859,30.167749404907227,28.8336181640625,28.748748779296875,267.89032020568845,279.3723696708679,0.0055819597244262,0.0044910216331481,485.8932495117188,481.58538818359375,22.68028259277344,22.293630599975582,350570.4402923584,1193725.4905700684,1193725.4905700684,1197509.6702575684,11.860350608825684,11.853026390075684,416137.6476287842,357177.7105331421,307.40942611694334,263.68954315185545,302.8187088012695,307.7405494689941,6.710000038146973,34.36000061035156,29.939998626708984,8.123009575737847e-05,2014.8671875,24.15596389770508,24.377405166625977,5.576000213623047,2.259503126144409,3.628238201141357,1.0989186763763428,0.8751424551010132,0.6160507798194885,5.044427871704102,272.5493469238281,24.17612648010254,635.4364013671875,283.9102478027344,2.4301187992095947,1.285580039024353,605.0652465820312,663.9578857421875,22.62,9.85
2025-01-24 09:27:08+01:00,6.0,533.5894775390625,30.04405212402344,1.6806215047836304,1.9647916555404663,1.711823344230652,3.1238813400268555,3.677809000015259,280.1278800010681,280.2355298042297,287.865669631958,333.26107635498045,319.9527572631836,304.9993499755859,30.147750854492188,28.826202392578125,28.748748779296875,267.8803199768066,279.3723696708679,0.0055820755958557,0.0044793815612792,485.9046936035156,481.6764221191406,22.634506225585938,22.66957664489746,350646.7342376709,1195800.6858825684,1195434.4749450684,1190063.3811950684,11.833495140075684,11.815184593200684,409667.9210662842,355590.7964706421,307.2898773193359,263.7421220779419,302.8387092590332,307.7405494689941,6.712500095367432,34.369998931884766,29.92999839782715,8.061972724066841e-05,2029.9068603515625,24.676633834838867,23.749414443969727,5.576000213623047,2.0897140502929688,3.634019374847412,1.087968111038208,0.8669272065162659,0.6139385104179382,5.073020458221436,271.3611755371094,24.327985763549805,635.9493408203125,283.96710205078125,2.42954158782959,1.285596489906311,605.1842651367188,663.9437866210938,22.62,9.85
2025-01-24 09:27:10+01:00,6.0,531.9490966796875,29.87506484985352,1.6565974950790403,1.963138222694397,1.7135595083236694,3.10473370552063,3.679240942001343,280.1478799819946,280.22553005218504,287.8556694030761,333.2810768127441,319.5027565002441,304.9993499755859,30.167749404907227,28.81622314453125,28.728748321533203,267.89032020568845,279.3723696708679,0.0055888423919677,0.0044919576644897,485.94091796875,481.6009216308594,22.68028259277344,22.36856842041016,352020.0252532959,1202636.6233825684,1197265.5296325684,1188842.6780700684,11.824950218200684,11.842040061950684,415649.3663787842,358276.3433456421,307.4521087646484,264.2394680023193,302.8387092590332,307.7405494689941,6.710000038146973,34.369998931884766,29.92999839782715,8.026368035210503e-05,1984.431884765625,24.41717529296875,24.07723045349121,5.576000213623047,2.1696770191192627,3.628238201141357,1.1021426916122437,0.8830861449241638,0.6170651316642761,5.108836174011231,270.3778686523437,24.37446975708008,634.9442749023438,283.8848876953125,2.426476240158081,1.2853810787200928,605.2740478515625,663.8954467773438,22.62,9.85
2025-01-24 09:27:12+01:00,6.0,533.4030151367188,29.96906280517578,1.674301266670227,1.954290509223938,1.7059705257415771,3.1387646198272705,3.663652658462525,280.1378797531128,280.24553003311155,287.88567008972166,333.26107635498045,319.4327568054199,305.0093482971191,30.12775039672852,28.81622314453125,28.748748779296875,267.8603199958801,279.40236988067625,0.0055888423919677,0.0044919576644897,485.94091796875,481.5925903320313,22.68028259277344,22.73155212402344,354690.3133392334,1204467.6780700684,1201904.2015075684,1191528.2249450684,11.834715843200684,11.812743186950684,414306.5929412842,361206.0308456421,307.0931800842285,264.2394680023193,302.848709487915,307.77055206298826,6.712500095367432,34.349998474121094,29.939998626708984,8.041626824273003e-05,1982.963623046875,24.653276443481445,24.037803649902344,5.576000213623047,1.9553059339523315,3.665426254272461,1.1122448444366455,0.8884111046791077,0.6125970482826233,5.03004789352417,271.443115234375,24.89432144165039,635.3583984375,283.995849609375,2.425708293914795,1.2856762409210205,604.9419555664062,663.4446411132812,22.62,9.85
2025-01-24 09:27:14+01:00,6.0,532.7400817871094,29.94646644592285,1.6724932193756104,1.955899119377136,1.7049700021743774,3.1332995891571045,3.664236307144165,280.147879743576,280.24052991867063,287.88567008972166,333.2710765838623,319.6177562713623,305.0043491363525,30.1227502822876,28.8194580078125,28.748748779296875,267.87031998634336,279.3873697757721,0.0055754380226135,0.0044905934333801,485.9301910400391,481.6148223876953,22.665023803710938,22.43882656097412,353507.75718688965,1205505.2757263184,1203063.8694763184,1193725.4905700684,11.829833030700684,11.818236351013184,416076.6124725342,359374.9761581421,307.180855178833,264.1089915275573,302.8437093734741,307.77055206298826,6.714999675750732,34.349998474121094,29.90999984741211,8.184047275119358e-05,2036.04736328125,24.62994956970215,24.166372299194336,5.576000213623047,2.0396459698677063,3.6740176677703857,1.1056669354438782,0.878571480512619,0.6120491623878479,5.08016848564148,272.3717956542969,24.94136619567871,635.6476135253906,283.9813690185547,2.4273197650909424,1.2856327295303345,605.0558166503906,,22.62,9.85
2025-01-24 09:27:16+01:00,6.0,532.0771484375,29.92387008666992,1.6706851720809937,1.9575077295303345,1.7039694786071775,3.1278345584869385,3.6648199558258057,280.1578797340393,280.2355298042297,287.88567008972166,333.2810768127441,319.80275573730466,304.9993499755859,30.11775016784668,28.82269287109375,28.748748779296875,267.8803199768066,279.3723696708679,0.0055620336532592,0.0044892292022705,485.9194641113281,481.6370544433594,22.64976501464844,22.146100997924805,352325.2010345459,1206542.8733825684,1204223.5374450684,1195922.7561950684,11.824950218200684,11.823729515075684,417846.6320037842,357543.9214706421,307.2685302734375,263.9785150527954,302.8387092590332,307.77055206298826,6.7275004386901855,34.32999801635742,29.92999839782715,8.087404886881511e-05,2028.0380859375,24.60662269592285,24.294940948486328,5.576000213623047,2.123986005783081,3.682609081268311,1.0990890264511108,0.8687318563461304,0.6115012764930725,5.130289077758789,273.30047607421875,24.98841094970703,635.9368286132812,283.9668884277344,2.42893123626709,1.2855892181396484,605.169677734375,663.728515625,22.62,9.85
2025-01-24 09:27:18+01:00,6.0,533.9732666015625,30.00022315979004,1.65936017036438,1.965269923210144,1.713191270828247,3.1160318851470947,3.690485000610352,280.1778797149658,280.24553003311155,287.865669631958,333.3010772705078,319.7627548217773,305.0093482971191,30.12775039672852,28.81698608398437,28.728748321533203,267.89032020568845,279.3923696517944,0.0055886368751525,0.0044648113250732,485.9204406738281,481.6216735839844,22.652149200439453,22.703798294067383,359191.6561126709,1193969.6311950684,1193969.6311950684,1197997.9515075684,11.860350608825684,11.857909202575684,422241.1632537842,357788.0620956421,307.5540374755859,263.6829704284668,302.848709487915,307.78055038452146,6.727499961853027,34.31999969482422,29.92999839782715,8.123009575737847e-05,2001.8743896484373,24.420658111572266,23.94630622863769,5.576000213623047,2.4002110958099365,3.7327070236206055,1.1059147119522097,0.88314288854599,0.616930365562439,5.067241191864014,271.8255310058594,24.5037899017334,634.93994140625,283.9644775390625,2.4251821041107178,1.2855048179626465,604.949951171875,663.4820556640625,22.62,9.85
2025-01-24 09:27:20+01:00,6.0,532.620849609375,29.913684844970703,1.6371245384216309,1.9654061794281008,1.7188100814819336,3.1152939796447754,3.680717706680298,280.1578797340393,280.24553003311155,287.88567008972166,333.3010772705078,319.4127563476562,305.0093482971191,30.12775039672852,28.801971435546875,28.70874786376953,267.9003199577332,279.40236988067625,0.0056064076423645,0.0044879412651062,485.9566650390625,481.5872802734375,22.679805755615234,22.52373695373535,350570.4402923584,1197021.3890075684,1198120.0218200684,1196044.8265075684,11.856688499450684,11.845702171325684,414672.8038787842,357177.7105331421,307.3710006713867,263.63686695098875,302.82870903015134,307.77055206298826,6.722500324249268,34.36000061035156,29.939998626708984,8.082318623860677e-05,1988.525634765625,24.58667755126953,23.94630622863769,5.576000213623047,2.142518997192383,3.71695876121521,1.1337759494781494,0.8895421028137207,0.6117959022521973,5.105906486511231,271.1289978027344,24.222415924072266,634.5868530273438,284.0225830078125,2.424944400787353,1.2856873273849487,605.1881103515625,663.7247924804688,22.62,9.85
2025-01-24 09:27:22+01:00,6.0,532.931396484375,29.953712463378903,1.6711422204971311,1.9641677141189573,1.7107096910476685,3.1383485794067383,3.6886403560638414,280.1578797340393,280.22553005218504,287.88567008972166,333.32107772827146,319.7127555847168,305.0093482971191,30.11775016784668,28.811065673828125,28.70874786376953,267.8603199958801,279.4223698616028,0.0055890574455261,0.0044884800910949,485.9323425292969,481.5936279296875,22.702693939208984,22.353025436401367,354919.1951751709,1206298.7327575684,1193481.3499450684,1203124.9046325684,11.860350608825684,11.856688499450684,418579.0538787842,360717.7495956421,307.5667785644531,264.1677059173584,302.8387092590332,307.790552520752,6.724999904632568,34.32999801635742,29.90999984741211,8.072146097819011e-05,2005.612060546875,23.7016658782959,24.0318546295166,5.576000213623047,2.5943875312805176,3.694079637527466,1.086103916168213,0.8638381361961365,0.617459237575531,5.037149906158447,269.59942626953125,23.943248748779297,635.992431640625,283.9930725097656,2.429755926132202,1.285618543624878,604.9855346679688,663.9935913085938,22.62,9.85
2025-01-24 09:27:24+01:00,6.0,533.7481994628906,29.968393325805664,1.664725422859192,1.96676105260849,1.713945746421814,3.12049412727356,3.6866180896759033,280.17287983894346,280.2205299377441,287.8906697273254,333.32107772827146,319.8177551269531,305.0043491363525,30.1227502822876,28.811065673828125,28.70874786376953,267.8753201007843,279.4223698616028,0.005594826221466,0.0044868290424346,485.9364013671875,481.5755462646485,22.67336845397949,22.398552894592285,353851.0799407959,1204345.6077575684,1197387.5999450684,1204528.7132263184,11.851805686950684,11.839598655700684,415344.1905975342,358825.6597518921,307.56253089904783,263.8029669761657,302.8387092590332,307.7855514526367,6.7300004959106445,34.349998474121094,29.89999961853028,8.000935872395832e-05,1989.41552734375,24.0844202041626,24.20145606994629,5.576000213623047,2.47524893283844,3.696226239204407,1.0979916453361511,0.8751422464847565,0.6164238452911377,5.073675394058228,270.8490447998047,23.976101875305176,635.768310546875,284.0210876464844,2.4289278984069824,1.2857115864753723,605.017333984375,,22.62,9.85
2025-01-24 09:27:26+01:00,6.0,534.5650024414062,29.983074188232425,1.6583086252212524,1.9693543910980225,1.7171818017959597,3.102639675140381,3.684595823287964,280.18787994384763,280.2155298233032,287.8956693649292,333.32107772827146,319.92275466918943,304.9993499755859,30.12775039672852,28.811065673828125,28.70874786376953,267.89032020568845,279.4223698616028,0.005600594997406,0.0044851779937744,485.9404602050781,481.5574645996094,22.64404296875,22.444080352783203,352782.9647064209,1202392.4827575684,1201293.8499450684,1205932.5218200684,11.843260765075684,11.822508811950684,412109.3273162842,356933.5699081421,307.55828323364256,263.4382280349731,302.8387092590332,307.78055038452146,6.735000133514404,34.30999755859375,29.89999961853028,7.965331183539497e-05,1970.059814453125,24.467174530029297,24.371057510375977,5.576000213623047,2.3561103343963623,3.698372840881348,1.1098793745040894,0.8864463567733765,0.6153884530067444,5.110200881958008,272.0986633300781,24.00895500183105,635.544189453125,284.0491027832031,2.4280998706817627,1.2858046293258667,605.0491333007812,663.870849609375,22.62,9.85
2025-01-24 09:27:28+01:00,6.0,535.021484375,29.98379898071289,1.6458690166473389,1.9657779932022093,1.7150496244430542,3.097574472427368,3.679983377456665,280.18787994384763,280.2355298042297,287.905669593811,333.33107604980466,319.4627555847168,305.0093482971191,30.13775062561035,28.803863525390625,28.70874786376953,267.92031993865965,279.4223698616028,0.005600594997406,0.0044851779937744,485.9404602050781,481.5626525878906,22.64404296875,22.332603454589844,349197.1492767334,1194091.7015075684,1202636.6233825684,1203369.0452575684,11.856688499450684,11.842040061950684,411621.0460662842,358032.2027206421,307.723917388916,263.8604244232177,302.8387092590332,307.78055038452146,6.730000019073486,34.30999755859375,29.89999961853028,7.960244920518664e-05,1981.8511962890625,23.94356918334961,24.590023040771484,5.576000213623047,2.420032024383545,3.6726088523864746,1.0823500156402588,0.8693432211875916,0.6192235350608826,5.121610164642334,272.358154296875,23.84539222717285,635.015380859375,284.0208740234375,2.426429033279419,1.2857047319412231,604.969482421875,664.0664672851562,22.62,9.85
2025-01-24 09:27:30+01:00,6.0,533.28369140625,29.93753433227539,1.658505916595459,1.9735238552093504,1.7210646867752075,3.104461908340454,3.694125890731812,280.1778797149658,280.24553003311155,287.8956693649292,333.33107604980466,319.65275421142576,305.0093482971191,30.13775062561035,28.79827880859375,28.68874931335449,267.92031993865965,279.4423698425293,0.0056198005676269,0.0044872517585754,485.9580993652344,481.5446166992188,22.678852081298828,22.313316345214844,351180.7918548584,1211547.7561950684,1205322.1702575684,1201660.0608825684,11.849364280700684,11.838377952575684,408569.2882537842,355346.6558456421,307.5115684509277,263.55741157531736,302.8387092590332,307.790552520752,6.737500190734863,34.32999801635742,29.89999961853028,7.924639383951823e-05,1998.359130859375,23.907400131225582,24.11751365661621,5.576000213623047,2.5434117317199707,3.696903944015503,1.1063638925552368,0.8697583675384521,0.6153652667999268,5.143081188201904,272.28985595703125,24.44757843017578,636.0202026367188,284.04986572265625,2.430320978164673,1.285831332206726,605.172119140625,664.0664672851562,22.62,9.85
2025-01-24 09:27:32+01:00,6.0,533.6648559570312,29.978214263916016,1.655687928199768,1.9683688879013064,1.7139018774032593,3.111061811447144,3.698593854904175,280.1778797149658,280.2355298042297,287.905669593811,333.35107650756834,320.0027565002441,305.0193485260009,30.12775039672852,28.79550170898437,28.70874786376953,267.92031993865965,279.45236959457395,0.00559716796875,0.0045009236335754,485.9862365722656,481.5379638671875,22.70698547363281,22.33586502075196,348586.7977142334,1209716.7015075684,1204467.6780700684,1191284.0843200684,11.854247093200684,11.839598655700684,412475.5382537842,354003.8824081421,307.2087577819824,264.2133735656738,302.82870903015134,307.830549621582,6.730000019073486,34.30999755859375,29.88999938964844,7.94498528374566e-05,2016.4691162109373,23.70214462280273,24.357986450195312,5.576000213623047,2.604387760162353,3.817028284072876,1.0873347520828247,0.8625378012657166,0.6187350749969482,5.174579620361328,270.8831787109375,24.457576751708984,635.6641235351562,283.9918212890625,2.429219484329224,1.2858450412750244,605.1364135742188,664.07470703125,22.62,9.85
2025-01-24 09:27:34+01:00,6.0,535.1439208984375,30.09761619567871,1.6525161266326904,1.9622260332107544,1.7121601104736328,3.09877347946167,3.663534641265869,280.18787994384763,280.2355298042297,287.9256700515747,333.35107650756834,319.532755279541,305.0093482971191,30.12775039672852,28.794464111328125,28.68874931335449,267.94031991958616,279.47236957550047,0.0055894432067871,0.0044875974655151,485.9728698730469,481.5831604003906,22.66931533813477,22.51738166809082,357055.4256439209,1198120.0218200684,1192748.9280700684,1203246.9749450684,11.876219749450684,11.842040061950684,412963.8195037842,363525.3667831421,307.7324089050293,263.8078454971313,302.848709487915,307.81054916381834,6.730000019073486,34.31999969482422,29.88999938964844,7.97041744656033e-05,1983.89794921875,23.9270248413086,24.48717498779297,5.576000213623047,2.629858493804932,3.858432292938232,1.1122194528579712,0.8852910399436951,0.612509548664093,5.204598426818848,269.9954833984375,23.87582015991211,635.0509643554688,283.9916687011719,2.4266674518585205,1.2855699062347412,604.9496459960938,664.0643310546875,22.62,9.85
2025-01-24 09:27:36+01:00,6.0,535.3929443359375,30.061388969421387,1.6588597297668457,1.962410390377045,1.7124797701835632,3.1091946363449097,3.670143961906433,280.17287983894346,280.2355298042297,287.92066993713377,333.3610767364502,319.55275573730466,305.0093482971191,30.1227502822876,28.790771484375,28.68874931335449,267.9453200340271,279.47236957550047,0.0055890803337097,0.0044903185367584,485.9716796875,481.577392578125,22.688627243041992,22.52925205230713,353317.0223236084,1195800.6858825684,1192932.0335388184,1201537.9905700684,11.873167991638184,11.846312522888184,414550.7335662842,358825.6597518921,307.5175479888916,263.4164804458618,302.8437093734741,307.8205493927002,6.739999771118164,34.30999755859375,29.88999938964844,7.94498528374566e-05,2022.9208984375,24.06990528106689,24.29905891418457,5.576000213623047,2.492984414100647,3.800569772720337,1.1073329448699951,0.8800495862960815,0.6140844523906708,5.204598426818848,270.8900146484375,23.9541015625,635.2450561523438,284.0199584960937,2.426807999610901,1.2856726050376892,604.9654235839844,,22.62,9.85
2025-01-24 09:27:38+01:00,6.0,535.6419677734375,30.025161743164062,1.665203332901001,1.962594747543335,1.7127994298934937,3.1196157932281494,3.676753282546997,280.1578797340393,280.2355298042297,287.91566982269285,333.371076965332,319.57275619506834,305.0093482971191,30.11775016784668,28.787078857421875,28.68874931335449,267.950320148468,279.47236957550047,0.0055887174606323,0.0044930396080017,485.9704895019531,481.5716247558594,22.70793914794922,22.54112243652344,349578.6190032959,1193481.3499450684,1193115.1390075684,1199829.0061950684,11.870116233825684,11.850584983825684,416137.6476287842,354125.9527206421,307.3026870727539,263.02511539459226,302.8387092590332,307.830549621582,6.737500190734863,34.31999969482422,29.88999938964844,7.94498528374566e-05,2019.2723388671875,24.212785720825195,24.11094284057617,5.576000213623047,2.3561103343963623,3.7427072525024414,1.102446436882019,0.874808132648468,0.6156593561172485,5.204598426818848,271.7845458984375,24.03238296508789,635.4391479492188,284.0482482910156,2.426948547363281,1.2857753038406372,604.981201171875,663.875244140625,22.62,9.85
2025-01-24 09:27:40+01:00,6.0,533.8270874023438,29.953054428100582,1.660360336303711,1.976246356964112,1.7216709852218628,3.115731000900269,3.708503484725952,280.18787994384763,280.22553005218504,287.94566955566404,333.3810752868652,319.9327568054199,305.0193485260009,30.097749710083008,28.787078857421875,28.70874786376953,267.94031991958616,279.4823698043823,0.0055887174606323,0.0044930396080017,485.9886169433594,481.5974731445313,22.70793914794922,22.68739891052246,350799.3221282959,1203857.3265075684,1200561.4280700684,1216674.7093200684,11.870116233825684,11.879881858825684,415161.0851287842,354370.0933456421,307.2044853210449,263.9458660125732,302.82870903015134,307.8405517578125,6.732500076293945,34.29999923706055,29.85999870300293,7.914466857910156e-05,2010.9515380859373,24.318334579467773,23.94048309326172,5.576000213623047,2.226597547531128,3.80702805519104,1.1080164909362793,0.8854438662528992,0.6189801692962646,5.305996417999268,272.8224792480469,24.160404205322266,635.9429321289062,284.04998779296875,2.427034378051758,1.2856662273406982,604.9813232421875,663.639404296875,22.62,9.85
2025-01-24 09:27:42+01:00,6.0,535.8522338867188,30.028440475463867,1.6525161266326904,1.973151922225952,1.721585988998413,3.091403722763061,3.688234567642212,280.1578797340393,280.2155298233032,287.94566955566404,333.35107650756834,319.65275421142576,305.0193485260009,30.097749710083008,28.78582763671875,28.68874931335449,267.94031991958616,279.4823698043823,0.0056160445213317,0.0044992537498474,485.9886169433594,481.5611572265625,22.674560546875,22.60934257507324,357665.7772064209,1207763.5765075684,1196411.0374450684,1207885.6468200684,11.853026390075684,11.867674827575684,416625.9288787842,364257.7886581421,307.520059967041,264.34316005706785,302.82870903015134,307.8405517578125,6.735000133514404,34.30999755859375,29.8799991607666,8.026368035210503e-05,2009.349609375,24.242555618286133,24.527074813842773,5.576000213623047,2.3375818729400635,3.869884729385376,1.1002516746520996,0.8804479837417603,0.6174827814102173,5.1660003662109375,272.2215576171875,23.703170776367188,635.1889038085938,284.0492858886719,2.427067518234253,1.2858120203018188,605.103271484375,664.0263671875,22.62,9.85
2025-01-24 09:27:44+01:00,6.0,535.5906982421875,29.90398025512696,1.6507880687713623,1.961520075798035,1.7125310897827148,3.080857753753662,3.660775423049927,280.18787994384763,280.2155298233032,287.94566955566404,333.371076965332,319.6127571105957,305.04934921264646,30.077749252319336,28.78988647460937,28.70874786376953,267.9603199005127,279.4823698043823,0.0055871224403381,0.0045001320838928,485.97955322265625,481.5158081054688,22.72176742553711,22.454484939575195,356216.1922454834,1217651.2718200684,1211181.5452575684,1195190.3343200684,11.866454124450684,11.846922874450684,420898.3898162842,363647.4370956421,307.51581420898435,263.603761100769,302.82870903015134,307.8405517578125,6.730000019073486,34.30999755859375,29.88999938964844,7.914466857910156e-05,2023.454833984375,24.427536010742188,23.82332420349121,5.576000213623047,2.3431625366210938,3.772707939147949,1.1244845390319824,0.8813418745994568,0.6086545586585999,5.121610164642334,270.2276306152344,24.348529815673828,635.6954345703125,284.13238525390625,2.4285888671875,1.286057710647583,605.0263061523438,663.9147338867188,22.62,9.85
2025-01-24 09:27:46+01:00,6.0,534.8827819824219,29.94445323944092,1.6466128826141355,1.9634960889816284,1.7118386626243591,3.0765902996063232,3.668681263923645,280.17287983894346,280.20552983283994,287.94566955566404,333.3760761260986,319.7877563476562,305.0543493270874,30.08774948120117,28.78570556640625,28.69874858856201,267.9503199100494,279.4773696899414,0.0055884916782379,0.0045032699108123,485.9952850341797,481.5205383300781,22.73201942443848,22.41722869873047,356521.3680267334,1212707.4241638184,1204650.7835388184,1197387.5999450684,11.869505882263184,11.851195335388184,415100.0499725342,355957.0074081421,307.6198657989502,263.7780903816223,302.8237089157104,307.8455509185791,6.724999904632568,34.29999923706055,29.849998474121094,7.85343000623915e-05,1988.614501953125,24.109366416931152,24.000141143798828,5.576000213623047,2.51739513874054,3.784152030944824,1.111286461353302,0.8715532422065735,0.6106844544410706,5.164527893066406,270.6578369140625,24.064985275268555,635.7060852050781,284.11766052246094,2.428881287574768,1.2860201597213743,605.0647277832031,,22.62,9.85
2025-01-24 09:27:48+01:00,6.0,534.1748657226562,29.984926223754883,1.6424376964569092,1.9654721021652224,1.7111462354660034,3.0723228454589844,3.6765871047973633,280.1578797340393,280.1955298423767,287.94566955566404,333.3810752868652,319.9627555847168,305.0593494415283,30.097749710083008,28.781524658203125,28.68874931335449,267.94031991958616,279.47236957550047,0.0055898609161376,0.0045064077377319,486.0110168457031,481.5252685546875,22.742271423339844,22.379972457885746,356826.5438079834,1207763.5765075684,1198120.0218200684,1199584.8655700684,11.872557640075684,11.855467796325684,409301.7101287842,348266.5777206421,307.723917388916,263.9524196624756,302.8187088012695,307.8505500793457,6.732500076293945,34.279998779296875,29.84000015258789,7.82799784342448e-05,1943.362060546875,23.79119682312012,24.176958084106445,5.576000213623047,2.6916277408599854,3.795596122741699,1.0980883836746216,0.8617646098136902,0.6127143502235413,5.207445621490479,271.0880432128906,23.78144073486328,635.7167358398438,284.1029357910156,2.429173707962036,1.285982608795166,605.1031494140625,664.0151977539062,22.62,9.85
2025-01-24 09:27:50+01:00,6.0,536.1613159179688,29.959171295166016,1.663899540901184,1.9628653526306152,1.7138997316360474,3.1117076873779297,3.674517393112183,280.1778797149658,280.1955298423767,287.9556697845459,333.3910774230957,319.592756652832,305.0593494415283,30.11775016784668,28.78515625,28.68874931335449,267.94031991958616,279.5123695373535,0.0055952048301696,0.0044980301856994,485.9948120117188,481.4960021972656,22.69744873046875,22.464242935180664,353317.0223236084,1194946.1936950684,1191650.2952575684,1203491.1155700684,11.871336936950684,11.879881858825684,413330.0304412842,360229.4683456421,307.1532539367676,263.7881282806396,302.8387092590332,307.8605522155761,6.724999904632568,34.30999755859375,29.849998474121094,7.807651943630642e-05,2027.326171875,24.01630592346192,24.630067825317383,5.576000213623047,2.503410816192627,3.782732963562012,1.103049635887146,0.8862108588218689,0.6160532832145691,5.228884220123291,271.4158020019531,24.25298309326172,634.944091796875,284.13201904296875,2.425952434539795,1.286044955253601,605.0513916015625,663.9981079101562,22.62,9.85
2025-01-24 09:27:52+01:00,6.0,534.7108764648438,30.02336883544922,1.6490261554718018,1.9676867723464968,1.7203457355499268,3.081939458847046,3.677498817443848,280.1478799819946,280.185530090332,287.9556697845459,333.3910774230957,319.3727554321289,305.04934921264646,30.12775039672852,28.78515625,28.68874931335449,267.950320148468,279.5023697853088,0.0056166548728942,0.0045110349655151,486.0119934082031,481.4874267578125,22.678852081298828,22.536733627319336,350265.2645111084,1200805.5686950684,1201293.8499450684,1198730.3733825684,11.856688499450684,11.866454124450684,416625.9288787842,358642.5542831421,307.27706756591795,263.7618392944336,302.82870903015134,307.8605522155761,6.727499961853027,34.30999755859375,29.849998474121094,7.812738206651476e-05,1953.373779296875,23.921247482299805,24.219858169555664,5.576000213623047,2.649245500564575,3.782732963562012,1.10916268825531,0.8705692291259766,0.6138779520988464,5.281737327575684,272.0030517578125,24.38839340209961,635.1851196289062,284.1340637207031,2.4268176555633545,1.2861164808273315,605.3450927734375,663.86181640625,22.62,9.85
