_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-24 09:27:54+01:00,6.0,535.0042114257812,29.87903594970703,1.6512140035629272,1.9754223823547363,1.7222744226455688,3.0908706188201904,3.697748899459839,280.1478799819946,280.1755298614502,287.9556697845459,333.3910774230957,319.7127555847168,305.04934921264646,30.077749252319336,28.77520751953125,28.68874931335449,267.9603199005127,279.5123695373535,0.0056166548728942,0.0045110349655151,486.0119934082031,481.5522766113281,22.678852081298828,22.433385848999023,352554.0828704834,1203857.3265075684,1201904.2015075684,1192626.8577575684,11.861571311950684,11.884764671325684,410766.5538787842,357299.7808456421,307.3197654724121,263.81441822052,302.82870903015134,307.88054885864256,6.71999979019165,34.31999969482422,29.849998474121094,7.848343743218315e-05,2014.466796875,24.520544052124023,24.00666046142578,5.576000213623047,2.2650396823883057,3.848457336425781,1.1150721311569214,0.8895035982131958,0.6163834929466248,5.234601020812988,270.6646728515625,24.59365463256836,635.7577514648438,284.0497436523437,2.429751396179199,1.2859265804290771,605.0606079101562,664.0204467773438,22.62,9.85
2025-01-24 09:27:56+01:00,6.0,534.5036010742188,29.93214702606201,1.650601506233215,1.9680567383766168,1.7157811522483826,3.1018712520599365,3.690362691879273,280.1428798675537,280.1805299758911,287.9606698989868,333.4010776519775,319.8127559661865,305.0543493270874,30.08774948120117,28.77105712890625,28.67374897003174,267.9503199100494,279.5123695373535,0.0056004381179809,0.0044994168281555,486.0301055908203,481.52806091308594,22.69601821899414,22.397781372070312,352515.93589782715,1207031.1546325684,1197082.4241638184,1193359.2796325684,11.868895530700684,11.881102561950684,412658.6437225342,358154.2730331421,307.17213859558103,263.97801485061643,302.8237089157104,307.88054885864256,6.71999979019165,34.30999755859375,29.849998474121094,7.863602532280815e-05,2050.375,24.124838829040527,24.20401763916016,5.576000213623047,2.4627400636672974,3.857028603553772,1.1084265112876892,0.8805037438869476,0.6157746613025665,5.244600296020508,270.54176330566406,24.57879066467285,635.500732421875,284.09039306640625,2.427847623825073,1.285968780517578,604.9976196289062,,22.62,9.85
2025-01-24 09:27:58+01:00,6.0,534.0029907226562,29.985258102416992,1.6499890089035034,1.9606910943984983,1.7092878818511963,3.1128718852996826,3.682976484298706,280.1378797531128,280.185530090332,287.9656700134277,333.4110778808593,319.9127563476562,305.0593494415283,30.097749710083008,28.76690673828125,28.658748626708984,267.94031991958616,279.5123695373535,0.0055842213630676,0.0044877986907958,486.0482177734375,481.50384521484375,22.713184356689453,22.3621768951416,352477.7889251709,1210204.9827575684,1192260.6468200684,1194091.7015075684,11.876219749450684,11.877440452575684,414550.7335662842,359008.7652206421,307.02451171875,264.14161148071287,302.8187088012695,307.88054885864256,6.712500095367432,34.31999969482422,29.81999969482422,7.89412095811632e-05,1993.59814453125,23.72913360595703,24.40137481689453,5.576000213623047,2.660440444946289,3.865599870681762,1.101780891418457,0.8715038895606995,0.6151658296585083,5.254599571228027,270.4188537597656,24.563926696777344,635.2437133789062,284.13104248046875,2.425943851470948,1.286010980606079,604.9346313476562,663.8610229492188,22.62,9.85
2025-01-24 09:28:00+01:00,6.0,535.5152587890625,29.978240966796875,1.669575572013855,1.954563021659851,1.7076067924499512,3.117258071899414,3.6493570804595934,280.11787977218626,280.12553014755247,287.97566928863523,333.4110778808593,319.4627555847168,305.0593494415283,30.077749252319336,28.781158447265625,28.678749084472656,267.950320148468,279.5123695373535,0.0055701079368591,0.0044848842620849,485.9895629882813,481.4884643554688,22.709369659423828,22.72044944763184,351485.9676361084,1200195.2171325684,1197631.7405700684,1194579.9827575684,11.872557640075684,11.885985374450684,409912.0616912842,353759.7417831421,307.61349334716795,263.038557434082,302.8187088012695,307.9005493164062,6.702499866485596,34.29999923706055,29.82999992370605,7.82799784342448e-05,1981.85107421875,24.454296112060547,23.723127365112305,5.576000213623047,2.143852949142456,3.7812883853912354,1.096556305885315,0.877947211265564,0.6137007474899292,5.288885116577148,269.6267395019531,24.006725311279297,634.6871948242188,284.1878662109375,2.423872947692871,1.2862255573272705,605.0885009765625,663.6915283203125,22.62,9.85
2025-01-24 09:28:02+01:00,6.0,536.5877685546875,30.01852226257324,1.6771903038024902,1.9577444791793823,1.7088191509246826,3.1455752849578857,3.67175555229187,280.1278800010681,280.13552989959715,287.9956697463989,333.431078338623,319.6827568054199,305.079349899292,30.097749710083008,28.777801513671875,28.68874931335449,267.94031991958616,279.5023697853088,0.0055736379623413,0.0044917449951171,486.0148315429688,481.50384521484375,22.73178100585937,22.43048095703125,354461.4315032959,1193847.5608825684,1191162.0140075684,1198120.0218200684,11.871336936950684,11.850584983825684,415283.1554412842,359985.3277206421,307.5115684509277,263.93929328918455,302.8187088012695,307.9005493164062,6.7049994468688965,34.30999755859375,29.82999992370605,7.883948432074653e-05,1961.471923828125,24.59690284729004,24.48415756225586,5.576000213623047,2.190869331359864,3.862736701965332,1.1242529153823853,0.8837105631828308,0.6114711761474609,5.303151607513428,272.56298828125,24.128389358520508,635.41259765625,284.161865234375,2.429203510284424,1.2860825061798096,605.2657470703125,664.1209716796875,22.62,9.85
2025-01-24 09:28:04+01:00,6.0,534.8759765625,29.971323013305664,1.6577389240264893,1.9640564918518064,1.7108964920043943,3.1292507648468018,3.678448915481568,280.1378797531128,280.13552989959715,287.9656700134277,333.42107620239256,320.0027565002441,305.0593494415283,30.097749710083008,28.768829345703125,28.68874931335449,267.92031993865965,279.5023697853088,0.0055892672538757,0.0045124745368957,486.0281982421875,481.5265808105469,22.71747589111328,22.58795738220215,355300.6649017334,1196166.8968200684,1207885.6468200684,1207641.5061950684,11.857909202575684,11.874999046325684,420165.9679412842,361694.3120956421,307.3453811645508,263.477956199646,302.8187088012695,307.9005493164062,6.69249963760376,34.29999923706055,29.799999237060547,7.751701354980468e-05,2001.2958984375,24.259859085083008,24.141237258911133,5.576000213623047,2.4781363010406494,3.9226770401000977,1.0985617637634275,0.8595737814903259,0.6133440136909485,5.251743793487549,271.2929077148437,24.20096969604492,635.4462890625,284.0484313964844,2.4266245365142822,1.285781741142273,605.2022094726562,663.7811889648438,22.62,9.85
2025-01-24 09:28:06+01:00,6.0,533.8983154296875,29.922348022460938,1.6506968140602112,1.959062457084656,1.7092002630233765,3.100350260734558,3.664979815483093,280.1278797626495,280.1455298900604,287.9656700134277,333.4310764312744,319.7427562713623,305.0593494415283,30.097749710083008,28.768829345703125,28.68374919891357,267.92031993865965,279.50736966133115,0.0055803325176239,0.0045043544769287,486.0377349853516,481.5010223388672,22.7053165435791,22.399636268615723,351867.4373626709,1201721.0960388184,1207336.3304138184,1204406.6429138184,11.879271507263184,11.885375022888184,417785.5968475342,357238.7456893921,307.3240341186523,263.55741157531736,302.8237089157104,307.8955501556396,6.69249963760376,34.29999923706055,29.78999900817871,7.741528828938802e-05,2030.52978515625,24.39520168304444,24.14467144012451,5.576000213623047,2.424083590507508,3.881280541419983,1.1090610027313232,0.8702521622180939,0.6115924715995789,5.245314836502075,270.8217315673828,24.48561382293701,635.4086303710938,284.09161376953125,2.4274572134017944,1.2859615087509155,605.2604064941406,,22.62,9.85
2025-01-24 09:28:08+01:00,6.0,532.920654296875,29.87337303161621,1.643654704093933,1.9540684223175049,1.7075040340423584,3.0714497566223145,3.651510715484619,280.11787977218626,280.15552988052366,287.9656700134277,333.4410766601562,319.48275604248045,305.0593494415283,30.097749710083008,28.768829345703125,28.678749084472656,267.92031993865965,279.5123695373535,0.005571397781372,0.0044962344169616,486.0472717285156,481.4754638671875,22.69315719604492,22.211315155029297,348434.2098236084,1207275.2952575684,1206787.0140075684,1201171.7796325684,11.900633811950684,11.895750999450684,415405.2257537842,352783.1792831421,307.3026870727539,263.63686695098875,302.82870903015134,307.890550994873,6.682499885559082,34.30999755859375,29.78999900817871,7.812738206651476e-05,1956.844482421875,24.53054428100586,24.14810562133789,5.576000213623047,2.370030879974365,3.839884042739868,1.1195602416992188,0.8809305429458618,0.6098409295082092,5.238885879516602,270.3505554199219,24.7702579498291,635.3709716796875,284.1347961425781,2.428289890289306,1.286141276359558,605.318603515625,664.3970336914062,22.62,9.85
2025-01-24 09:28:10+01:00,6.0,534.5382080078125,29.938514709472656,1.6555770635604858,1.9581786394119265,1.7084224224090576,3.102288246154785,3.6693153381347656,280.11787977218626,280.12553014755247,287.97566928863523,333.4410766601562,319.6827568054199,305.0593494415283,30.077749252319336,28.759552001953125,28.678749084472656,267.92031993865965,279.5123695373535,0.005571397781372,0.0044962344169616,486.0472717285156,481.5251159667969,22.69315719604492,22.55753326416016,356826.5438079834,1197509.6702575684,1205322.1702575684,1204955.9593200684,11.877440452575684,11.853026390075684,411621.0460662842,354980.4449081421,307.3880790710449,263.2721189498901,302.8187088012695,307.9105514526367,6.674999713897705,34.30999755859375,29.78999900817871,7.889034695095486e-05,2005.43408203125,24.64341735839844,24.141542434692383,5.576000213623047,2.2022273540496826,3.95551347732544,1.1175601482391355,0.8864349126815796,0.6126543879508972,5.365957260131836,269.9818115234375,23.925392150878903,635.6596069335938,284.1897277832031,2.4280097484588623,1.286038517951965,605.154541015625,663.94970703125,22.62,9.85
2025-01-24 09:28:12+01:00,6.0,535.6940307617188,30.0225772857666,1.6936602592468262,1.958598136901856,1.706836462020874,3.169907093048096,3.6657731533050537,280.11787977218626,280.12553014755247,287.9956697463989,333.4610771179199,319.97275390625,305.079349899292,30.077749252319336,28.756988525390625,28.658748626708984,267.92031993865965,279.5023697853088,0.0055709824562072,0.0044902687072753,486.0720520019531,481.4287414550781,22.71270751953125,22.47789192199707,349044.5613861084,1212280.1780700684,1208007.7171325684,1202270.4124450684,11.881102561950684,11.872557640075684,418701.1241912842,352783.1792831421,307.5030731201172,263.418364906311,302.8187088012695,307.9105514526367,6.679999828338623,34.30999755859375,29.779998779296875,7.792393154568142e-05,2002.141357421875,24.45105743408203,24.37212181091309,5.732800006866455,2.305949449539185,3.817028284072876,1.1052980422973633,0.8744087219238281,0.6121885180473328,5.314587593078613,271.5523681640625,24.158390045166016,635.3883666992188,284.2449035644531,2.426239252090454,1.2864457368850708,605.2525634765625,663.879638671875,22.62,9.85
2025-01-24 09:28:14+01:00,6.0,535.8599853515625,30.006664276123047,1.6620935201644895,1.9549243450164795,1.7036651372909546,3.103827714920044,3.6506662368774414,280.08788003921507,280.12553014755247,287.9956697463989,333.4610771179199,319.7527565002441,305.10934867858884,30.077749252319336,28.754119873046875,28.658748626708984,268.240320110321,279.5123695373535,0.005561764717102,0.0051531090736389,486.0577697753906,481.5169677734375,22.70364761352539,22.63156509399414,349197.1492767334,1190795.8030700684,1197631.7405700684,1189575.0999450684,11.876219749450684,11.877440452575684,422851.5148162842,354736.3042831421,307.58376541137693,263.54416885375974,302.8187088012695,307.9305519104004,6.667499542236328,34.29999923706055,29.799999237060547,7.807651943630642e-05,1995.8228759765625,24.15154266357422,24.332334518432617,5.732800006866455,2.30037260055542,3.848457336425781,1.0922096967697144,0.8676706552505493,0.6125965714454651,5.387347221374512,273.19122314453125,24.564197540283203,635.6322021484375,284.15924072265625,2.427268743515014,1.2861108779907229,605.0616455078125,663.907958984375,22.62,9.85
2025-01-24 09:28:16+01:00,6.0,537.34228515625,30.06425666809082,1.644759178161621,1.9631776809692385,1.7156903743743896,3.0925486087799072,3.6651298999786377,280.08788003921507,280.11552991867063,287.9956697463989,333.4810775756836,319.73275604248045,305.0593494415283,30.11775016784668,28.76568603515625,28.678749084472656,268.6103199958801,279.52236976623533,0.0055983772277832,0.0054855790138244,486.0782470703125,481.5104675292969,22.68218994140625,22.336641311645508,351104.4979095459,1199706.9358825684,1199462.7952575684,1198364.1624450684,11.876219749450684,11.865233421325684,436157.1788787842,355102.5152206421,307.6771987915039,264.20684947967527,302.8087085723877,307.9105514526367,6.65749979019165,34.32999801635742,29.78999900817871,7.746615091959635e-05,2001.429443359375,24.322555541992188,24.114978790283203,5.732800006866455,2.4566431045532227,3.774155855178833,1.1159003973007202,0.8776458501815796,0.6112891435623169,5.183157920837402,271.1016845703125,24.118955612182617,634.8013305664062,284.1322937011719,2.427192449569702,1.2860687971115112,605.1175537109375,664.343994140625,22.62,9.85
2025-01-24 09:28:18+01:00,6.0,536.6911926269531,29.98405742645264,1.6545112133026123,1.97339141368866,1.7241402864456177,3.097960591316223,3.6819915771484375,280.0678800582885,280.12053003311155,287.98566951751707,333.4860767364502,319.57275619506834,305.0543493270874,30.1227502822876,28.77461242675781,28.70374870300293,268.7853199481964,279.52236976623533,0.0056265275478363,0.005486311674118,486.0782470703125,481.4942169189453,22.690534591674805,22.36938667297364,351981.87828063965,1203308.0101013184,1200439.3577575684,1199584.8655700684,11.881712913513184,11.872557640075684,436340.2843475342,356811.4995956421,307.78089942932127,264.09268226623533,302.7987092971801,307.9105514526367,6.654999732971191,34.31999969482422,29.799999237060547,7.711010403103299e-05,2010.32861328125,24.05560302734375,24.07064247131348,5.732800006866455,2.459400057792664,3.8170121908187866,1.1008720993995669,0.8780470788478851,0.6175263822078705,5.226718187332153,270.6988067626953,23.631062507629395,634.7072448730469,284.1601867675781,2.425104260444641,1.286150872707367,605.064453125,,22.62,9.85
2025-01-24 09:28:20+01:00,6.0,536.0401000976562,29.903858184814453,1.6642632484436035,1.983605146408081,1.7325901985168457,3.103372573852539,3.698853254318237,280.04788007736204,280.12553014755247,287.97566928863523,333.4910758972168,319.4127563476562,305.04934921264646,30.12775039672852,28.78353881835937,28.728748321533203,268.9603199005127,279.52236976623533,0.0056546778678894,0.0054870443344116,486.0782470703125,481.47796630859375,22.69887924194336,22.40213203430176,352859.2586517334,1206909.0843200684,1201415.9202575684,1200805.5686950684,11.887206077575684,11.879881858825684,436523.3898162842,358520.4839706421,307.88460006713865,263.9785150527954,302.78871002197263,307.9105514526367,6.642499923706055,34.30999755859375,29.779998779296875,7.766960991753472e-05,1990.928466796875,23.788650512695312,24.02630615234375,5.732800006866455,2.4621570110321045,3.85986852645874,1.085843801498413,0.8784483075141907,0.6237636208534241,5.270278453826904,270.2959289550781,23.14316940307617,634.6131591796875,284.1880798339844,2.42301607131958,1.2862329483032229,605.0113525390625,663.6268310546875,22.62,9.85
2025-01-24 09:28:22+01:00,6.0,535.452392578125,29.92473793029785,1.658806085586548,1.9872368574142456,1.7305153608322144,3.096411228179932,3.7094767093658447,280.0178798675537,280.08553018569944,287.9556697845459,333.5210784912109,319.79275741577146,305.079349899292,30.13775062561035,28.78353881835937,28.748748779296875,269.2203201293945,279.52236976623533,0.0056546778678894,0.0054870443344116,486.053466796875,481.4788513183594,22.69887924194336,22.401498794555664,357131.7195892334,1202392.4827575684,1203002.8343200684,1209838.7718200684,11.857909202575684,11.877440452575684,436889.6007537842,363525.3667831421,307.85502471923826,264.2524980545044,302.8187088012695,307.9105514526367,6.647499561309815,34.31999969482422,29.81999969482422,7.782219780815972e-05,2015.668212890625,23.38589859008789,23.138755798339844,5.732800006866455,2.5231518745422363,3.884117126464844,1.0732481479644775,0.8615025877952576,0.6242666244506836,5.263118743896484,270.4461669921875,23.084880828857425,635.7367553710938,284.1615295410156,2.4281158447265625,1.2861899137496948,605.0155639648438,664.3724975585938,22.62,9.85
2025-01-24 09:28:24+01:00,6.0,538.829345703125,30.01669692993164,1.663163423538208,1.9823627471923828,1.7339582443237305,3.056122064590454,3.699728965759277,280.0278800964355,280.0555299758911,287.9656700134277,333.5510772705078,319.58275451660154,305.099348449707,30.13775062561035,28.79571533203125,28.748748779296875,269.44032015800474,279.53236951828,0.0056644587516784,0.0054843826293945,486.053466796875,481.4649658203125,22.72891998291016,22.30288887023925,367355.0844192505,1201293.8499450684,1203124.9046325684,1210204.9827575684,11.877440452575684,11.905516624450684,443847.6085662842,375244.0929412842,307.349649810791,264.45325031280515,302.8187088012695,307.9105514526367,6.637499809265137,34.32999801635742,29.82999992370605,7.761873881022135e-05,1977.490478515625,23.472145080566406,23.58927154541016,5.732800006866455,2.318899393081665,3.765595436096192,1.0921142101287842,0.8657726049423218,0.6202397346496582,5.301624298095703,268.7799987792969,23.492420196533203,634.1261596679688,284.1610717773437,2.4271388053894043,1.2862741947174072,604.7901000976562,664.5440063476562,22.62,9.85
2025-01-24 09:28:26+01:00,6.0,539.653076171875,30.023571014404297,1.6609536409378052,2.021437644958496,1.7657525539398191,3.080519676208496,3.749098300933838,280.0378798484802,280.04552974700925,287.9256700515747,333.57107772827146,319.33275451660154,305.06934967041013,30.167749404907227,28.81494140625,28.748748779296875,269.62031998634336,279.53236951828,0.0057722687721252,0.0054602408409118,486.0138854980469,481.4739990234375,22.78757095336914,23.05326461791992,363921.8807220459,1207519.4358825684,1207153.2249450684,1196777.2483825684,11.890868186950684,11.867674827575684,441650.3429412842,372192.3589706421,307.7536262512207,264.5503849029541,302.8087085723877,307.9105514526367,6.647500038146973,34.349998474121094,29.81999969482422,7.731355455186632e-05,2000.8955078125,23.165727615356445,22.999135971069336,5.732800006866455,2.595006465911865,3.8312771320343018,1.0671378374099731,0.8707235455513,0.6342608332633972,5.206020832061768,269.9818115234375,23.05040740966797,634.2152709960938,284.2426147460937,2.420762062072754,1.2863667011260986,604.48388671875,663.533447265625,22.62,9.85
