_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-24 09:36:58+01:00,6.0,545.9130859375,29.994348526000977,2.044951915740967,2.2914915084838867,1.9614009857177728,3.744085788726807,4.1954731941223145,280.1778797149658,280.0055297851562,285.75566997528074,332.59107818603513,320.48275604248045,305.44935073852537,31.467750549316406,29.9849853515625,29.978748321533203,272.2903200626373,277.79236974716184,0.0065202841758728,0.0054355516433715,483.97015380859375,480.8092651367188,22.92156219482422,23.16424369812012,398330.4262161255,1216796.7796325684,1206664.9436950684,1213256.7405700684,11.995848655700684,12.006834983825684,474853.4679412842,410034.1320037842,307.81277694702146,267.6558627128601,302.8987087249756,308.4405502319336,6.737499713897705,35.189998626708984,29.979999542236328,8.758811950683593e-05,2012.06396484375,18.40189743041992,18.64771842956543,5.732800006866455,2.130406379699707,2.972006797790528,0.937802255153656,0.8912182450294495,0.7379369735717773,4.514988422393799,262.51141357421875,17.730398178100586,636.6643676757812,285.2239074707031,2.429542064666748,1.2897984981536863,599.9051513671875,,22.62,10.83
2025-01-24 09:37:00+01:00,6.0,545.9130859375,29.994348526000977,2.044951915740967,2.2914915084838867,1.9614009857177728,3.744085788726807,4.1954731941223145,280.1778797149658,280.0055297851562,285.75566997528074,332.59107818603513,320.48275604248045,305.44935073852537,31.467750549316406,29.9849853515625,29.978748321533203,272.2903200626373,277.79236974716184,0.0065202841758728,0.0054355516433715,483.97015380859375,480.8092651367188,22.92156219482422,23.16424369812012,398330.4262161255,1216796.7796325684,1206664.9436950684,1213256.7405700684,11.995848655700684,12.006834983825684,474853.4679412842,410034.1320037842,307.81277694702146,267.6558627128601,302.8987087249756,308.4405502319336,6.737499713897705,35.189998626708984,29.979999542236328,8.758811950683593e-05,2012.06396484375,18.40189743041992,18.64771842956543,5.732800006866455,2.130406379699707,2.972006797790528,0.937802255153656,0.8912182450294495,0.7379369735717773,4.514988422393799,262.51141357421875,17.730398178100586,636.6643676757812,285.2239074707031,2.429542064666748,1.2897984981536863,599.9051513671875,661.4883422851562,22.62,10.83
2025-01-24 09:37:02+01:00,6.0,545.5614013671875,29.989017486572266,2.056623697280884,2.305616855621338,1.9675382375717163,3.769371271133423,4.225725173950195,280.1978796958923,280.02552976608274,285.7756694793701,332.59107818603513,320.9127563476562,305.46935119628904,31.467750549316406,29.985565185546875,29.94874763488769,272.28032007217405,277.8023699760437,0.0065434694290161,0.0054345245361328,483.9735107421875,480.8240356445313,22.925376892089844,22.638551712036133,398025.2504348755,1200927.6390075684,1200927.6390075684,1210327.0530700684,12.015379905700684,11.990965843200684,468383.7413787842,399780.2257537842,308.0282501220703,267.6857551574707,302.8687099456787,308.4405502319336,6.737499713897705,35.16999816894531,29.979999542236328,8.8045900132921e-05,1987.057373046875,18.333585739135746,17.501176834106445,5.732800006866455,2.2673890590667725,2.905252695083618,0.9243811964988708,0.8904906511306763,0.7450050711631775,4.489506244659424,261.9105224609375,17.708526611328125,637.6517333984375,285.2789306640625,2.433509588241577,1.2897679805755615,599.7282104492188,662.1989135742188,22.62,10.83
2025-01-24 09:37:04+01:00,6.0,545.432373046875,29.99508285522461,2.0330114364624023,2.299921989440918,1.967185854911804,3.727077007293701,4.2163987159729,280.20787992477415,280.0555299758911,285.75566997528074,332.59107818603513,320.3527549743652,305.4893516540527,31.467750549316406,29.99102783203125,29.978748321533203,272.2903200626373,277.79236974716184,0.0065467877388,0.0054245443344116,483.9434509277344,480.9220581054688,22.971630096435547,23.07160758972168,401687.3359680176,1218871.9749450684,1211181.5452575684,1206909.0843200684,12.009276390075684,12.009276390075684,467895.4601287842,406372.0226287842,307.6389755249023,267.46995820999143,302.8787101745605,308.4305519104004,6.75,35.16999816894531,29.979999542236328,8.77915785047743e-05,2031.108154296875,18.053747177124023,17.47578239440918,5.732800006866455,2.453512668609619,3.0299441814422607,0.9087804555892944,0.8833401799201965,0.7479773759841919,4.471009254455566,261.4734802246094,18.03404426574707,636.5831298828125,285.2776794433594,2.427754163742065,1.289454221725464,599.3618774414062,661.613525390625,22.62,10.83
2025-01-24 09:37:06+01:00,6.0,544.7643127441406,29.951380729675293,2.040018677711487,2.3055105209350586,1.9710829257965088,3.739735364913941,4.214823007583618,280.20787992477415,280.0555299758911,285.7656697273254,332.59107818603513,320.48275604248045,305.46935119628904,31.467750549316406,29.99102783203125,29.968748092651367,272.30032005310056,277.7973698616028,0.0065595235824584,0.0054268753528594,483.9498901367188,480.9169158935547,22.95827865600586,23.06757164001465,398330.4142951965,1214660.5491638184,1209289.4554138184,1204223.5374450684,12.011717796325684,12.001341819763184,468566.8468475342,403625.4405975342,307.7575630187988,267.76542272567747,302.8787101745605,308.43555107116697,6.75,35.16999816894531,29.979999542236328,8.835108439127604e-05,1963.3408203125,18.01687526702881,17.54666042327881,5.732800006866455,2.4091345071792603,2.976850271224976,0.92117777466774,0.884990006685257,0.7480319142341614,4.439873456954956,262.1290283203125,17.920804023742676,636.7529602050781,285.2779693603516,2.4293466806411743,1.289464831352234,599.4799499511719,,22.62,10.83
2025-01-24 09:37:08+01:00,6.0,544.0962524414062,29.907678604125977,2.047025918960572,2.311099052429199,1.9749799966812127,3.75239372253418,4.213247299194336,280.20787992477415,280.0555299758911,285.7756694793701,332.59107818603513,320.6127571105957,305.44935073852537,31.467750549316406,29.99102783203125,29.95874786376953,272.3103200435638,277.8023699760437,0.0065722594261169,0.0054292063713073,483.9563293457031,480.9117736816406,22.94492721557617,23.063535690307617,394973.4926223755,1210449.1233825684,1207397.3655700684,1201537.9905700684,12.014159202575684,11.993407249450684,469238.2335662842,400878.8585662842,307.8761505126953,268.0608872413635,302.8787101745605,308.4405502319336,6.744999885559082,35.16999816894531,29.979999542236328,8.784244113498265e-05,1982.4296875,17.980003356933594,17.617538452148438,5.732800006866455,2.3647563457489014,2.9237563610076904,0.9335750937461852,0.8866398334503174,0.7480864524841309,4.408737659454346,262.7845764160156,17.80756378173828,636.9227905273438,285.2782592773437,2.430939197540283,1.289475440979004,599.5980224609375,661.6476440429688,22.62,10.83
2025-01-24 09:37:10+01:00,6.0,546.149658203125,29.99084854125977,2.028170347213745,2.3146817684173584,1.973749756813049,3.713932514190674,4.238584995269775,280.22787990570066,280.0755299568176,285.7756694793701,332.59107818603513,321.0027565002441,305.44935073852537,31.45775032043457,29.9910888671875,29.95874786376953,272.33032002449033,277.83236970901487,0.0065722594261169,0.0054292063713073,483.9563293457031,480.94140625,22.94492721557617,22.86164283752441,405578.3271789551,1217162.9905700684,1212280.1780700684,1215087.7952575684,11.998290061950684,12.001952171325684,472534.1320037842,403808.5460662842,308.1124214172363,268.0490154266357,302.8687099456787,308.4405502319336,6.75,35.15999984741211,29.979999542236328,8.819849650065103e-05,1996.4013671875,17.629793167114258,17.55478858947754,5.732800006866455,2.642193078994751,2.9620065689086914,0.8985146284103394,0.8730130791664124,0.7504384517669678,4.488001346588135,263.7405700683594,17.96240997314453,637.41015625,285.2204895019531,2.431061267852783,1.2893030643463137,599.4242553710938,661.8973388671875,22.62,10.83
2025-01-24 09:37:12+01:00,6.0,546.22021484375,29.98303985595703,2.052919864654541,2.2970855236053467,1.9661229848861688,3.7605364322662354,4.207798480987549,280.2778800964355,280.0755299568176,285.7756694793701,332.561075592041,320.3527549743652,305.4293502807617,31.45775032043457,29.99005126953125,29.94874763488769,272.2903200626373,277.8123697280884,0.0065444750785827,0.0054218649864196,483.9587097167969,480.8851013183594,22.993087768554688,23.01273727416992,406951.6181945801,1217651.2718200684,1205078.0296325684,1208618.0686950684,12.000731468200684,11.999510765075684,469482.3741912842,404907.1788787842,307.74514999389646,267.53017416000364,302.8687099456787,308.4105514526367,6.749999523162842,35.15999984741211,30.0,8.845280965169271e-05,2039.91845703125,17.82135009765625,18.315465927124023,5.732800006866455,2.63692307472229,2.9210007190704346,0.9121933579444884,0.8754895329475403,0.7449445724487305,4.543190002441406,264.5190124511719,17.968387603759766,636.1607666015625,285.16461181640625,2.4288995265960693,1.289419412612915,599.7910766601562,661.693115234375,22.62,10.83
2025-01-24 09:37:14+01:00,6.0,544.8894653320312,29.98216438293457,2.0503909587860107,2.3054134845733643,1.9685012102127075,3.763084173202514,4.231127262115479,280.2778800964355,280.11552991867063,285.7756694793701,332.561075592041,320.6827568054199,305.4293502807617,31.4377498626709,29.984619140625,29.95874786376953,272.2903200626373,277.83236970901487,0.0065537099838256,0.0054125118255615,483.96588134765625,480.8869018554688,22.99737930297852,22.96263694763184,398025.2504348755,1215454.0061950684,1215331.9358825684,1220947.1702575684,12.003172874450684,11.978758811950684,474487.2570037842,400512.6476287842,307.9099487304687,267.7933682441711,302.8987087249756,308.4105514526367,6.747499942779541,35.16999816894531,30.0,8.885972764756945e-05,2010.195068359375,17.664897918701172,17.892719268798828,5.732800006866455,2.6842856407165527,2.9337565898895264,0.9130651950836182,0.8737611770629883,0.7457056641578674,4.415750503540039,262.7162780761719,18.382057189941406,637.3372802734375,285.1672668457031,2.43155574798584,1.289415717124939,599.7572021484375,661.6642456054688,22.62,10.83
2025-01-24 09:37:16+01:00,6.0,545.3008422851562,29.970114707946777,2.0521554946899414,2.2992345094680786,1.9655222296714785,3.764667391777039,4.2179388999938965,280.2778800964355,280.12053003311155,285.780669593811,332.57607688903806,320.70275535583494,305.41935005187986,31.44775009155273,29.99110412597656,29.95874786376953,272.2903200626373,277.8373698234558,0.0065452969074249,0.005425710439682,483.9534759521485,480.8678283691406,22.97759056091309,22.857705116271973,399856.2932014465,1217101.9554138184,1214111.2327575684,1219055.0804138184,12.001341819763184,11.989134788513184,473022.4132537842,403686.4757537842,308.0153869628906,268.0453201770782,302.88870944976804,308.4155506134033,6.762499809265137,35.13999938964844,30.0,8.784244113498265e-05,2000.4949951171875,17.574443817138672,18.21664524078369,5.732800006866455,2.7053165435791016,2.90185284614563,0.9136228561401368,0.8689401149749756,0.7436197698116302,4.443379878997803,262.68896484375,18.11371421813965,637.0337219238281,285.1953887939453,2.431024670600891,1.289510726928711,599.7524108886719,,22.62,10.83
2025-01-24 09:37:18+01:00,6.0,545.7122192382812,29.958065032958984,2.053920030593872,2.293055534362793,1.962543249130249,3.7662506103515625,4.2047505378723145,280.2778800964355,280.12553014755247,285.785669708252,332.59107818603513,320.72275390625,305.409349822998,31.45775032043457,29.997589111328125,29.95874786376953,272.2903200626373,277.8423699378967,0.0065368838310241,0.0054389090538024,483.9410705566406,480.8487548828125,22.957801818847656,22.75277328491211,401687.3359680176,1218749.9046325684,1212890.5296325684,1217162.9905700684,11.999510765075684,11.999510765075684,471557.5695037842,406860.3038787842,308.1208251953125,268.29727210998533,302.8787101745605,308.4205497741699,6.752500057220459,35.15999984741211,30.0,8.77915785047743e-05,1992.1741943359373,17.483989715576172,18.540571212768555,5.732800006866455,2.7263474464416504,2.8699491024017334,0.9141805171966552,0.8641190528869629,0.7415338754653931,4.471009254455566,262.6616516113281,17.84537124633789,636.7301635742188,285.2235107421875,2.4304935932159424,1.289605736732483,599.7476196289062,662.0444946289062,22.62,10.83
2025-01-24 09:37:20+01:00,6.0,545.883544921875,29.997425079345703,2.0350983142852783,2.2985780239105225,1.968740940093994,3.724255561828613,4.206427097320557,280.2878798484802,280.1655301094055,285.785669708252,332.59107818603513,320.3527549743652,305.409349822998,31.467750549316406,29.981170654296875,29.95874786376953,272.2903200626373,277.8523696899414,0.0065506992340087,0.0054265761375427,483.98638916015625,480.884521484375,22.940635681152344,22.956727981567383,398711.895942688,1219848.5374450684,1220336.8186950684,1213622.9515075684,12.019042015075684,12.008055686950684,475463.8195037842,406249.9523162842,307.91417541503904,268.10837450027464,302.8787101745605,308.390550994873,6.764999866485596,35.13999938964844,29.959999084472656,8.835108439127604e-05,2025.1011962890625,17.49988555908203,17.926536560058594,5.732800006866455,2.528388500213623,2.8642048835754395,0.9179883003234864,0.8715976476669312,0.7420472502708435,4.454012393951416,262.6616516113281,18.064043045043945,636.5213623046875,285.22125244140625,2.428729772567749,1.2895318269729614,599.4110107421875,661.768798828125,22.62,10.83
2025-01-24 09:37:22+01:00,6.0,545.8181762695312,29.989974975585938,2.039955139160156,2.3159494400024414,1.9767454862594604,3.735751390457153,4.241177082061768,280.29788007736204,280.1655301094055,285.7756694793701,332.59107818603513,320.72275390625,305.409349822998,31.4377498626709,29.981170654296875,29.95874786376953,272.2903200626373,277.8423699378967,0.0065720686912536,0.0054083838462829,483.9635009765625,480.9429626464844,22.957801818847656,22.853260040283203,400466.6328430176,1212646.3890075684,1206176.6624450684,1211303.6155700684,11.977538108825684,11.999510765075684,470581.0070037842,405517.5304412842,307.6941856384277,268.2736968040466,302.8687099456787,308.4105514526367,6.774999618530273,35.119998931884766,29.959999084472656,8.819849650065103e-05,1989.1484375,18.1115779876709,18.28340721130371,5.732800006866455,2.340099811553955,2.9039885997772217,0.9181864857673644,0.887032687664032,0.7470528483390808,4.378951549530029,262.16998291015625,17.622167587280273,637.50341796875,285.1106872558594,2.433248281478882,1.289133071899414,599.7890014648438,661.90869140625,22.62,10.83
2025-01-24 09:37:24+01:00,6.0,545.3388061523438,29.965553283691406,2.032252073287964,2.306638479232788,1.974785208702088,3.7757554054260254,4.236599922180176,280.3078798294067,280.185530090332,285.7756694793701,332.5510772705078,320.47275390625,305.3993515014648,31.45775032043457,29.986297607421875,29.94874763488769,272.2903200626373,277.8523696899414,0.0065720686912536,0.0054083838462829,483.9635009765625,480.9128112792969,22.957801818847656,22.820463180541992,403518.3906555176,1208129.7874450684,1209472.5608825684,1206176.6624450684,11.999510765075684,12.001952171325684,472656.2023162842,409179.6398162842,307.9268516540527,267.9243616104126,302.8687099456787,308.4105514526367,6.787499904632568,35.119998931884766,29.979999542236328,8.865626864963108e-05,1977.1346435546875,17.643455505371094,18.01791000366211,5.732800006866455,2.7116620540618896,2.9069719314575195,0.9021477103233336,0.8833143711090088,0.7513211369514465,4.459505558013916,263.2215881347656,18.14176368713379,636.084228515625,285.10821533203125,2.428272485733032,1.2893621921539309,599.4660034179688,661.8572998046875,22.62,10.83
2025-01-24 09:37:26+01:00,6.0,545.3299560546875,29.964539527893063,2.036028027534485,2.3067020177841187,1.976958930492401,3.7563122510910034,4.231267929077148,280.32787981033323,280.185530090332,285.780669593811,332.5560764312744,320.32775535583494,305.41435089111326,31.46275043487549,29.987960815429688,29.94874763488769,272.2903200626373,277.84736981391904,0.006572867155075,0.0054096953868865,483.9553833007813,480.9350280761719,22.94278144836425,23.013830184936523,404548.3589172363,1207519.4358825684,1209777.7366638184,1203124.9046325684,11.997069358825684,11.995238304138184,470153.7609100342,410644.4835662842,307.7744201660156,267.8439187049865,302.8737100601196,308.4105514526367,6.779999732971191,35.119998931884766,29.959999084472656,8.845280965169271e-05,2011.396484375,18.097013473510746,18.040828704833984,5.732800006866455,2.407657623291016,2.9218603372573853,0.920417547225952,0.8921520113945007,0.7476435005664825,4.439754486083984,263.30352783203125,18.06801128387451,636.0302734375,285.0945281982422,2.4271769523620605,1.2892125844955444,599.4996337890625,,22.62,10.83
2025-01-24 09:37:28+01:00,6.0,545.3211059570312,29.963525772094727,2.039803981781006,2.306765556335449,1.9791326522827148,3.736869096755981,4.225935935974121,280.34787979125974,280.185530090332,285.785669708252,332.561075592041,320.1827568054199,305.4293502807617,31.467750549316406,29.9896240234375,29.94874763488769,272.2903200626373,277.8423699378967,0.0065736656188964,0.0054110069274902,483.947265625,480.9572448730469,22.92776107788086,23.20719718933105,405578.3271789551,1206909.0843200684,1210082.9124450684,1200073.1468200684,11.994627952575684,11.988524436950684,467651.3195037842,412109.3273162842,307.6219886779785,267.7634757995605,302.8787101745605,308.4105514526367,6.789999961853027,35.099998474121094,29.959999084472656,8.845280965169271e-05,1991.9073486328125,18.55057144165039,18.06374740600586,5.732800006866455,2.1036531925201416,2.936748743057251,0.9386873841285706,0.9009896516799928,0.7439658641815186,4.420003414154053,263.3854675292969,17.994258880615234,635.976318359375,285.0808410644531,2.426081418991089,1.2890629768371582,599.5332641601562,661.372314453125,22.62,10.83
2025-01-24 09:37:30+01:00,6.0,545.144775390625,29.99944305419922,2.032428979873657,2.3121726512908936,1.974050998687744,3.733617067337036,4.247512340545654,280.34787979125974,280.22553005218504,285.785669708252,332.5410751342773,320.64275588989256,305.3993515014648,31.45775032043457,29.99740600585937,29.978748321533203,272.33032002449033,277.8523696899414,0.0065721230506896,0.0054088497161865,483.9291687011719,480.97064208984375,22.96113967895508,22.992263793945312,406570.1484680176,1219360.2561950684,1216186.4280700684,1212646.3890075684,11.984862327575684,11.989745140075684,473022.4132537842,413818.3116912842,308.2511161804199,267.8650030136108,302.8987087249756,308.390550994873,6.787499904632568,35.119998931884766,29.959999084472656,8.819849650065103e-05,1968.324462890625,17.63570785522461,17.631622314453125,5.732800006866455,2.72111439704895,2.9592597484588623,0.9066596031188964,0.8746717572212219,0.7501819133758545,4.446760177612305,264.47802734375,17.851306915283203,637.1157836914062,285.08123779296875,2.4300076961517334,1.2890758514404297,599.6227416992188,661.6434936523438,22.62,10.83
2025-01-24 09:37:32+01:00,6.0,545.4133911132812,29.9649600982666,2.01821231842041,2.296231746673584,1.9633818864822388,3.700146198272705,4.209860801696777,280.3978799819946,280.2355298042297,285.785669708252,332.5510772705078,320.6827568054199,305.4293502807617,31.4377498626709,29.98712158203125,29.95874786376953,272.3103200435638,277.8623699188232,0.0065364508628845,0.0054221024513244,483.9486999511719,480.902099609375,22.933483123779297,22.933462142944336,402602.8633117676,1219238.1858825684,1212768.4593200684,1207763.5765075684,11.989745140075684,11.960448265075684,467407.1788787842,406982.3741912842,307.9606498718261,267.7634757995605,302.8787101745605,308.390550994873,6.800000190734863,35.099998474121094,29.959999084472656,8.824935913085938e-05,1987.4576416015625,17.558883666992188,17.633878707885742,5.732800006866455,2.6864047050476074,2.89846134185791,0.9067457318305968,0.8656401634216309,0.7439491748809814,4.3489508628845215,263.87713623046875,18.105892181396484,636.5036010742188,285.16632080078125,2.429205656051636,1.289384365081787,599.70458984375,661.7230224609375,22.62,10.83
2025-01-24 09:37:34+01:00,6.0,544.9210815429688,29.93449211120605,2.028557538986206,2.298925399780273,1.9689067602157595,3.716477394104004,4.219590663909912,280.36787977218626,280.26553001403806,285.785669708252,332.5510772705078,320.30275573730466,305.3993515014648,31.4377498626709,29.966033935546875,29.95874786376953,272.2903200626373,277.8723696708679,0.00654945230484,0.0053986806869506,484.0073547363281,480.9728088378906,22.88198471069336,23.160608291625977,400085.1631164551,1211547.7561950684,1207519.4358825684,1211913.9671325684,11.987303733825684,12.001952171325684,475585.8898162842,403930.6163787842,307.70268096923826,268.07869520187376,302.8887084960937,308.390550994873,6.807499885559082,35.07999801635742,29.959999084472656,8.8045900132921e-05,2047.26025390625,17.793838500976562,17.746379852294922,5.732800006866455,2.730077028274536,2.9707603454589844,0.91900897026062,0.8870845437049866,0.7460075616836548,4.5107421875,262.1972961425781,18.15774345397949,636.0904541015625,285.0801696777344,2.4261748790740967,1.2890398502349854,599.5617065429688,661.3380126953125,22.62,10.83
2025-01-24 09:37:36+01:00,6.0,545.2501525878906,29.956148147583008,2.030404090881348,2.3016061782836914,1.9687710404396053,3.7120710611343375,4.224318027496338,280.3928798675537,280.2755300045013,285.79066982269285,332.54607620239256,320.4977554321289,305.4043506622314,31.4377498626709,29.966033935546875,29.953747749328613,272.2903200626373,277.88236966133115,0.0065534048080444,0.0054037609100341,484.00282287597656,480.96044921875,22.910356521606445,23.135329246521,402602.8633117676,1218566.7991638184,1212585.3538513184,1216430.5686950684,12.005003929138184,11.995848655700684,478332.4718475342,407897.9015350342,307.8358901977539,267.87624659538267,302.89370861053465,308.3805507659912,6.822500228881836,35.06999969482422,29.979999542236328,8.865626864963108e-05,1944.652587890625,17.68726634979248,17.990885734558105,5.732800006866455,2.773929476737976,2.9693844318389893,0.9214965403079988,0.8809966444969177,0.7440057098865509,4.466120004653931,262.1904754638672,18.099968910217285,636.6521911621094,285.1217956542969,2.428454279899597,1.2891645431518557,599.5116882324219,,22.62,10.83
2025-01-24 09:37:38+01:00,6.0,545.5792236328125,29.97780418395996,2.0322506427764893,2.3042869567871094,1.968635320663452,3.707664728164673,4.229045391082764,280.4178799629211,280.2855299949646,285.79566993713377,332.5410751342773,320.6927551269531,305.409349822998,31.4377498626709,29.966033935546875,29.94874763488769,272.2903200626373,277.8923696517944,0.0065573573112487,0.0054088411331176,483.998291015625,480.9480895996094,22.93872833251953,23.110050201416016,405120.5635070801,1225585.8421325684,1217651.2718200684,1220947.1702575684,12.022704124450684,11.989745140075684,481079.0538787842,411865.1866912842,307.9690994262695,267.6737979888916,302.8987087249756,308.3705505371093,6.827499866485596,35.06999969482422,29.959999084472656,8.860540601942274e-05,2017.6259765625,17.5806941986084,18.23539161682129,5.732800006866455,2.817781925201416,2.968008518218994,0.9239841103553772,0.8749087452888489,0.742003858089447,4.421497821807861,262.18365478515625,18.04219436645508,637.2139282226562,285.1634216308594,2.4307336807250977,1.2892892360687256,599.461669921875,661.4843139648438,22.62,10.83
2025-01-24 09:37:40+01:00,6.0,544.0188598632812,29.914939880371094,2.0334205627441406,2.305582284927368,1.9720693826675413,3.73942756652832,4.239928722381592,280.4178799629211,280.2855299949646,285.8156694412231,332.5310768127441,320.79275741577146,305.409349822998,31.4377498626709,29.97186279296875,29.94874763488769,272.28032007217405,277.8923696517944,0.0065573573112487,0.0054088411331176,483.998291015625,480.9154968261719,22.93872833251953,22.85985374450684,399093.3656692505,1222778.2249450684,1211669.8265075684,1212036.0374450684,11.967772483825684,11.971434593200684,469604.4445037842,403076.1241912842,308.10401382446287,268.0549515724182,302.8787101745605,308.3705505371093,6.832499504089356,35.06999969482422,29.939998626708984,8.784244113498265e-05,2028.349365234375,17.90081787109375,18.111677169799805,5.732800006866455,2.644284248352051,2.894205570220948,0.922278642654419,0.8811047673225403,0.7450131773948669,4.361924171447754,261.3505859375,18.197633743286133,636.7767944335938,285.1654663085937,2.43035626411438,1.2893565893173218,599.656005859375,661.7453002929688,22.62,10.83
2025-01-24 09:37:42+01:00,6.0,544.8921508789062,29.964569091796875,2.028740882873535,2.295936584472656,1.966898918151856,3.7223055362701416,4.212552547454834,280.3978799819946,280.29552974700925,285.8156694412231,332.51107635498045,320.2127555847168,305.4293502807617,31.4377498626709,29.97589111328125,29.94874763488769,272.2903200626373,277.90236988067625,0.0065347447395324,0.0054109163284301,483.9825744628906,480.9263610839844,22.99165725708008,22.64780235290528,400542.9267883301,1222900.2952575684,1214965.7249450684,1203613.1858825684,11.982420921325684,11.984862327575684,473266.5538787842,405273.3898162842,307.63048400878904,267.4157642364502,302.8887084960937,308.3405517578125,6.835000038146973,35.06999969482422,29.959999084472656,8.840194702148438e-05,2019.1832275390625,18.39960479736328,17.594789505004883,5.732800006866455,2.331627130508423,2.962259292602539,0.9240912795066832,0.8912034630775452,0.7430803179740906,4.412991523742676,262.7435913085937,18.10599899291992,636.4537353515625,285.1107482910156,2.4304444789886475,1.2892229557037354,599.8919677734375,662.0320434570312,22.62,10.83
2025-01-24 09:37:44+01:00,6.0,545.0069885253906,29.96561813354492,2.020883083343506,2.2961864471435547,1.9653745293617249,3.709758043289185,4.215143918991089,280.3928798675537,280.29552974700925,285.8156694412231,332.50607719421384,320.42275657653806,305.43935050964353,31.43274974822998,29.977371215820312,29.94874763488769,272.2853200674057,277.9073697566986,0.006528728723526,0.0054128868579864,483.968505859375,480.9144592285156,22.98426628112793,22.825420379638672,398254.120349884,1215698.1468200684,1209838.7718200684,1207519.4358825684,11.981200218200684,11.995848655700684,473083.4484100342,406127.8820037842,307.71106758117674,267.5627168655395,302.8887084960937,308.3505519866943,6.844999313354492,35.04999923706055,29.94999885559082,8.758811950683593e-05,1998.0921630859373,18.510336875915527,17.8243350982666,5.732800006866455,2.281954765319824,2.9488704204559326,0.9287002682685852,0.8948518633842468,0.7422032654285431,4.381071090698242,263.7268981933594,18.21983337402344,636.8253173828125,285.138916015625,2.4307186603546143,1.2893161177635193,599.8535766601562,,22.62,10.83
2025-01-24 09:37:46+01:00,6.0,545.121826171875,29.96666717529297,2.013025283813477,2.296436309814453,1.9638501405715945,3.697210550308228,4.217735290527344,280.3878797531128,280.29552974700925,285.8156694412231,332.50107803344724,320.6327575683593,305.44935073852537,31.427749633789062,29.97885131835937,29.94874763488769,272.28032007217405,277.9123696327209,0.0065227127075195,0.0054148573875427,483.9544372558594,480.9025573730469,22.97687530517578,23.00303840637207,395965.313911438,1208495.9983825684,1204711.8186950684,1211425.6858825684,11.979979515075684,12.006834983825684,472900.3429412842,406982.3741912842,307.79165115356443,267.7096694946289,302.8887084960937,308.3605522155761,6.839999675750732,35.04999923706055,29.939998626708984,8.758811950683593e-05,2007.302978515625,18.621068954467773,18.05388069152832,5.732800006866455,2.2322824001312256,2.935481548309326,0.9333092570304872,0.8985002636909485,0.7413262128829956,4.349150657653809,264.710205078125,18.33366775512696,637.1968994140625,285.1670837402344,2.430992841720581,1.2894092798233032,599.815185546875,661.5977172851562,22.62,10.83
2025-01-24 09:37:48+01:00,6.0,545.374267578125,29.95262908935547,2.037461519241333,2.286950826644897,1.9608789682388303,3.671713590621948,4.191922664642334,280.3878797531128,280.27552976608274,285.8056701660156,332.51107635498045,320.3527549743652,305.4293502807617,31.417749404907227,29.98104858398437,29.95874786376953,272.28032007217405,277.9123696327209,0.0065196175575256,0.0054242386817932,483.9677734375,480.9500427246094,22.960186004638672,23.026222229003903,405654.6211242676,1220703.0296325684,1205444.2405700684,1207153.2249450684,11.970213890075684,11.986083030700684,469482.3741912842,402587.8429412842,308.0830024719238,268.0490154266357,302.8887084960937,308.3605522155761,6.84499979019165,35.029998779296875,29.959999084472656,8.784244113498265e-05,1990.4833984375,17.71489715576172,18.19941711425781,5.732800006866455,2.526182174682617,2.904205799102783,0.9145081639289856,0.8773930072784424,0.7409999966621399,4.432758808135986,262.97576904296875,17.89911651611328,635.8893432617188,285.1094665527344,2.4264609813690186,1.2891740798950195,599.5372924804688,661.5010375976562,22.62,10.83
2025-01-24 09:37:50+01:00,6.0,544.601318359375,29.948925018310547,2.01651668548584,2.2921178340911865,1.9608454704284668,3.689157247543335,4.193361759185791,280.34787979125974,280.26553001403806,285.8056701660156,332.51107635498045,320.3527549743652,305.409349822998,31.427749633789062,29.96249389648437,29.93874931335449,272.26031997203825,277.9123696327209,0.0065235815048217,0.0054112496376037,484.0121154785156,480.9692993164063,22.96781539916992,23.0819091796875,402145.0996398926,1219604.3968200684,1210204.9827575684,1205200.0999450684,11.999510765075684,12.006834983825684,474975.5382537842,408203.0773162842,307.8001007080078,267.61999359130857,302.8787101745605,308.38054885864256,6.839999675750732,35.029998779296875,29.939998626708984,8.824935913085938e-05,1990.52783203125,17.703454971313477,17.946767807006836,5.732800006866455,2.675346612930298,2.943989515304565,0.9056050777435304,0.8654951453208923,0.740577757358551,4.368951320648193,266.7450866699219,17.845693588256836,636.5701293945312,285.0813293457031,2.428461790084839,1.289078712463379,599.7001953125,661.3870849609375,22.62,10.83
2025-01-24 09:37:52+01:00,6.0,544.1790161132812,29.99517059326172,2.0351343154907227,2.293081283569336,1.9616483449935915,3.704374313354492,4.217562675476074,280.3578800201416,280.2355298042297,285.8156694412231,332.4910758972168,320.7527565002441,305.4293502807617,31.417749404907227,29.975372314453125,29.94874763488769,272.24031999111173,277.9123696327209,0.0065185589790344,0.0054253816604614,483.9677734375,480.9660949707031,22.91202545166016,23.03862762451172,402984.3330383301,1219970.6077575684,1208740.1390075684,1214721.5843200684,11.989745140075684,11.975096702575684,489013.6241912842,425048.7804412842,308.1292327880859,267.63194885253904,302.8887084960937,308.3605522155761,6.842499732971191,35.029998779296875,29.92999839782715,8.880886501736112e-05,2009.5277099609373,18.239416122436523,17.899181365966797,5.732800006866455,2.2510740756988525,2.86440658569336,0.9040061235427856,0.8843315243721008,0.7432211637496948,4.385973930358887,265.7344665527344,18.33560371398925,636.8886108398438,285.1112976074219,2.4282994270324707,1.2891408205032349,599.8193359375,661.4649658203125,22.62,10.83
2025-01-24 09:37:54+01:00,6.0,544.4061889648438,29.97665786743164,2.036993622779846,2.292497992515564,1.9625462889671328,3.723531484603882,4.2123963832855225,280.35287990570066,280.2355298042297,285.82566967010496,332.4910758972168,320.54775657653806,305.4293502807617,31.422749519348145,29.975372314453125,29.94874763488769,272.250319981575,277.91736974716184,0.0065185589790344,0.0054253816604614,483.9677734375,480.9470520019531,22.91202545166016,22.958216667175293,401839.9238586426,1213989.1624450684,1214355.3733825684,1214477.4436950684,11.995238304138184,11.979369163513184,483825.6359100342,415405.2257537842,307.7970413208008,267.58407225608823,302.8837093353271,308.3605522155761,6.832499980926514,35.029998779296875,29.939998626708984,8.901231553819444e-05,2015.62353515625,18.40790748596192,17.88620948791504,5.732800006866455,2.1299028396606445,2.865889310836792,0.9146323800086976,0.8887639045715332,0.7424733936786652,4.4143664836883545,265.5296173095703,18.290586471557617,636.7999572753906,285.1120910644531,2.429113507270813,1.289235770702362,599.7216796875,,22.62,10.83
2025-01-24 09:37:56+01:00,6.0,544.6333618164062,29.95814514160156,2.0388529300689697,2.291914701461792,1.9634442329406736,3.742688655853272,4.207230091094971,280.34787979125974,280.2355298042297,285.8356698989868,332.4910758972168,320.342756652832,305.4293502807617,31.427749633789062,29.975372314453125,29.94874763488769,272.26031997203825,277.9223698616028,0.0065185589790344,0.0054253816604614,483.9677734375,480.9280090332031,22.91202545166016,22.877805709838867,400695.5146789551,1208007.7171325684,1219970.6077575684,1214233.3030700684,12.000731468200684,11.983641624450684,478637.6476287842,405761.6710662842,307.4648498535156,267.53619565963743,302.8787101745605,308.3605522155761,6.832499980926514,35.0099983215332,29.94999885559082,8.885972764756945e-05,2008.860107421875,18.576398849487305,17.87323760986328,5.732800006866455,2.0087316036224365,2.8673720359802246,0.9252586364746094,0.8931962847709656,0.7417256236076355,4.442759037017822,265.32476806640625,18.245569229125977,636.7113037109375,285.1128845214844,2.429927587509156,1.2893307209014893,599.6240234375,661.7017211914062,22.62,10.83
2025-01-24 09:37:58+01:00,6.0,543.5345458984375,29.93707275390625,2.025824785232544,2.3059470653533936,1.9720607995986936,3.7127201557159424,4.229687690734863,280.29788007736204,280.24553003311155,285.84567012786863,332.50107803344724,320.6927551269531,305.409349822998,31.417749404907227,29.965728759765625,29.93874931335449,272.26031997203825,277.9423698425293,0.0065512127876281,0.0054062008857727,483.9892272949219,480.9861755371094,22.93729782104492,23.06387710571289,404052.4482727051,1211669.8265075684,1205688.3811950684,1210937.4046325684,11.995848655700684,11.959227561950684,476196.2413787842,410034.1320037842,307.72816314697263,268.0133999824524,302.8887084960937,308.3605522155761,6.835000038146973,35.0,29.94999885559082,8.799503750271267e-05,1990.39453125,18.540163040161133,17.62660026550293,5.732800006866455,1.9687305688858032,2.968008518218994,0.9233266711235046,0.8971343040466309,0.7452001571655273,4.408737659454346,265.8710632324219,18.79473876953125,637.2128295898438,285.2250061035156,2.4280154705047607,1.2890993356704712,599.5336303710938,661.4307861328125,22.62,10.83
2025-01-24 09:38:00+01:00,6.0,544.57470703125,29.986352920532227,2.005861759185791,2.2895584106445312,1.9587258100509644,3.678619623184204,4.19890022277832,280.3078798294067,280.2355298042297,285.84567012786863,332.50107803344724,320.342756652832,305.409349822998,31.427749633789062,29.962554931640625,29.95874786376953,272.2203200101852,277.9123696327209,0.0065114741325378,0.0054197926521301,483.9959106445313,480.9794921875,22.94349670410156,23.163789749145508,394592.022895813,1220458.8890075684,1211303.6155700684,1202636.6233825684,11.982420921325684,11.976317405700684,466674.7570037842,397094.6788787842,307.81277694702146,267.9362334251404,302.8887084960937,308.3405517578125,6.822499752044678,35.0,29.94999885559082,8.743553161621094e-05,1957.46728515625,18.09193992614746,17.913236618041992,5.732800006866455,2.4009079933166504,2.904205799102783,0.9105991125106812,0.8770179748535156,0.7414050102233887,4.411497592926025,266.3217468261719,18.261547088623047,636.3005981445312,285.10760498046875,2.427341222763061,1.289113163948059,599.6015625,661.3150634765625,22.62,10.83
2025-01-24 09:38:02+01:00,6.0,544.9136962890625,29.986228942871094,2.005370855331421,2.2934436798095703,1.960554659366608,3.675402879714966,4.203371286392212,280.29787983894346,280.20552983283994,285.8506697654724,332.496076965332,320.5277561187744,305.4043506622314,31.422749519348145,29.96284484863281,29.953747749328613,272.2303200006485,277.9123696327209,0.0065222532749176,0.0054136419296264,484.0042572021485,480.9583282470703,22.968053817749023,23.01439476013184,395240.5214309693,1217162.9905700684,1207946.6819763184,1211059.4749450684,11.986693382263184,11.978758811950684,470947.2179412842,398254.3468475342,307.867700958252,267.8319190979004,302.9037088394165,308.33555068969724,6.84499979019165,35.0,29.939998626708984,8.814762539333767e-05,1994.6214599609373,17.772037506103516,18.023491859436035,5.732800006866455,2.5528656244277954,2.935477614402771,0.9021056592464448,0.8685193955898285,0.7428500354290009,4.415116786956787,266.0144500732422,17.8569278717041,636.5145568847656,285.09547424316406,2.4284013509750366,1.2891291379928589,599.6910400390625,,22.62,10.83
2025-01-24 09:38:04+01:00,6.0,545.252685546875,29.98610496520996,2.004879951477051,2.2973289489746094,1.962383508682251,3.672186136245728,4.207842350006104,280.2878798484802,280.1755298614502,285.8556694030761,332.4910758972168,320.7127555847168,305.3993515014648,31.417749404907227,29.963134765625,29.94874763488769,272.24031999111173,277.9123696327209,0.0065330324172973,0.0054074912071228,484.0126037597656,480.9371643066406,22.992610931396484,22.864999771118164,395889.0199661255,1213867.0921325684,1204589.7483825684,1219482.3265075684,11.990965843200684,11.981200218200684,475219.6788787842,399414.0148162842,307.9226249694824,267.7276047706604,302.91870918273924,308.330549621582,6.837500095367432,35.0,29.939998626708984,8.794417487250435e-05,2001.8743896484373,17.45213508605957,18.13374710083008,5.732800006866455,2.7048232555389404,2.966749429702759,0.8936122059822083,0.8600208163261414,0.744295060634613,4.418735980987549,265.7071533203125,17.452308654785156,636.728515625,285.0833435058594,2.429461479187012,1.2891451120376587,599.780517578125,661.69970703125,22.62,10.83
2025-01-24 09:38:06+01:00,6.0,544.436767578125,29.949201583862305,1.9919241666793823,2.287954330444336,1.964748501777649,3.6576602458953857,4.201244354248047,280.3178800582885,280.15552988052366,285.8356698989868,332.4910758972168,320.04275741577146,305.3993515014648,31.417749404907227,29.9698486328125,29.94874763488769,272.24031999111173,277.90236988067625,0.0065313954353332,0.0054163484573364,483.9920959472656,480.95941162109375,22.928714752197266,23.031402587890625,397796.368598938,1222412.0140075684,1208740.1390075684,1205200.0999450684,11.982420921325684,11.981200218200684,476684.5226287842,412353.4679412842,307.6771987915039,267.7754329681396,302.8787101745605,308.3405517578125,6.835000038146973,35.0099983215332,29.939998626708984,8.794417487250435e-05,2011.574462890625,18.05210304260254,17.833837509155273,5.732800006866455,2.367039918899536,2.931226968765259,0.925614595413208,0.8799983263015747,0.7393993139266968,4.432758808135986,263.86346435546875,18.498186111450195,635.4862670898438,285.082763671875,2.425559759140014,1.289125680923462,599.7432250976562,661.569091796875,22.62,10.83
2025-01-24 09:38:08+01:00,6.0,545.4776611328125,29.986515045166016,2.0128307342529297,2.288297176361084,1.958968997001648,3.678320169448853,4.187720775604248,280.3578800201416,280.1755298614502,285.8556694030761,332.4710754394531,320.2527565002441,305.3993515014648,31.40774917602539,29.976318359375,29.93874931335449,272.2203200101852,277.9123696327209,0.0065123195648193,0.0054057402610778,483.9587097167969,480.99652099609375,22.91107177734375,23.08267974853516,402450.2754211426,1210693.2640075684,1205566.3108825684,1213256.7405700684,11.986083030700684,11.973875999450684,474853.4679412842,406982.3741912842,308.0493759155273,267.45189371109007,302.8987087249756,308.330549621582,6.84499979019165,35.0,29.92999839782715,8.819849650065103e-05,1986.745849609375,18.03421211242676,17.725292205810547,5.732800006866455,2.485490798950196,2.965254068374634,0.9479114413261414,0.8799532651901245,0.7303574681282043,4.350631237030029,266.5265808105469,17.536609649658203,636.4614868164062,285.081787109375,2.428480625152588,1.2890933752059937,599.7368774414062,661.4608764648438,22.62,10.83
2025-01-24 09:38:10+01:00,6.0,544.3616027832031,29.944451332092285,2.0038374066352844,2.291615128517151,1.95941174030304,3.6719642877578735,4.202377557754517,280.33287992477415,280.1805299758911,285.8506697654724,332.4710754394531,320.48275604248045,305.3993515014648,31.40774917602539,29.970687866210938,29.943748474121094,272.2203200101852,277.9123696327209,0.006515120267868,0.0053992533683776,483.9763641357422,480.99830627441406,22.916078567504883,23.03639030456543,398063.3854866028,1209106.3499450684,1204711.8186950684,1211242.5804138184,11.993407249450684,11.970213890075684,473632.7648162842,408081.0070037842,307.8632873535156,267.3706025123596,302.89370861053465,308.3505500793457,6.837500095367432,35.0,29.90999984741211,8.865626864963108e-05,2005.83447265625,17.927157402038574,17.761765480041504,5.732800006866455,2.5467026233673096,2.9511133432388306,0.9299226701259612,0.875253289937973,0.7358185648918152,4.371064186096191,266.56072998046875,17.92906379699707,636.7301025390625,285.0805969238281,2.4294121265411377,1.2890542149543762,599.63525390625,,22.62,10.83
2025-01-24 09:38:12+01:00,6.0,543.2455444335938,29.902387619018555,1.9948440790176392,2.2949330806732178,1.9598544836044312,3.665608406066896,4.217034339904785,280.3078798294067,280.185530090332,285.84567012786863,332.4710754394531,320.7127555847168,305.3993515014648,31.40774917602539,29.965057373046875,29.94874763488769,272.2203200101852,277.9123696327209,0.0065179209709167,0.0053927664756774,483.9940185546875,481.0000915527344,22.921085357666016,22.990100860595703,393676.495552063,1207519.4358825684,1203857.3265075684,1209228.4202575684,12.000731468200684,11.966551780700684,472412.0616912842,409179.6398162842,307.6771987915039,267.2893113136291,302.8887084960937,308.3705505371093,6.84250020980835,34.96999740600586,29.939998626708984,8.840194702148438e-05,1997.291259765625,17.82010269165039,17.79823875427246,5.732800006866455,2.607914447784424,2.936972618103028,0.9119338989257812,0.8705533146858215,0.741279661655426,4.3914971351623535,266.5948791503906,18.321517944335938,636.9987182617188,285.07940673828125,2.4303436279296875,1.2890150547027588,599.5336303710938,661.4533081054688,22.62,10.83
2025-01-24 09:38:14+01:00,6.0,543.7506103515625,29.93152618408203,2.0367047786712646,2.283922910690308,1.9577096700668333,3.743017673492432,4.19735050201416,280.3078798294067,280.2155298233032,285.8556694030761,332.4510787963867,320.30275573730466,305.3993515014648,31.417749404907227,29.96026611328125,29.978748321533203,272.2203200101852,277.9423698425293,0.0065075335502624,0.0053949103355407,483.9920959472656,480.94921875,22.85385131835937,22.74955940246582,400695.5146789551,1204833.8890075684,1204833.8890075684,1204345.6077575684,11.989745140075684,11.968993186950684,473266.5538787842,405883.7413787842,307.90149917602537,267.7814115524292,302.8987087249756,308.3405517578125,6.84499979019165,34.96999740600586,29.90999984741211,8.8045900132921e-05,2042.0987548828125,18.07403564453125,18.056137084960938,5.732800006866455,2.4543585777282715,2.9482431411743164,0.9224863052368164,0.8777527809143066,0.7378328442573547,4.385973930358887,266.00762939453125,18.335494995117188,636.075927734375,285.10992431640625,2.428571939468384,1.2891201972961426,599.7597045898438,661.7786254882812,22.62,10.83
2025-01-24 09:38:16+01:00,6.0,545.338623046875,30.001115798950195,2.021661758422852,2.289170980453491,1.9593160152435305,3.709937810897827,4.200841903686523,280.33788003921507,280.2155298233032,285.8556694030761,332.4710754394531,320.47275390625,305.409349822998,31.40774917602539,29.96026611328125,29.94874763488769,272.2203200101852,277.9423698425293,0.0065075335502624,0.0053949103355407,483.9920959472656,480.91741943359375,22.85385131835937,22.733980178833008,395431.2562942505,1215209.8655700684,1208984.2796325684,1223998.9280700684,11.977538108825684,11.989745140075684,465820.2648162842,397705.0304412842,308.0113510131836,267.87093868255613,302.8887084960937,308.330549621582,6.849999904632568,35.0,29.90999984741211,8.880886501736112e-05,1969.436767578125,18.435625076293945,18.19952774047852,5.732800006866455,2.163151264190674,2.8929226398468018,0.9225468039512634,0.8870152831077576,0.7394047975540161,4.395974159240723,266.7450866699219,17.992538452148438,637.0665893554688,285.11151123046875,2.4312446117401123,1.2892414331436155,599.9568481445312,661.7803955078125,22.62,10.83
2025-01-24 09:38:18+01:00,6.0,546.7952880859375,29.978271484375,2.0133249759674072,2.284522294998169,1.957642912864685,3.696218967437744,4.201469898223877,280.36787977218626,280.2355298042297,285.84567012786863,332.4710754394531,320.592756652832,305.409349822998,31.427749633789062,29.95077514648437,29.93874931335449,272.2203200101852,277.97236957550047,0.0065062251091003,0.0054086279869079,484.0273742675781,480.9254760742188,22.929668426513672,22.81937599182129,409469.3183898926,1215576.0765075684,1207397.3655700684,1201415.9202575684,11.984862327575684,11.961668968200684,475952.1007537842,417114.2101287842,308.0493759155273,267.590101146698,302.8887084960937,308.330549621582,6.862500190734863,35.0,29.90999984741211,8.8045900132921e-05,1956.577392578125,18.07210350036621,18.05210304260254,5.732800006866455,2.6232123374938965,2.8658900260925293,0.9279255867004396,0.8754568099975586,0.7354459166526794,4.2980265617370605,265.9666442871094,18.05230140686035,636.2374877929688,285.1087951660156,2.427902936935425,1.2892248630523682,599.7451782226562,661.6842041015625,22.62,10.83
2025-01-24 09:38:20+01:00,6.0,544.6249389648438,29.931018829345703,2.0196785926818848,2.289929509162903,1.9630420207977293,3.707859635353088,4.207686901092529,280.3628798961639,280.24052991867063,285.84567012786863,332.4710754394531,320.32775535583494,305.4043506622314,31.407750129699707,29.951812744140625,29.943748474121094,272.2203200101852,277.9673696994781,0.0065256474018096,0.0054119396209716,484.029525756836,480.927963256836,22.937536239624023,22.868911743164062,404433.9179992676,1215576.0765075684,1208801.1741638184,1208068.7522888184,11.988524436950684,11.970824241638184,471923.7804412842,407104.4445037842,307.9479755401611,267.7512954711914,302.8887084960937,308.330549621582,6.862500190734863,34.959999084472656,29.939998626708984,8.814762539333767e-05,2008.1927490234373,17.947206497192383,17.997535705566406,5.732800006866455,2.6892659664154053,2.9014313220977783,0.9194721281528472,0.8738419711589813,0.7395436763763428,4.355509042739868,265.28379821777344,18.104150772094727,636.0072631835938,285.0943908691406,2.4279171228408813,1.2891919016838074,599.8575744628906,,22.62,10.83
2025-01-24 09:38:22+01:00,6.0,542.45458984375,29.883766174316406,2.0260322093963623,2.2953367233276367,1.968441128730774,3.7195003032684326,4.213903903961182,280.3578800201416,280.24553003311155,285.84567012786863,332.4710754394531,320.06275405883787,305.3993515014648,31.38775062561035,29.952850341796875,29.94874763488769,272.2203200101852,277.9623698234558,0.006545069694519,0.0054152512550354,484.03167724609375,480.9304504394531,22.94540405273437,22.91844749450684,399398.5176086426,1215576.0765075684,1210204.9827575684,1214721.5843200684,11.992186546325684,11.979979515075684,467895.4601287842,397094.6788787842,307.8465751647949,267.9124897956848,302.8887084960937,308.330549621582,6.862499713897705,34.95000076293945,29.939998626708984,8.921577453613281e-05,2011.04052734375,17.822309494018555,17.942968368530273,5.732800006866455,2.755319595336914,2.936972618103028,0.9110186696052552,0.872227132320404,0.7436414361000061,4.412991523742676,264.6009521484375,18.1560001373291,635.7770385742188,285.0799865722656,2.427931308746338,1.2891589403152466,599.969970703125,661.5308837890625,22.62,10.83
