_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-24 09:38:24+01:00,6.0,544.9683837890625,30.00399398803711,1.9983094930648804,2.2965128421783447,1.96614158153534,3.667704343795776,4.220859050750732,280.36787977218626,280.26553001403806,285.8556694030761,332.4410766601562,320.39275588989256,305.3993515014648,31.40774917602539,29.9564208984375,29.94874763488769,272.2203200101852,277.9623698234558,0.006531907081604,0.0054053139686584,484.0126037597656,481.0096435546875,22.890567779541016,23.253814697265625,401687.3359680176,1218627.8343200684,1206420.8030700684,1203613.1858825684,11.999510765075684,11.975096702575684,468383.7413787842,400878.8585662842,307.90149917602537,267.9124897956848,302.8987087249756,308.3405517578125,6.867499351501465,34.95000076293945,29.90999984741211,8.835108439127604e-05,1986.0338134765625,18.221498489379883,17.994626998901367,5.732800006866455,2.358569622039795,2.885890483856201,0.9312346577644348,0.8830322623252869,0.7377819418907166,4.3065505027771,265.2565002441406,18.211763381958008,636.6664428710938,285.0826110839844,2.4293229579925537,1.289121150970459,599.8489990234375,661.3888549804688,22.62,10.83
2025-01-24 09:38:26+01:00,6.0,544.3660888671875,29.97967338562012,2.0114634037017822,2.2951762676239014,1.9665884971618648,3.7019972801208496,4.224156379699707,280.3878797531128,280.24553003311155,285.865669631958,332.4410766601562,320.592756652832,305.3993515014648,31.40774917602539,29.9681396484375,29.93874931335449,272.24031999111173,277.97236957550047,0.0065372905731201,0.005417724609375,483.9758911132813,480.9768981933594,22.862911224365234,23.086257934570312,400237.7510070801,1231811.4280700684,1215942.2874450684,1210815.3343200684,11.987303733825684,11.999510765075684,469116.1632537842,404663.0382537842,308.2805351257324,267.9659132003784,302.8687099456787,308.330549621582,6.872499465942383,34.95000076293945,29.89999961853028,8.875800238715278e-05,1971.7950439453125,17.89946746826172,18.547927856445312,5.732800006866455,2.57838773727417,2.919950246810913,0.9214842319488524,0.875784158706665,0.7412834763526917,4.448505878448486,266.7450866699219,17.48177719116211,636.1710205078125,285.0808410644531,2.426504373550415,1.2890629768371582,599.627197265625,661.2653198242188,22.62,10.83
2025-01-24 09:38:28+01:00,6.0,544.7601318359375,29.932870864868164,2.0244452953338623,2.2953579425811768,1.9707595109939573,3.708923578262329,4.205254077911377,280.4078797340393,280.29552974700925,285.88567008972166,332.431078338623,320.1127571105957,305.37935104370115,31.417749404907227,29.9681396484375,29.94874763488769,272.24031999111173,277.97236957550047,0.0065456233024597,0.0054236702919006,484.0359802246094,480.9949035644531,22.894859313964844,22.956037521362305,396957.1352005005,1214233.3030700684,1212646.3890075684,1211913.9671325684,11.971434593200684,11.979979515075684,477172.8038787842,404785.1085662842,308.1082176208496,267.6797765731812,302.8687099456787,308.330549621582,6.872499465942383,34.96999740600586,29.92999839782715,8.845280965169271e-05,1993.5535888671875,18.24544906616211,18.299394607543945,5.732800006866455,2.307722330093384,2.875890254974365,0.9399361610412598,0.8851146101951599,0.7350752353668213,4.320810317993164,265.99395751953125,18.24567604064941,635.7536010742188,285.0829467773437,2.427805185317993,1.2889145612716677,599.8849487304688,661.4607543945312,22.62,10.83
2025-01-24 09:38:30+01:00,6.0,544.97119140625,29.954888343811035,2.017845630645752,2.2971932888031006,1.9684221148490904,3.699072122573853,4.215419292449951,280.4128798484802,280.31052985191343,285.8706697463989,332.4360774993896,320.29775657653806,305.389351272583,31.41274929046631,29.958053588867188,29.94874763488769,272.24031999111173,277.97236957550047,0.0065456233024597,0.0054236702919006,484.0359802246094,480.9689331054688,22.894859313964844,22.877700805664062,401115.1432991028,1212524.3186950684,1208679.1038513184,1213073.6351013184,11.981200218200684,11.988524436950684,477416.9445037842,408325.1476287842,308.0830005645752,267.79019727706907,302.8787092208862,308.330549621582,6.887499809265137,34.939998626708984,29.92999839782715,8.952095879448785e-05,2004.0101318359373,17.983535766601562,18.335411071777344,5.732800006866455,2.5399320125579834,2.8971760272979736,0.935199499130249,0.8764726519584656,0.7370223104953766,4.364773988723755,266.5880432128906,18.19187068939209,636.2311706542969,285.08140563964844,2.4283339977264404,1.2889726161956787,599.7505187988281,,22.62,10.83
2025-01-24 09:38:32+01:00,6.0,545.1822509765625,29.976905822753903,2.0112459659576416,2.2990286350250244,1.966084718704224,3.689220666885376,4.225584506988525,280.4178799629211,280.3255299568176,285.8556694030761,332.4410766601562,320.48275604248045,305.3993515014648,31.40774917602539,29.947967529296875,29.94874763488769,272.24031999111173,277.97236957550047,0.0065456233024597,0.0054236702919006,484.0359802246094,480.9429626464844,22.894859313964844,22.79936408996582,405273.1513977051,1210815.3343200684,1204711.8186950684,1214233.3030700684,11.990965843200684,11.997069358825684,477661.0851287842,411865.1866912842,308.0577835083008,267.900617980957,302.8887084960937,308.330549621582,6.887499809265137,34.959999084472656,29.939998626708984,8.896145290798612e-05,1987.4132080078125,17.721622467041016,18.371427536010746,5.732800006866455,2.772141695022583,2.918461799621582,0.9304628372192384,0.8678306937217712,0.7389693856239319,4.408737659454346,267.18212890625,18.13806533813477,636.708740234375,285.0798645019531,2.428862810134888,1.28903067111969,599.6160888671875,661.3204345703125,22.62,10.83
2025-01-24 09:38:34+01:00,6.0,545.4415893554688,30.08842086791992,2.030012845993042,2.293105125427246,1.96778666973114,3.721502780914306,4.203814029693604,280.3978799819946,280.33553018569944,285.865669631958,332.431078338623,320.23275604248045,305.3993515014648,31.38775062561035,29.962066650390625,29.93874931335449,272.24031999111173,277.97236957550047,0.006538224697113,0.0054017686843872,483.9892272949219,480.9719848632813,22.933483123779297,23.28038215637207,402068.8056945801,1206542.8733825684,1205688.3811950684,1203246.9749450684,11.987303733825684,11.953124046325684,468749.9523162842,403930.6163787842,307.6219886779785,267.7754329681396,302.8887084960937,308.3405517578125,6.897499561309815,34.95000076293945,29.92999839782715,8.916491190592447e-05,2023.6773681640625,18.044408798217773,17.822309494018555,5.732800006866455,2.553067207336426,2.89717984199524,0.9251133799552916,0.8773266077041626,0.7379192113876343,4.410227298736572,265.84375,18.205785751342773,635.4917602539062,285.0811767578125,2.424351930618286,1.28907310962677,599.6910400390625,661.0028076171875,22.62,10.83
2025-01-24 09:38:36+01:00,6.0,543.7443237304688,29.95245742797852,2.0170321464538574,2.294612169265747,1.9643937349319456,3.6974167823791504,4.206247806549072,280.3978799819946,280.29552974700925,285.8556694030761,332.42107620239256,320.342756652832,305.3993515014648,31.37775039672852,29.96014404296875,29.93874931335449,272.24031999111173,277.992369556427,0.0065286712646484,0.0054103183746337,483.9940185546875,480.9688720703125,22.95064926147461,22.954418182373047,404357.6240539551,1195556.5452575684,1195556.5452575684,1208373.9280700684,11.977538108825684,11.976317405700684,482421.8273162842,412475.5382537842,307.91417541503904,267.7096694946289,302.8787101745605,308.330549621582,6.8924994468688965,34.91999816894531,29.89999961853028,8.880886501736112e-05,2027.05908203125,17.929182052612305,17.9432373046875,5.732800006866455,2.612131118774414,2.93717885017395,0.915249228477478,0.8726321458816528,0.7387905716896057,4.359148979187012,266.7314453125,17.94943618774414,636.5478515625,285.0809326171875,2.4287571907043457,1.2890795469284058,599.7450561523438,661.443603515625,22.62,10.83
2025-01-24 09:38:38+01:00,6.0,544.8507080078125,29.989879608154297,2.0193467140197754,2.292675733566284,1.9666050672531128,3.7040352821350098,4.205395698547363,280.3578800201416,280.3255299568176,285.8556694030761,332.4010757446289,320.282755279541,305.3993515014648,31.38775062561035,29.949188232421875,29.93874931335449,272.24031999111173,277.992369556427,0.0065304646492004,0.0054149456024169,484.00927734375,480.9532470703125,23.032188415527344,23.15047645568848,401382.1601867676,1212158.1077575684,1209350.4905700684,1216064.3577575684,12.004393577575684,11.976317405700684,474121.0460662842,406372.0226287842,307.6644577026367,267.6020578384399,302.8787101745605,308.330549621582,6.897499561309815,34.939998626708984,29.90999984741211,8.941923353407118e-05,2023.1434326171875,18.33539581298828,18.32339096069336,5.732800006866455,2.2398552894592285,2.920147657394409,0.9223052859306335,0.885357141494751,0.7399994730949402,4.316548824310303,265.9120178222656,18.335494995117188,636.1572875976562,285.0834045410156,2.4256398677825928,1.289111852645874,599.89599609375,661.1398315429688,22.62,10.83
2025-01-24 09:38:40+01:00,6.0,545.1215515136719,29.988510131835938,2.0241000652313232,2.297855854034424,1.9704627990722656,3.7182596921920776,4.221146821975708,280.35287990570066,280.3055299758911,285.87566938400266,332.3960765838623,320.30275573730466,305.3993515014648,31.38275051116944,29.95152282714844,29.93874931335449,272.2303200006485,277.9973696708679,0.0065453977584838,0.005415132522583,484.0075988769531,480.9431915283203,23.02098274230957,23.108116149902344,399245.9416389465,1216674.7093200684,1213683.9866638184,1210754.2991638184,12.002562522888184,11.976317405700684,470886.1827850342,401733.3507537842,307.9115547180176,267.59906854629514,302.8737100601196,308.330549621582,6.899999618530273,34.939998626708984,29.90999984741211,8.840194702148438e-05,2004.9891357421875,18.23359680175781,18.49605178833008,5.819999933242798,2.402012705802917,2.9485596418380737,0.9291069507598876,0.8858278393745422,0.7397898137569427,4.3577494621276855,265.72764587402344,18.24379062652588,636.1606750488281,285.09629821777344,2.427114725112915,1.2891326546669006,599.9878540039062,,22.62,10.83
2025-01-24 09:38:42+01:00,6.0,545.3923950195312,29.98714065551757,2.028853416442871,2.3030359745025635,1.9743205308914185,3.7324841022491455,4.236897945404053,280.34787979125974,280.2855299949646,285.8956693649292,332.3910774230957,320.32275619506834,305.3993515014648,31.37775039672852,29.953857421875,29.93874931335449,272.2203200101852,278.0023697853088,0.0065603308677673,0.005415319442749,484.00592041015625,480.9331359863281,23.0097770690918,23.06575584411621,397109.7230911255,1221191.3108825684,1218017.4827575684,1205444.2405700684,12.000731468200684,11.976317405700684,467651.3195037842,397094.6788787842,308.1586517333984,267.5960792541504,302.8687099456787,308.330549621582,6.902499675750732,34.939998626708984,29.90999984741211,8.840194702148438e-05,1999.82763671875,18.131797790527344,18.6687126159668,5.907199859619141,2.5641701221466064,2.9769716262817383,0.9359086155891418,0.8862985372543335,0.7395801544189453,4.398950099945068,265.54327392578125,18.15208625793457,636.1640625,285.10919189453125,2.4285895824432373,1.2891534566879272,600.0797119140625,661.2157592773438,22.62,10.83
2025-01-24 09:38:44+01:00,6.0,544.2192993164062,29.949281692504883,2.02676773071289,2.30850887298584,1.977483868598938,3.719435214996338,4.23647403717041,280.3578800201416,280.2855299949646,285.88567008972166,332.3810752868652,320.57275619506834,305.3993515014648,31.37775039672852,29.953857421875,29.94874763488769,272.35032000541685,277.992369556427,0.0065689859390258,0.0060818929672241,484.0044860839844,480.9215087890625,22.986888885498047,22.85834503173828,398101.544380188,1219970.6077575684,1215087.7952575684,1206664.9436950684,11.972655296325684,11.990965843200684,475585.8898162842,406249.9523162842,307.74514999389646,268.0549515724182,302.8687099456787,308.330549621582,6.909999847412109,34.939998626708984,29.90999984741211,8.926663716634114e-05,1991.284423828125,18.155824661254883,18.65057182312012,5.907199859619141,2.3924427032470703,3.0052530765533447,0.9286217093467712,0.8851855993270874,0.7405390739440918,4.268182754516602,265.5159606933594,18.53420639038086,635.9965209960938,285.0823974609375,2.426361083984375,1.2891137599945068,599.7644653320312,661.0084838867188,22.62,10.83
2025-01-24 09:38:46+01:00,6.0,545.0881958007812,30.010082244873047,2.0205039978027344,2.3042922019958496,1.9768550395965576,3.711415052413941,4.232698917388916,280.3878797531128,280.3155302047729,285.8956693649292,332.3910774230957,320.0027565002441,305.3993515014648,31.40774917602539,29.951141357421875,29.94874763488769,272.58032002449033,278.0023697853088,0.0065689859390258,0.0060818929672241,484.0044860839844,480.9040832519531,22.986888885498047,22.93791580200196,401534.7480773926,1213500.8811950684,1207519.4358825684,1203613.1858825684,11.955565452575684,11.978758811950684,485351.5148162842,406982.3741912842,307.82544937133787,267.6558627128601,302.8887084960937,308.330549621582,6.924999713897705,34.939998626708984,29.90999984741211,8.901231553819444e-05,1982.4295654296875,18.00676727294922,18.74740982055664,5.907199859619141,2.519289016723633,2.873112678527832,0.9127322435379028,0.8808065056800842,0.7455201745033264,4.317853927612305,266.0212707519531,18.247743606567383,635.8651123046875,285.08154296875,2.427766799926758,1.2892134189605713,600.1156005859375,661.369384765625,22.62,10.83
2025-01-24 09:38:48+01:00,6.0,544.4346923828125,29.965255737304688,2.0409514904022217,2.2909743785858154,1.962795376777649,3.742367029190064,4.203756332397461,280.3978799819946,280.3255299568176,285.88567008972166,332.371076965332,320.30275573730466,305.3993515014648,31.40774917602539,29.949981689453125,29.998748779296875,272.8103199839592,278.0023697853088,0.0065197401046752,0.0061487107276916,484.0845947265625,480.95947265625,23.01216125488281,23.246971130371094,401687.3359680176,1218017.4827575684,1213134.6702575684,1211303.6155700684,11.971434593200684,11.973875999450684,490722.6085662842,409667.9210662842,307.88460006713865,267.51813116073606,302.848709487915,308.31054916381834,6.927499771118164,34.91999816894531,29.90999984741211,8.880886501736112e-05,2012.8204345703125,18.28144073486328,18.19167709350586,5.907199859619141,2.261072397232056,2.93717885017395,0.926533818244934,0.8817875981330872,0.7358596324920654,4.314891338348389,267.1548156738281,18.28165435791016,636.4736938476562,285.0832824707031,2.428783893585205,1.289142370223999,599.9146118164062,661.4678955078125,22.62,10.83
2025-01-24 09:38:50+01:00,6.0,544.4809265136719,29.954376220703125,2.0322245359420776,2.297842741012573,1.9670881032943728,3.73669159412384,4.226643323898315,280.4278797149658,280.3455299377441,285.905669593811,332.35107650756834,320.72275390625,305.36935272216795,31.40774917602539,29.970245361328125,29.978748321533203,272.95032001435754,278.02236976623533,0.0065455384254455,0.0061391053199768,484.0202331542969,480.9995422363281,22.927284240722656,23.12446689605713,403823.5664367676,1218871.9749450684,1204955.9593200684,1208007.7171325684,11.961668968200684,11.989745140075684,485229.4445037842,410034.1320037842,307.3026870727539,267.421785736084,302.8787101745605,308.3205513000488,6.927499771118164,34.91999816894531,29.90999984741211,8.896145290798612e-05,2033.28857421875,18.280451774597168,17.90372943878174,5.907199859619141,2.5139896869659424,2.9235644340515137,0.9311593174934388,0.8848057091236115,0.7375723421573639,4.266536474227905,267.20262145996094,18.279699325561523,636.6238098144531,285.0536499023437,2.4291508197784424,1.2889975905418396,599.7510375976562,,22.62,10.83
2025-01-24 09:38:52+01:00,6.0,544.5271606445312,29.94349670410156,2.0234975814819336,2.304711103439331,1.971380829811096,3.731016159057617,4.24953031539917,280.4628798007965,280.35053005218504,285.905669593811,332.34607734680174,320.49275436401365,305.36935272216795,31.41274929046631,29.97747802734375,29.98874855041504,273.0053200215101,278.02736964225767,0.0065577659606933,0.0061338284015655,483.9968719482422,481.0396118164063,22.90654182434082,23.001962661743164,405387.5923156738,1217834.3772888184,1208373.9280700684,1207214.2601013184,11.976927757263184,11.964110374450684,479431.1046600342,412353.4679412842,307.6464561462402,267.7205609321594,302.8737100601196,308.3055519104004,6.927499771118164,34.90999984741211,29.90999984741211,8.941923353407118e-05,1937.17724609375,18.27946281433105,17.615781784057617,5.907199859619141,2.766906976699829,2.909950017929077,0.9357848167419434,0.8878238201141357,0.7392850518226624,4.218181610107422,267.2504272460937,17.952889442443848,636.77392578125,285.0240173339844,2.42951774597168,1.2888528108596802,599.5874633789062,661.1644287109375,22.62,10.83
2025-01-24 09:38:54+01:00,6.0,543.5703735351562,29.88353729248047,2.01587438583374,2.3089404106140137,1.9800174236297607,3.7056050300598153,4.244322776794434,280.4978798866272,280.35553016662595,285.905669593811,332.34107818603513,320.2627548217773,305.36935272216795,31.417749404907227,29.98471069335937,29.998748779296875,273.06032002866266,278.03236951828,0.0065699934959411,0.0061285514831542,483.9735107421875,481.0023193359375,22.885799407958984,22.801513671875,406951.6181945801,1216796.7796325684,1211791.8968200684,1206420.8030700684,11.992186546325684,11.938475608825684,473632.7648162842,414672.8038787842,307.99022521972654,268.01933612823484,302.8687099456787,308.290552520752,6.927499771118164,34.90999984741211,29.88999938964844,8.855454338921441e-05,2002.67529296875,18.539838790893555,17.40816879272461,5.907199859619141,1.848048567771912,2.9014370441436768,0.9248256087303162,0.8985986709594727,0.7451596260070801,4.31618070602417,263.0167236328125,17.626079559326172,636.5045776367188,285.082763671875,2.42988395690918,1.289125680923462,599.8350219726562,661.4960327148438,22.62,10.83
2025-01-24 09:38:56+01:00,6.0,544.7632446289062,29.935834884643555,2.036521673202514,2.318144083023072,1.9810304641723635,3.7374677658081055,4.254307270050049,280.5178798675537,280.38552989959715,285.8956693649292,332.33107604980466,320.48275604248045,305.3993515014648,31.417749404907227,29.98004150390625,30.02874755859375,273.1903200089931,278.0623697280884,0.006589416027069,0.0061167583465576,483.998779296875,480.94476318359375,22.938251495361328,22.83949089050293,416640.9492492676,1207763.5765075684,1200927.6390075684,1202270.4124450684,11.970213890075684,11.956786155700684,490234.3273162842,425048.7804412842,307.70268096923826,267.87687435150144,302.8787101745605,308.290552520752,6.932499885559082,34.939998626708984,29.90999984741211,8.860540601942274e-05,2022.2535400390625,17.34540557861328,17.629375457763672,5.907199859619141,2.6584959030151367,2.9269723892211914,0.8957705497741699,0.8627095818519592,0.7479254603385925,4.277667045593262,262.2792663574219,17.785423278808594,637.146240234375,285.0828857421875,2.4314773082733154,1.289129376411438,599.6701049804688,661.4639892578125,22.62,10.83
2025-01-24 09:38:57+01:00,6.0,544.7632446289062,29.935834884643555,2.036521673202514,2.318144083023072,1.9810304641723635,3.7374677658081055,4.254307270050049,280.5178798675537,280.38552989959715,285.8956693649292,332.33107604980466,320.48275604248045,305.3993515014648,31.417749404907227,29.98004150390625,30.02874755859375,273.1903200089931,278.0623697280884,0.006589416027069,0.0061167583465576,483.998779296875,480.94476318359375,22.938251495361328,22.83949089050293,416640.9492492676,1207763.5765075684,1200927.6390075684,1202270.4124450684,11.970213890075684,11.956786155700684,490234.3273162842,425048.7804412842,307.70268096923826,267.87687435150144,302.8787101745605,308.290552520752,6.927499771118164,34.91999816894531,29.90999984741211,8.865626864963108e-05,2014.7783203125,17.34540557861328,17.629375457763672,5.907199859619141,2.6584959030151367,2.9269723892211914,0.8957705497741699,0.8627095818519592,0.7479254603385925,4.277667045593262,262.2792663574219,17.785423278808594,637.146240234375,285.0828857421875,2.4314773082733154,1.289129376411438,599.6701049804688,,22.62,10.83
