_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-24 09:46:28+01:00,6.0,546.67919921875,30.00288391113281,2.2778782844543457,2.530454158782959,2.152317523956299,4.149045467376709,4.609099864959717,280.4478796958923,279.08553018569944,284.09567012786863,330.09107818603513,319.82275619506834,305.4993499755859,31.8177490234375,30.354766845703125,30.43874931335449,274.9103199481964,276.8623699188232,0.0072436475753784,0.0060640220642089,483.3230895996094,480.8216247558594,23.21958541870117,23.460750579833984,437774.3721008301,1221191.3108825684,1214721.5843200684,1209594.6311950684,12.038573265075684,12.042235374450684,511474.5616912842,436035.1085662842,308.2048820495605,270.2948576450348,302.8987087249756,308.53055038452146,6.932499885559082,35.15999984741211,29.94999885559082,9.709972805447048e-05,1997.3358154296875,13.553914070129396,14.00662326812744,5.907199859619141,2.647937774658203,2.654188394546509,0.8559339046478271,0.8770565390586853,0.8007921576499939,4.138324737548828,257.23980712890625,13.3677978515625,634.7249755859375,285.3598022460937,2.422295093536377,1.2899396419525146,595.3798217773438,656.22412109375,22.62,11.92
2025-01-24 09:46:30+01:00,6.0,547.18701171875,29.98267936706543,2.2678613662719727,2.529221296310425,2.152785301208496,4.139012813568115,4.616049766540527,280.4328798294067,279.10053005218504,284.09567012786863,330.09107818603513,319.6177562713623,305.4943508148193,31.8127498626709,30.354766845703125,30.443748474121094,274.92031993865965,276.8573699235916,0.0072436475753784,0.0060640220642089,483.3352508544922,480.8305969238281,23.21958541870117,23.470605850219727,438003.2539367676,1221923.7327575684,1215331.9358825684,1212524.3186950684,12.034300804138184,12.042235374450684,507751.4171600342,433044.3859100342,308.2658237457275,270.3509559869766,302.8987087249756,308.5105499267578,6.94249963760376,35.13999938964844,30.0,9.674367268880207e-05,1965.921630859375,13.673223495483398,13.776294231414797,5.907199859619141,2.5386133193969727,2.70175576210022,0.8450298309326172,0.8811003863811493,0.8069389462471008,4.090146541595459,257.86802673339844,13.656289100646973,634.6089782714844,285.34678649902344,2.4213929176330566,1.2898933291435242,595.3842468261719,,22.62,11.92
2025-01-24 09:46:32+01:00,6.0,547.69482421875,29.962474822998047,2.2578444480896,2.52798843383789,2.1532530784606934,4.1289801597595215,4.622999668121338,280.4178799629211,279.11552991867063,284.09567012786863,330.09107818603513,319.4127563476562,305.4893516540527,31.807750701904297,30.354766845703125,30.44874763488769,274.9303199291229,276.85236992836,0.0072436475753784,0.0060640220642089,483.347412109375,480.8395690917969,23.21958541870117,23.48046112060547,438232.1357727051,1222656.1546325684,1215942.2874450684,1215454.0061950684,12.030028343200684,12.042235374450684,504028.2726287842,430053.6632537842,308.3267654418945,270.40705432891843,302.8987087249756,308.4905494689941,6.942500114440918,35.15999984741211,29.959999084472656,9.633676317003038e-05,2027.4150390625,13.792532920837402,13.545965194702148,5.907199859619141,2.429288864135742,2.7493231296539307,0.8341257572174072,0.8851442337036133,0.8130857348442078,4.04196834564209,258.4962463378906,13.944780349731444,634.4929809570312,285.3337707519531,2.4204907417297363,1.2898470163345337,595.388671875,656.15869140625,22.62,11.92
2025-01-24 09:46:34+01:00,6.0,547.7346801757812,29.97523307800293,2.2393925189971924,2.530536651611328,2.1565909385681152,4.112300395965576,4.630548000335693,280.4478796958923,279.15552988052366,284.115669631958,330.07107772827146,319.6327575683593,305.4993499755859,31.79775047302246,30.35678100585937,30.428749084472656,274.9303199291229,276.85236992836,0.0072402162551879,0.0060606036186218,483.347412109375,480.8118591308594,23.201465606689453,23.208885192871094,437469.1963195801,1219604.3968200684,1205322.1702575684,1210571.1936950684,12.033690452575684,12.061766624450684,517822.2179412842,443847.6085662842,308.16285552978513,270.5360807418823,302.91870918273924,308.4905494689941,6.942500114440918,35.15999984741211,30.0,9.592984517415364e-05,1989.771484375,14.10840892791748,14.012271881103516,5.907199859619141,2.370128870010376,2.697212219238281,0.8638922572135925,0.9043927192687988,0.8065621256828308,4.091366767883301,256.4203796386719,13.703004837036133,634.8453369140625,285.33416748046875,2.422795057296753,1.2899246215820312,595.6758422851562,656.1927490234375,22.62,11.92
2025-01-24 09:46:36+01:00,6.0,546.9714965820312,29.98146629333496,2.2540946006774902,2.515394687652588,2.1471614837646484,4.083567142486572,4.596591949462891,280.4478796958923,279.2055300712585,284.09567012786863,330.0310768127441,319.48275604248045,305.4893516540527,31.76774978637696,30.383026123046875,30.44874763488769,274.9103199481964,276.8423699378967,0.0072150502204895,0.0060454850196838,483.2849426269531,480.8059692382813,23.194313049316406,23.35431861877441,443572.7119445801,1223266.5061950684,1214599.5140075684,1204711.8186950684,12.020262718200684,12.065428733825684,519164.9913787842,447265.5773162842,308.0577835083008,269.90506067276,302.91870918273924,308.5005516052246,6.944999694824219,35.13999938964844,29.979999542236328,9.654022216796876e-05,2019.628173828125,14.272909164428713,13.716370582580566,5.907199859619141,2.120138168334961,2.7935631275177,0.8740999698638916,0.8938878774642944,0.7966208457946777,4.054701805114746,255.96969604492188,13.507070541381836,634.33251953125,285.3358459472656,2.4226999282836914,1.2899720668792725,595.7589111328125,656.546630859375,22.62,11.92
2025-01-24 09:46:38+01:00,6.0,547.4261474609375,29.992000579833984,2.2588424682617188,2.5168204307556152,2.1447938680648804,4.115927696228027,4.605783224105835,280.4478796958923,279.2205299377441,284.1056698799133,330.0360778808593,319.5077556610107,305.4893516540527,31.77775001525879,30.37701416015625,30.43374824523925,274.9103199481964,276.8423699378967,0.0072107813358306,0.0060718328952789,483.2801818847656,480.8133850097656,23.174047470092773,23.360665321350098,438728.0464172363,1218444.7288513184,1210266.0179138184,1206909.0843200684,12.024535179138184,12.055663108825684,517211.8663787842,440368.6046600342,308.08510246276853,270.1953263521194,302.91870918273924,308.49055137634275,6.934999942779541,35.119998931884766,29.979999542236328,9.633676317003038e-05,2036.314208984375,13.951386451721191,13.923716068267822,5.907199859619141,2.346423625946045,2.7453876733779907,0.8573301434516907,0.8859482705593109,0.8016265034675598,4.12040638923645,257.2056579589844,13.56576919555664,634.5528259277344,285.3343200683594,2.423004150390625,1.2899289727211,595.6370544433594,,22.62,11.92
2025-01-24 09:46:40+01:00,6.0,547.8807983398438,30.002534866333008,2.263590335845948,2.5182461738586426,2.1424262523651123,4.148288249969482,4.614974498748779,280.4478796958923,279.2355298042297,284.115669631958,330.0410789489746,319.532755279541,305.4893516540527,31.787750244140625,30.371002197265625,30.41874885559082,274.9103199481964,276.8423699378967,0.0072065124511718,0.006098180770874,483.2754211425781,480.82080078125,23.15378189086914,23.36701202392578,433883.3808898926,1213622.9515075684,1205932.5218200684,1209106.3499450684,12.028807640075684,12.045897483825684,515258.7413787842,433471.6320037842,308.1124214172363,270.48559203147886,302.91870918273924,308.4805511474609,6.940000057220459,35.119998931884766,29.979999542236328,9.674367268880207e-05,2005.52294921875,13.629863739013672,14.131061553955078,5.907199859619141,2.572709083557129,2.697212219238281,0.8405603170394897,0.8780086636543274,0.8066321611404419,4.186110973358154,258.4416198730469,13.624467849731444,634.7731323242188,285.3327941894531,2.4233083724975586,1.2898858785629272,595.5151977539062,656.2943115234375,22.62,11.92
2025-01-24 09:46:42+01:00,6.0,546.3675537109375,29.93936920166016,2.2569429874420166,2.5131828784942627,2.148512363433838,4.127511501312256,4.596124649047852,280.45787992477415,279.24553003311155,284.115669631958,330.0310768127441,319.29275741577146,305.4893516540527,31.787750244140625,30.36883544921875,30.43874931335449,274.9103199481964,276.85236992836,0.0072061147689819,0.006073604106903,483.2682495117188,480.8096008300781,23.12183380126953,23.47683906555176,427016.9258117676,1225952.0530700684,1221679.5921325684,1217162.9905700684,12.030028343200684,12.037352561950684,516967.7257537842,430664.0148162842,308.3141578674316,269.3625935554504,302.8987087249756,308.4805511474609,6.945000171661377,35.119998931884766,30.0,9.592984517415364e-05,2014.5557861328125,14.75300121307373,14.136726379394531,5.907199859619141,1.7922255992889404,2.729944944381714,0.8812652230262756,0.9117099046707152,0.7975544333457947,4.164936065673828,258.2777404785156,13.973026275634766,634.0950317382812,285.3380432128906,2.419307470321656,1.2899090051651,595.6156616210938,656.0866088867188,22.62,11.92
2025-01-24 09:46:44+01:00,6.0,545.853759765625,29.890756607055664,2.307509183883667,2.5074377059936523,2.135950088500977,4.228282451629639,4.594632148742676,280.47787990570066,279.24553003311155,284.115669631958,330.01107635498045,319.4627555847168,305.4893516540527,31.75774955749512,30.373565673828125,30.428749084472656,274.8903199672699,276.8423699378967,0.007178500175476,0.0060987706184387,483.2644348144531,480.8118591308594,23.12040328979492,23.461240768432617,435638.1416320801,1227416.8968200684,1221069.2405700684,1209716.7015075684,12.033690452575684,12.044676780700684,508422.8038787842,439697.2179412842,307.9522003173828,270.4182740688324,302.8887084960937,308.4805511474609,6.940000057220459,35.119998931884766,29.959999084472656,9.67945353190104e-05,1965.3876953125,13.992749214172363,14.199090003967283,5.907199859619141,2.251625299453736,2.7993242740631104,0.8587878942489624,0.8857420086860657,0.7979822158813477,4.043478488922119,257.1988220214844,13.973026275634766,634.6332397460938,285.3349609375,2.422783136367798,1.289950609207153,595.6417846679688,656.306884765625,22.62,11.92
2025-01-24 09:46:46+01:00,6.0,546.509033203125,29.908616065979004,2.277834415435791,2.5080132484436035,2.1369078159332275,4.1788506507873535,4.590305805206299,280.47787990570066,279.2305299282074,284.1056698799133,330.0010761260986,319.5877555847168,305.4943508148193,31.7527494430542,30.36944580078125,30.44874858856201,274.9003199577332,276.8423699378967,0.0071811299324035,0.00608425116539,483.2720642089844,480.8172149658203,23.135662078857425,23.299172401428223,435142.2309875488,1218566.7991638184,1214965.7249450684,1209899.8069763184,12.028807640075684,12.055052757263184,509094.1905975342,440124.4640350342,308.0743392944336,270.1844212055206,302.89370861053465,308.4805511474609,6.917500019073486,35.119998931884766,30.0,9.628590053982204e-05,2018.69384765625,13.999686241149902,13.959312915802002,5.907199859619141,2.2939605712890625,2.7497782707214355,0.8550842106342316,0.8854972422122955,0.7988491952419281,4.029986143112183,257.0212860107422,13.864480018615724,634.585205078125,285.3346710205078,2.423014998435974,1.2899413108825684,595.6330261230469,,22.62,11.92
2025-01-24 09:46:48+01:00,6.0,547.164306640625,29.926475524902344,2.248159646987915,2.5085887908935547,2.1378655433654785,4.129418849945068,4.585979461669922,280.47787990570066,279.2155298233032,284.09567012786863,329.9910758972168,319.7127555847168,305.4993499755859,31.74774932861328,30.36532592773437,30.468748092651367,274.9103199481964,276.8423699378967,0.007183759689331,0.0060697317123413,483.2796936035156,480.8225708007813,23.15092086791992,23.137104034423828,434646.3203430176,1209716.7015075684,1208862.2093200684,1210082.9124450684,12.023924827575684,12.065428733825684,509765.5773162842,440551.7101287842,308.19647827148435,269.95056834220884,302.8987087249756,308.4805511474609,6.920000076293945,35.119998931884766,29.959999084472656,9.689626905653212e-05,2005.700927734375,14.00662326812744,13.71953582763672,5.907199859619141,2.3362958431243896,2.7002322673797607,0.8513805270195007,0.8852524757385254,0.7997161746025085,4.016493797302246,256.84375,13.75593376159668,634.5371704101562,285.3343811035156,2.4232468605041504,1.2899320125579834,595.624267578125,656.3565673828125,22.62,11.92
2025-01-24 09:46:50+01:00,6.0,546.889404296875,29.989913940429688,2.257845401763916,2.5068516731262207,2.137338876724243,4.131926536560059,4.587615489959717,280.5178798675537,279.2155298233032,284.115669631958,329.9810775756836,319.29275741577146,305.4893516540527,31.75774955749512,30.36532592773437,30.43874931335449,274.8903199672699,276.8423699378967,0.007183759689331,0.0060782775878906,483.266845703125,480.8507385253906,23.15092086791992,23.696378707885746,434493.7324523926,1225829.9827575684,1214965.7249450684,1220336.8186950684,12.020262718200684,12.028807640075684,511352.4913787842,439819.2882537842,307.84235229492185,269.8936828613281,302.8987087249756,308.4805511474609,6.912499904632568,35.099998474121094,29.959999084472656,9.720145331488715e-05,1968.368896484375,13.815017700195312,13.646662712097168,5.907199859619141,2.4481682777404785,2.745701551437378,0.8547140955924988,0.8799467086791992,0.7980009913444519,4.060457706451416,257.2807922363281,13.703004837036133,633.8594360351562,285.3310546875,2.4189393520355225,1.2898240089416504,595.4318237304688,655.7290649414062,22.62,11.92
2025-01-24 09:46:52+01:00,6.0,547.239501953125,30.00399780273437,2.2542970180511475,2.525937080383301,2.149184465408325,4.123806953430176,4.620720386505127,280.4678796768188,279.2355298042297,284.115669631958,329.9710754394531,319.7027572631836,305.4893516540527,31.76774978637696,30.366607666015625,30.428749084472656,274.9303199291229,276.83236994743345,0.0072287721633911,0.0060782775878906,483.266845703125,480.8374633789063,23.16474914550781,23.27260398864746,426864.3379211426,1214965.7249450684,1212768.4593200684,1206420.8030700684,12.033690452575684,12.037352561950684,501586.8663787842,429565.3820037842,307.7747520446777,270.1030982971191,302.8987087249756,308.4805511474609,6.902500152587891,35.099998474121094,29.979999542236328,9.654022216796876e-05,2018.071044921875,13.680280685424805,14.369635581970217,5.907199859619141,2.69793701171875,2.73296856880188,0.8636751770973206,0.8798885941505432,0.7980654835700989,4.024986743927002,256.2155456542969,13.888288497924805,635.0330810546875,285.278076171875,2.4242520332336426,1.2897402048110962,595.6529541015625,656.2884521484375,22.62,11.92
2025-01-24 09:46:54+01:00,6.0,545.5737915039062,29.995927810668945,2.233227252960205,2.519721269607544,2.1517672538757324,4.101552963256836,4.596290111541748,280.4478796958923,279.2055300712585,284.115669631958,329.9710754394531,319.2627548217773,305.46935119628904,31.72775077819824,30.36883544921875,30.41874885559082,274.8903199672699,276.8223699569702,0.0072334170341491,0.0060606880187988,483.2520446777344,480.7948303222656,23.11086654663086,23.47733688354492,433883.3808898926,1218261.6233825684,1211425.6858825684,1221923.7327575684,12.025145530700684,12.041014671325684,520385.6945037842,450561.4757537842,308.19647827148435,270.33973636627195,302.8987087249756,308.45055236816404,6.91249942779541,35.099998474121094,30.0,9.618416680230036e-05,2002.630859375,13.590690612792969,14.258593559265137,5.907199859619141,2.6306135654449463,2.757211685180664,0.8576028347015381,0.8869352340698242,0.7996670007705688,3.999504566192627,257.4309997558594,13.967377662658691,633.6210327148438,285.2764892578125,2.418962955474853,1.289939522743225,595.4116821289062,656.1267700195312,22.62,11.92
2025-01-24 09:46:56+01:00,6.0,546.5835266113281,29.98496150970459,2.23911964893341,2.5232187509536743,2.152788043022156,4.105656385421753,4.6108715534210205,280.43787970542905,279.2005299568176,284.115669631958,329.95107688903806,319.3477558135986,305.46935119628904,31.72775077819824,30.36337280273437,30.42374897003174,274.8903199672699,276.8223699569702,0.0072375817298889,0.0060746376514434,483.2811279296875,480.8332977294922,23.123741149902344,23.526199340820312,436744.4038391113,1222289.9436950684,1215270.9007263184,1220336.8186950684,12.026366233825684,12.029417991638184,516418.4093475342,443054.1515350342,308.2469123840332,270.4630258321762,302.8987087249756,308.45055236816404,6.902499675750732,35.099998474121094,29.979999542236328,9.654022216796876e-05,2019.09423828125,13.720987319946287,13.700360298156738,5.907199859619141,2.57848060131073,2.7819087505340576,0.8640043139457703,0.8879590332508087,0.7995120584964752,3.9910073280334473,258.0523986816406,13.868850708007812,633.9319763183594,285.30311584472656,2.420047879219055,1.2898600101470947,595.2833557128906,,22.62,11.92
2025-01-24 09:46:58+01:00,6.0,547.59326171875,29.973995208740234,2.245012044906616,2.5267162322998047,2.153808832168579,4.10975980758667,4.625452995300293,280.4278797149658,279.1955298423767,284.115669631958,329.931078338623,319.4327568054199,305.46935119628904,31.72775077819824,30.35791015625,30.428749084472656,274.8903199672699,276.8223699569702,0.0072417464256286,0.0060885872840881,483.3102111816406,480.8717651367188,23.136615753173828,23.575061798095703,439605.4267883301,1226318.2640075684,1219116.1155700684,1218749.9046325684,12.027586936950684,12.017821311950684,512451.1241912842,435546.8273162842,308.297346496582,270.5863152980804,302.8987087249756,308.45055236816404,6.917499542236328,35.099998474121094,29.979999542236328,9.720145331488715e-05,2011.66357421875,13.85128402709961,13.14212703704834,5.907199859619141,2.5263476371765137,2.806605815887451,0.8704057931900024,0.8889828324317932,0.7993571162223816,3.982510089874268,258.6737976074219,13.770323753356934,634.242919921875,285.3297424316406,2.421132802963257,1.2897804975509644,595.155029296875,655.856201171875,22.62,11.92
2025-01-24 09:47:00+01:00,6.0,545.5460205078125,29.92926406860352,2.26269006729126,2.524813413619995,2.1549530029296875,4.1134033203125,4.614426612854004,280.45787992477415,279.1655301094055,284.0856698989868,329.931078338623,319.4127563476562,305.44935073852537,31.74774932861328,30.34970092773437,30.428749084472656,274.8903199672699,276.83236994743345,0.0072361507415771,0.0060703568458557,483.296875,480.8083801269531,23.134708404541016,23.11181259155273,439758.0146789551,1230102.4436950684,1223632.7171325684,1216308.4983825684,12.019042015075684,12.017821311950684,507080.0304412842,447997.9991912842,308.23850479125974,270.08615055084226,302.8987087249756,308.4305519104004,6.902500152587891,35.07999801635742,29.979999542236328,9.750663757324218e-05,1973.08544921875,14.281335830688477,14.361029624938965,5.907199859619141,2.229243516921997,2.7387237548828125,0.8655434250831604,0.8999480605125427,0.8008361458778381,4.043478488922119,257.7724304199219,13.80081272125244,634.1958618164062,285.2791748046875,2.4217238426208496,1.2898002862930298,595.738525390625,656.3531494140625,22.62,11.92
2025-01-24 09:47:02+01:00,6.0,546.3236083984375,29.911094665527344,2.236909866333008,2.508439302444458,2.136014699935913,4.114753246307373,4.584500312805176,280.5178798675537,279.15552988052366,284.07566967010496,329.92107620239256,319.24275436401365,305.4893516540527,31.74774932861328,30.34848022460937,30.41874885559082,274.8903199672699,276.81236996650694,0.007187674999237,0.0060563607215881,483.3054504394531,480.87591552734375,23.143768310546875,23.19868850708008,434570.0263977051,1215454.0061950684,1202514.5530700684,1204833.8890075684,12.020262718200684,12.017821311950684,504760.6945037842,434570.2648162842,308.13343658447263,270.04095640182493,302.8887084960937,308.4405502319336,6.922499656677246,35.07999801635742,29.979999542236328,9.67945353190104e-05,2025.857666015625,13.67710018157959,13.542732238769531,5.907199859619141,2.709526300430298,2.6607608795166016,0.840487003326416,0.8724273443222046,0.800364077091217,3.930227518081665,258.2231140136719,14.180608749389648,634.2117919921875,285.22003173828125,2.4212467670440674,1.289492130279541,595.4315795898438,655.99853515625,22.62,11.92
2025-01-24 09:47:04+01:00,6.0,547.1630249023438,29.96807098388672,2.2391932010650635,2.5160399675369263,2.1419360637664795,4.106396913528442,4.599207401275635,280.5128797531128,279.1455298900604,284.0806697845459,329.91607704162595,319.4477542877197,305.4793514251709,31.74774932861328,30.35078430175781,30.42374897003174,274.875319981575,276.81236996650694,0.0072041220664978,0.0060598397254943,483.2999725341797,480.8736724853516,23.13852310180664,23.291719436645508,434074.1157531738,1217773.3421325684,1210571.1936950684,1211852.9319763184,12.014159202575684,12.029417991638184,506469.6788787842,436706.4952850342,308.2343048095703,269.9502527952194,302.8887084960937,308.43555107116697,6.922499656677246,35.099998474121094,29.939998626708984,9.730317857530382e-05,1997.11328125,13.829686164855955,13.71863603591919,5.907199859619141,2.6411176919937134,2.6870040893554688,0.8541465699672699,0.8815882205963135,0.7987288236618042,3.9910980463027954,257.41734313964844,13.887538433074951,634.4218139648438,285.2479705810547,2.421973943710327,1.289581060409546,595.3667907714844,,22.62,11.92
2025-01-24 09:47:06+01:00,6.0,548.00244140625,30.025047302246094,2.241476535797119,2.5236406326293945,2.147857427597046,4.098040580749512,4.613914489746094,280.50787963867185,279.13552989959715,284.0856698989868,329.9110778808593,319.65275421142576,305.46935119628904,31.74774932861328,30.35308837890625,30.428749084472656,274.8603199958801,276.81236996650694,0.0072205691337585,0.0060633187294006,483.2944946289063,480.8714294433594,23.133277893066406,23.384750366210938,433578.2051086426,1220092.6780700684,1218627.8343200684,1218871.9749450684,12.008055686950684,12.041014671325684,508178.6632537842,438842.7257537842,308.33517303466795,269.85954918861387,302.8887084960937,308.4305519104004,6.919999599456787,35.07999801635742,29.959999084472656,9.689626905653212e-05,2029.7734375,13.982272148132324,13.894539833068848,5.907199859619141,2.572709083557129,2.713247299194336,0.8678061366081238,0.8907490968704224,0.7970935702323914,4.051968574523926,256.611572265625,13.594468116760254,634.6318359375,285.2759094238281,2.422701120376587,1.2896699905395508,595.302001953125,656.0390625,22.62,11.92
2025-01-24 09:47:08+01:00,6.0,547.599853515625,29.94175720214844,2.2414772510528564,2.512424945831299,2.1438212394714355,4.102022647857666,4.59787130355835,280.45787992477415,279.0755299568176,284.0856698989868,329.8910774230957,319.22275390625,305.46935119628904,31.737749099731445,30.35308837890625,30.41874885559082,274.8903199672699,276.7923699855804,0.0072205691337585,0.0060729093551635,483.3154602050781,480.9144592285156,23.12326431274414,23.645612716674805,427169.5137023926,1214965.7249450684,1210449.1233825684,1213378.8108825684,12.027586936950684,12.022704124450684,500732.3741912842,429321.2413787842,308.0113510131836,269.8766159057617,302.8987087249756,308.4305519104004,6.924999713897705,35.07999801635742,29.959999084472656,9.638762580023872e-05,1993.50927734375,13.993571281433104,13.772533416748049,5.907199859619141,2.483067512512207,2.694752216339112,0.853548526763916,0.888695240020752,0.8010654449462891,4.064987659454346,257.4173583984375,14.209053993225098,633.1781005859375,285.2193603515625,2.4167897701263428,1.2894699573516846,595.3247680664062,655.6057739257812,22.62,11.92
2025-01-24 09:47:10+01:00,6.0,545.2379150390625,29.918386459350582,2.2280209064483643,2.511730909347534,2.1424951553344727,4.082555770874023,4.602417469024658,280.3978799819946,279.0055297851562,284.0856698989868,329.8810752868652,319.1927551269531,305.46935119628904,31.75774955749512,30.345489501953125,30.41874885559082,274.8603199958801,276.7923699855804,0.0072058906555175,0.0060729093551635,483.3154602050781,480.889892578125,23.12326431274414,23.31232261657715,431976.0322570801,1218383.6936950684,1216064.3577575684,1208618.0686950684,12.009276390075684,12.027586936950684,506347.6085662842,435180.6163787842,307.85925140380857,270.3229068756104,302.91870918273924,308.45055236816404,6.909999847412109,35.099998474121094,29.959999084472656,9.67945353190104e-05,1980.2938232421875,13.752532958984377,13.6278657913208,5.907199859619141,2.643242835998535,2.66775894165039,0.8595960736274719,0.8815547227859497,0.7983383536338806,4.117433071136475,256.2018737792969,13.938675880432127,633.8427734375,285.2763977050781,2.4206042289733887,1.2895207405090332,595.3941040039062,656.06103515625,22.62,11.92
2025-01-24 09:47:12+01:00,6.0,547.133056640625,29.97943878173828,2.250904560089112,2.5107197761535645,2.134943008422852,4.124197483062744,4.600241661071777,280.3578800201416,278.9255298614502,284.0856698989868,329.8610786437988,319.6327575683593,305.44935073852537,31.737749099731445,30.344207763671875,30.428749084472656,274.87031998634336,276.7923699855804,0.0071841025352478,0.0060752038955688,483.3097534179688,480.8472900390625,23.076534271240234,23.32625198364257,438842.4873352051,1224365.1390075684,1214477.4436950684,1213867.0921325684,11.986083030700684,12.021483421325684,512695.2648162842,440551.7101287842,308.2301010131836,270.4575430393219,302.8987087249756,308.4305519104004,6.909999847412109,35.06999969482422,29.979999542236328,9.659108479817708e-05,1969.3033447265625,13.243033409118652,14.010525703430176,5.907199859619141,2.9571373462677,2.772967576980591,0.8582668900489807,0.8760454058647156,0.7954812049865723,4.142563819885254,255.88775634765625,13.46592903137207,634.607666015625,285.2183837890625,2.421742677688598,1.2894376516342163,595.1953125,655.7433471679688,22.62,11.92
2025-01-24 09:47:14+01:00,6.0,547.4984741210938,30.00035095214844,2.248874068260193,2.513351321220398,2.140906572341919,4.114537477493286,4.598412036895752,280.35287990570066,278.8955298900604,284.0806697845459,329.8660778045654,319.42275657653806,305.4593509674072,31.732749938964844,30.34825134277344,30.413748741149902,274.8553200006485,276.7823699951172,0.0071999309062957,0.0060790452957153,483.3183288574219,480.8609924316406,23.07605743408203,23.39080047607422,437316.6084289551,1224609.2796325684,1216491.6038513184,1215270.9007263184,11.997679710388184,12.014159202575684,511840.7726287842,441589.3077850342,308.04467620849607,270.3424623250961,302.8987087249756,308.42555084228513,6.909999370574951,35.06999969482422,29.959999084472656,9.689626905653212e-05,2017.803955078125,13.585069179534912,13.834421157836914,5.907199859619141,2.660370707511902,2.7650896310806274,0.8568861484527588,0.88191819190979,0.7975622415542603,4.102266311645508,256.04481506347656,13.685354709625244,634.1822204589844,285.2201232910156,2.4206892251968384,1.289494872093201,595.3879699707031,,22.62,11.92
2025-01-24 09:47:16+01:00,6.0,547.8638916015625,30.0212631225586,2.2468435764312744,2.5159828662872314,2.1468701362609863,4.104877471923828,4.596582412719727,280.34787979125974,278.86552991867063,284.07566967010496,329.871076965332,319.2127555847168,305.46935119628904,31.72775077819824,30.352294921875,30.39874839782715,274.8403200149536,276.7723700046539,0.0072157592773437,0.0060828866958618,483.326904296875,480.8746948242188,23.075580596923828,23.45534896850586,435790.7295227051,1224853.4202575684,1218505.7640075684,1216674.7093200684,12.009276390075684,12.006834983825684,510986.2804412842,442626.9054412842,307.85925140380857,270.22738161087034,302.8987087249756,308.4205497741699,6.909999847412109,35.07999801635742,30.0,9.715059068467884e-05,1994.4434814453125,13.927104949951172,13.658316612243652,5.907199859619141,2.3636040687561035,2.757211685180664,0.8555054068565369,0.8877909779548645,0.7996432781219482,4.061968803405762,256.2018737792969,13.904780387878418,633.7567749023438,285.22186279296875,2.419635772705078,1.289552092552185,595.5806274414062,655.8271484375,22.62,11.92
2025-01-24 09:47:18+01:00,6.0,547.4465942382812,29.938926696777344,2.2264676094055176,2.5197176933288574,2.147516250610352,4.078677177429199,4.615883827209473,280.3578800201416,278.8055299758911,284.0656694412231,329.85107650756834,319.4627555847168,305.44935073852537,31.70775032043457,30.34527587890625,30.388748168945312,274.8403200149536,276.7723700046539,0.007208598613739,0.0060679521560668,483.3030700683594,480.8901977539063,23.073673248291016,23.491079330444336,436706.2568664551,1224609.2796325684,1206298.7327575684,1205444.2405700684,12.017821311950684,12.041014671325684,505859.3273162842,443725.5382537842,308.0956100463867,269.5459264755249,302.8987087249756,308.4205497741699,6.917500019073486,35.06999969482422,29.959999084472656,9.709972805447048e-05,2009.97265625,14.51947021484375,13.230804443359377,5.907199859619141,2.050894498825073,2.812363862991333,0.8771719932556152,0.9065213203430176,0.7971470952033997,4.090458393096924,257.512939453125,13.442642211914062,634.82373046875,285.2803649902344,2.4224212169647217,1.2896312475204468,595.14013671875,655.7590942382812,22.62,11.92
2025-01-24 09:47:20+01:00,6.0,545.6619873046875,29.87491226196289,2.260394334793091,2.5039308071136475,2.138312339782715,4.137389183044434,4.583154678344727,280.4078797340393,278.7855299949646,284.07566967010496,329.82107772827146,319.08275451660154,305.44935073852537,31.70775032043457,30.3446044921875,30.39874839782715,274.8403200149536,276.7723700046539,0.0071960115432739,0.0060547580718994,483.3035583496094,480.8778381347656,23.109912872314453,23.175413131713867,428390.2168273926,1230224.5140075684,1219482.3265075684,1210937.4046325684,12.008055686950684,12.014159202575684,516967.7257537842,445190.3820037842,307.5667785644531,270.54730024337766,302.8887084960937,308.4105514526367,6.929999828338623,35.06999969482422,29.939998626708984,9.699799431694878e-05,2000.761962890625,13.76501750946045,13.95097541809082,5.907199859619141,2.671661138534546,2.748999118804932,0.8592761754989624,0.8715529441833496,0.7944859266281128,4.073479175567627,258.9059753417969,14.278698921203612,633.1293334960938,285.2203063964844,2.4175455570220947,1.28950035572052,595.4398193359375,655.7472534179688,22.62,11.92
2025-01-24 09:47:22+01:00,6.0,544.9998779296875,29.890399932861328,2.2414772510528564,2.5104000568389893,2.139416456222534,4.092562198638916,4.5835700035095215,280.4178799629211,278.83553018569944,284.0656694412231,329.83107604980466,319.06275405883787,305.44935073852537,31.737749099731445,30.3446044921875,30.39874839782715,274.8403200149536,276.7723700046539,0.0071960115432739,0.0060547580718994,483.3035583496094,480.8738098144531,23.109912872314453,23.139493942260746,439529.1328430176,1222412.0140075684,1214843.6546325684,1207519.4358825684,12.008055686950684,12.047118186950684,508911.0851287842,437133.7413787842,308.01980056762693,270.1934861183166,302.8987087249756,308.4205497741699,6.919999599456787,35.06999969482422,29.959999084472656,9.720145331488715e-05,1979.31494140625,13.703210830688477,13.408965110778809,5.907199859619141,2.4988467693328857,2.6637561321258545,0.8410723209381104,0.877180278301239,0.8000745177268982,4.048000812530518,258.3187255859375,13.697153091430664,634.2859497070312,285.221923828125,2.42253851890564,1.289553999900818,595.51708984375,656.1817626953125,22.62,11.92
2025-01-24 09:47:24+01:00,6.0,546.2728271484375,29.989614486694336,2.25272536277771,2.499460458755493,2.1320812702178955,4.121432781219482,4.572842597961426,280.4278797149658,278.895530128479,284.04566993713377,329.82107772827146,319.4127563476562,305.44935073852537,31.70775032043457,30.34320068359375,30.37874794006348,274.8403200149536,276.7723700046539,0.0071702890396118,0.0060492367744445,483.3006896972656,480.8634033203125,23.082256317138672,23.21871566772461,435485.5537414551,1205322.1702575684,1217407.1311950684,1207153.2249450684,11.998290061950684,12.027586936950684,510986.2804412842,439819.2882537842,307.9522003173828,269.9844638347625,302.91870918273924,308.4205497741699,6.914999485015869,35.06999969482422,29.959999084472656,9.806614345974391e-05,1965.4766845703125,13.518321990966797,13.694442749023438,5.907199859619141,2.827169895172119,2.670761108398437,0.8664302825927734,0.8785653114318848,0.7905104756355286,4.064987659454346,258.5372314453125,13.571297645568848,633.8259887695312,285.2192687988281,2.420380115509033,1.2894662618637085,595.3132934570312,655.9066772460938,22.62,11.92
2025-01-24 09:47:26+01:00,6.0,546.8134155273438,29.980992317199707,2.24951446056366,2.5059285163879395,2.137058973312378,4.114494323730469,4.583485841751099,280.42287983894346,278.9305299758911,284.04566993713377,329.8110774993896,319.3127559661865,305.44935073852537,31.722749710083008,30.33979797363281,30.383748054504395,274.85032000541685,276.7723700046539,0.0071852114200592,0.0060557408332824,483.3080749511719,480.87574768066406,23.06532859802246,23.30631256103516,434837.0552062988,1212463.2835388184,1213928.1272888184,1205993.5569763184,12.006834983825684,12.030028343200684,511474.5616912842,439575.1476287842,307.9627632141113,270.07485189437864,302.91870918273924,308.43055000305174,6.917499542236328,35.04999923706055,29.94999885559082,9.659108479817708e-05,2027.459716796875,13.492732048034668,13.70973014831543,5.907199859619141,2.8418564796447754,2.7012500762939453,0.8624188601970673,0.8832557797431946,0.7939135134220123,4.040249586105347,258.0387420654297,13.888620376586914,633.8351440429688,285.2191619873047,2.419897675514221,1.2894630432128906,595.275634765625,,22.62,11.92
2025-01-24 09:47:28+01:00,6.0,547.35400390625,29.97237014770508,2.2463035583496094,2.5123965740203857,2.1420366764068604,4.107555866241455,4.594129085540772,280.4178799629211,278.9655298233032,284.04566993713377,329.8010772705078,319.2127555847168,305.44935073852537,31.737749099731445,30.336395263671875,30.388748168945312,274.8603199958801,276.7723700046539,0.0072001338005065,0.0060622448921203,483.3154602050781,480.8880920410156,23.04840087890625,23.393909454345703,434188.5566711426,1219604.3968200684,1210449.1233825684,1204833.8890075684,12.015379905700684,12.032469749450684,511962.8429412842,439331.0070037842,307.9733261108398,270.1652399539947,302.91870918273924,308.4405502319336,6.924999713897705,35.06999969482422,29.94999885559082,9.638762580023872e-05,1972.41796875,13.46714210510254,13.725017547607422,5.907199859619141,2.856543064117432,2.731739044189453,0.8584074378013611,0.8879462480545044,0.7973165512084961,4.015511512756348,257.5402526855469,14.20594310760498,633.8442993164062,285.21905517578125,2.419415235519409,1.2894598245620728,595.2379760742188,655.5756225585938,22.62,11.92
2025-01-24 09:47:30+01:00,6.0,546.92578125,29.917499542236328,2.228690385818481,2.518283128738404,2.1473593711853027,4.079702377319336,4.609813213348389,280.3978799819946,278.9855298042297,284.0256694793701,329.8010772705078,319.4127563476562,305.44935073852537,31.69775009155273,30.33380126953125,30.388748168945312,274.8403200149536,276.7723700046539,0.0072281622886657,0.0060490660667419,483.3312072753906,480.8778381347656,23.0093002319336,23.38615608215332,430144.9775695801,1227416.8968200684,1220214.7483825684,1214965.7249450684,12.009276390075684,12.014159202575684,516113.2335662842,447021.4366912842,308.0029014587402,269.9221276283264,302.92870941162107,308.4205497741699,6.929999828338623,35.06999969482422,29.959999084472656,9.64893510606554e-05,1973.39697265625,13.392230987548828,13.942272186279297,5.907199859619141,2.873321056365967,2.715010166168213,0.8648928999900818,0.8743539452552795,0.7942147254943848,4.031008720397949,256.35211181640625,14.10354232788086,633.7506713867188,285.2216796875,2.420175313949585,1.289545655250549,595.505615234375,655.7484741210938,22.62,11.92
2025-01-24 09:47:32+01:00,6.0,545.8098754882812,29.98432922363281,2.219966411590576,2.500108242034912,2.1307764053344727,4.052812099456787,4.574406623840332,280.3978799819946,279.0055297851562,284.0256694793701,329.76107635498045,319.2027572631836,305.44935073852537,31.72775077819824,30.330352783203125,30.388748168945312,274.8403200149536,276.7723700046539,0.0071674098968505,0.0060731692314147,483.33929443359375,480.93560791015625,23.10752868652344,23.36893844604492,435638.1416320801,1228393.4593200684,1214599.5140075684,1210449.1233825684,12.010497093200684,11.973875999450684,512206.9835662842,442504.8351287842,307.80855026245115,269.7116362094879,302.8987087249756,308.4105514526367,6.927499771118164,35.04999923706055,29.959999084472656,9.618416680230036e-05,2014.5111083984373,13.68882656097412,13.725675582885742,5.907199859619141,2.78417706489563,2.6807594299316406,0.8608667850494385,0.8738516569137573,0.7900222539901733,3.968506336212158,256.7071838378906,13.97646713256836,633.9797973632812,285.16363525390625,2.421552419662476,1.289315104484558,595.4197387695312,655.77197265625,22.62,11.92
2025-01-24 09:47:34+01:00,6.0,546.0108032226562,29.980770111083984,2.211910963058472,2.51298451423645,2.143729448318481,4.043164253234863,4.593498706817627,280.4078797340393,278.9855298042297,284.0256694793701,329.7810768127441,319.31275405883787,305.4293502807617,31.72775077819824,30.330352783203125,30.388748168945312,274.8403200149536,276.7723700046539,0.0072148280143737,0.0060686087608337,483.3188171386719,480.8976135253906,23.08893203735352,23.30135536193848,435867.0234680176,1212768.4593200684,1206298.7327575684,1209472.5608825684,12.010497093200684,12.017821311950684,514038.0382537842,442871.0460662842,308.175463104248,269.95056834220884,302.8987087249756,308.4205497741699,6.924999713897705,35.029998779296875,29.92999839782715,9.633676317003038e-05,1982.0736083984373,13.3778076171875,13.959221839904783,5.907199859619141,2.889127492904663,2.814188241958618,0.8579416275024414,0.871588408946991,0.7943017482757568,4.09470272064209,256.9530029296875,13.98776626586914,633.1100463867188,285.2200012207031,2.4165613651275635,1.2894911766052246,595.3617553710938,655.2407836914062,22.62,11.92
2025-01-24 09:47:36+01:00,6.0,545.7800903320312,29.967647552490234,2.2183340787887573,2.510948657989502,2.143261432647705,4.062330007553101,4.598150253295898,280.40287985801695,278.9805299282074,284.0256694793701,329.7810768127441,319.1077541351318,305.4293502807617,31.71275043487549,30.331512451171875,30.39374828338623,274.8303199648857,276.757370018959,0.0072148280143737,0.0060686087608337,483.3188171386719,480.8861541748047,23.08893203735352,23.27618980407715,434035.9687805176,1218444.7288513184,1210510.1585388184,1218994.0452575684,12.009886741638184,12.015990257263184,512268.0187225342,439819.2882537842,308.03003158569334,270.1703965902328,302.8987087249756,308.40555038452146,6.925000190734863,35.04999923706055,29.939998626708984,9.654022216796876e-05,1950.5704345703125,13.312641620635986,13.847743511199951,5.907199859619141,2.8035324811935425,2.7879639863967896,0.8535192012786865,0.8708494603633881,0.796827107667923,4.082722187042236,256.9188690185547,14.04280948638916,633.255615234375,285.22093200683594,2.41772735118866,1.2895216345787048,595.4177551269531,,22.62,11.92
2025-01-24 09:47:38+01:00,6.0,545.5493774414062,29.954524993896484,2.224757194519043,2.5089128017425537,2.1427934169769287,4.081495761871338,4.60280179977417,280.3978799819946,278.97553005218504,284.0256694793701,329.7810768127441,318.90275421142576,305.4293502807617,31.69775009155273,30.332672119140625,30.39874839782715,274.8203199148178,276.74237003326414,0.0072148280143737,0.0060686087608337,483.3188171386719,480.8746948242188,23.08893203735352,23.25102424621582,432204.9140930176,1224120.9983825684,1214721.5843200684,1228515.5296325684,12.009276390075684,12.014159202575684,510497.9991912842,436767.5304412842,307.88460006713865,270.3902248382568,302.8987087249756,308.390550994873,6.922499656677246,35.029998779296875,29.959999084472656,9.654022216796876e-05,2059.31884765625,13.247475624084473,13.736265182495115,5.907199859619141,2.717937469482422,2.761739730834961,0.8490967750549316,0.8701105117797852,0.7993524670600891,4.070741653442383,256.8847351074219,14.09785270690918,633.4011840820312,285.22186279296875,2.418893337249756,1.289552092552185,595.4737548828125,655.8946533203125,22.62,11.92
2025-01-24 09:47:40+01:00,6.0,545.726806640625,29.94867515563965,2.21541428565979,2.5152783393859863,2.1424005031585693,4.074209213256836,4.603825092315674,280.4078797340393,278.97553005218504,284.0256694793701,329.76107635498045,319.32275619506834,305.44935073852537,31.6877498626709,30.32577514648437,30.37874794006348,274.8003199338913,276.7723700046539,0.0072017121315002,0.0060727477073669,483.3340759277344,480.88720703125,23.052215576171875,23.522480010986328,426940.6318664551,1216918.8499450684,1217895.4124450684,1202026.2718200684,12.020262718200684,12.039793968200684,514160.1085662842,442382.7648162842,307.66021194458006,270.4126643180847,302.8987087249756,308.4205497741699,6.922500133514404,35.02000045776367,29.939998626708984,9.709972805447048e-05,1988.6146240234373,13.651983261108398,13.939221382141112,5.907199859619141,2.5832114219665527,2.795700788497925,0.8576679229736328,0.8857623338699341,0.7973536849021912,4.148643970489502,258.5645446777344,13.62983512878418,634.255859375,285.22088623046875,2.4210281372070312,1.2895197868347168,595.3329467773438,655.6162719726562,22.62,11.92
2025-01-24 09:47:42+01:00,6.0,547.985595703125,29.999765396118164,2.234100103378296,2.509122848510742,2.1455109119415283,4.062524318695068,4.595668792724609,280.33788003921507,278.895530128479,284.04566993713377,329.7410758972168,319.06275405883787,305.44935073852537,31.6877498626709,30.31787109375,30.37874794006348,274.8403200149536,276.74237003326414,0.0072101426124572,0.0060675845146179,483.3502807617188,480.9166870117188,23.11372756958008,23.421855926513672,428237.6289367676,1210449.1233825684,1202270.4124450684,1210571.1936950684,12.025145530700684,12.026366233825684,512817.3351287842,440429.6398162842,308.0619873046875,269.6831914424896,302.8987087249756,308.4205497741699,6.914999485015869,35.02000045776367,29.939998626708984,9.857478671603732e-05,1965.5655517578125,14.188592910766602,13.517474174499512,5.907199859619141,2.2873895168304443,2.771739959716797,0.8613266348838806,0.8905234932899475,0.7969646453857422,4.044012546539307,257.6495056152344,13.888675689697266,633.221923828125,285.2228698730469,2.418440103530884,1.2895845174789429,595.605712890625,655.7052612304688,22.62,11.92
2025-01-24 09:47:44+01:00,6.0,546.9734191894531,29.96548366546631,2.2305965423583984,2.51179587841034,2.1460715532302856,4.065953254699707,4.595074653625488,280.3228799343109,278.87053003311155,284.035669708252,329.73107566833494,319.0977558135986,305.43935050964353,31.692749977111816,30.320114135742188,30.37874794006348,274.8303199648857,276.74237003326414,0.0072099149227142,0.0060733938217163,483.3462219238281,480.9263610839844,23.10657501220703,23.585270881652832,431403.8276672363,1218933.0101013184,1211181.5452575684,1213134.6702575684,12.008666038513184,12.034300804138184,508178.6632537842,440734.8155975342,308.08930625915525,269.79981508255,302.9087089538574,308.4155506134033,6.917499542236328,35.02000045776367,29.959999084472656,9.715059068467884e-05,1986.25634765625,14.151678085327148,13.67754888534546,5.907199859619141,2.550983071327209,2.7893279790878296,0.8655977547168732,0.8909780979156494,0.7952126264572144,4.048262119293213,257.3558807373047,13.950817584991457,633.5149841308594,285.2210998535156,2.419025421142578,1.2895267605781555,595.4218444824219,,22.62,11.92
2025-01-24 09:47:46+01:00,6.0,545.9612426757812,29.931201934814453,2.227092981338501,2.5144689083099365,2.146632194519043,4.069382190704346,4.594480514526367,280.3078798294067,278.8455299377441,284.0256694793701,329.7210754394531,319.1327575683593,305.4293502807617,31.69775009155273,30.32235717773437,30.37874794006348,274.8203199148178,276.74237003326414,0.0072096872329711,0.0060792031288146,483.3421630859375,480.93603515625,23.099422454833984,23.748685836791992,434570.0263977051,1227416.8968200684,1220092.6780700684,1215698.1468200684,11.992186546325684,12.042235374450684,503539.9913787842,441039.9913787842,308.116625213623,269.91643872261045,302.91870918273924,308.4105514526367,6.912499904632568,35.029998779296875,29.94999885559082,9.730317857530382e-05,2036.4921875,14.114763259887695,13.837623596191406,5.907199859619141,2.8145766258239746,2.8069159984588623,0.8698688745498657,0.8914327025413513,0.7934606075286865,4.052511692047119,257.062255859375,14.012959480285645,633.8080444335938,285.2193298339844,2.4196107387542725,1.2894690036773682,595.2379760742188,655.4590454101562,22.62,11.92
2025-01-24 09:47:48+01:00,6.0,547.5025634765625,30.009258270263672,2.2306182384490967,2.5262742042541504,2.155081033706665,4.076027870178223,4.6162824630737305,280.2878798484802,278.7855299949646,284.00566997528074,329.7210754394531,319.3627571105957,305.44935073852537,31.69775009155273,30.312164306640625,30.37874794006348,274.8403200149536,276.76237001419065,0.0072460689544677,0.0060812444686889,483.3669738769531,480.9342651367188,23.148536682128903,23.37553024291992,433730.7929992676,1222778.2249450684,1204711.8186950684,1207641.5061950684,12.017821311950684,12.032469749450684,517089.7960662842,449584.9132537842,307.9606498718261,270.2668084144592,302.8987087249756,308.390550994873,6.909999847412109,35.04999923706055,29.94999885559082,9.638762580023872e-05,2008.8603515625,13.77254581451416,13.792545318603516,5.907199859619141,2.4988467693328857,2.751739501953125,0.8589763641357422,0.8876996040344238,0.7996293306350708,4.1019697189331055,256.6388854980469,13.753251075744627,633.4493408203125,285.1642761230469,2.4189202785491943,1.2893178462982178,595.3070678710938,655.7052612304688,22.62,11.92
2025-01-24 09:47:50+01:00,6.0,546.8470458984375,29.97052001953125,2.276142835617065,2.508389949798584,2.1419036388397217,4.067493438720703,4.58833122253418,280.3078798294067,278.7755302429199,284.00566997528074,329.7110771179199,318.99275436401365,305.4293502807617,31.69775009155273,30.313232421875,30.388748168945312,274.8403200149536,276.76237001419065,0.0072053771018981,0.0060644845962524,483.3650512695313,480.9324645996094,23.07891845703125,23.4297103881836,433044.1474914551,1224487.2093200684,1215942.2874450684,1213256.7405700684,12.017821311950684,11.999510765075684,505615.1866912842,437622.0226287842,308.1208251953125,270.65316619873045,302.91870918273924,308.390550994873,6.909999847412109,35.0099983215332,29.939998626708984,9.740491231282552e-05,2024.745361328125,13.556662559509276,13.422451972961426,5.907199859619141,2.663243293762207,2.738998889923096,0.8616588115692139,0.876910388469696,0.7935474514961243,4.061009407043457,256.55694580078125,13.641054153442385,633.3478393554688,285.2203674316406,2.418962955474853,1.2893215417861938,595.2840576171875,655.5927124023438,22.62,11.92
2025-01-24 09:47:52+01:00,6.0,545.8771362304688,29.961570739746094,2.2334883213043213,2.513008117675781,2.1414566040039062,4.078881740570068,4.589351654052734,280.34787979125974,278.8255299568176,284.0256694793701,329.7110771179199,319.3827575683593,305.4293502807617,31.69775009155273,30.313232421875,30.36874771118164,274.8403200149536,276.76237001419065,0.0072053771018981,0.0060488367080688,483.3369140625,480.9209899902344,23.076534271240234,23.290332794189453,435790.7295227051,1213378.8108825684,1210937.4046325684,1211425.6858825684,12.025145530700684,12.006834983825684,518310.4991912842,444335.8898162842,307.8169998168945,270.6085990905761,302.91870918273924,308.390550994873,6.914999961853027,35.029998779296875,29.939998626708984,9.674367268880207e-05,2001.0733642578125,13.514265060424805,14.160181999206545,5.907199859619141,2.810378313064575,2.6710007190704346,0.8669924139976501,0.8751786351203918,0.7898955345153809,4.015511512756348,256.5023193359375,13.979063987731934,634.1153564453125,285.1647644042969,2.420975685119629,1.2893335819244385,595.2809448242188,655.784912109375,22.62,11.92
