_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-24 09:47:54+01:00,6.0,546.9573364257812,29.9549503326416,2.237224578857422,2.506040573120117,2.139208674430847,4.0872979164123535,4.568825483322144,280.357879781723,278.83552994728086,284.0156697273254,329.70107688903806,319.2027572631836,305.43935050964353,31.71275043487549,30.316925048828125,30.37374782562256,274.85032000541685,276.7673700094223,0.0071936953067779,0.0060488367080688,483.3369140625,480.8871154785156,23.076534271240234,23.175111770629883,431937.8852844238,1217040.9202575684,1210266.0179138184,1217468.1663513184,12.011717796325684,12.017821311950684,514648.3898162842,437927.1984100342,307.9731163024902,270.32760241031644,302.9087089538574,308.40055122375486,6.909999847412109,35.0099983215332,29.939998626708984,9.720145331488715e-05,2004.1436767578125,13.656221389770508,14.246966361999512,5.907199859619141,2.6936028003692627,2.7163702249526978,0.8692521750926971,0.8779639303684235,0.788832038640976,4.028260231018066,256.2496643066406,13.878675937652588,633.5935974121094,285.13694763183594,2.419108748435974,1.289248287677765,595.3443298339844,,22.62,11.92
2025-01-24 09:47:56+01:00,6.0,548.0375366210938,29.94832992553711,2.2409608364105225,2.499073028564453,2.136960744857788,4.095714092254639,4.548299312591553,280.36787977218626,278.8455299377441,284.00566997528074,329.6910766601562,319.0227569580078,305.44935073852537,31.72775077819824,30.32061767578125,30.37874794006348,274.8603199958801,276.7723700046539,0.0071820135116577,0.0060488367080688,483.3369140625,480.8532409667969,23.076534271240234,23.059890747070312,428085.0410461426,1220703.0296325684,1209594.6311950684,1223510.6468200684,11.998290061950684,12.028807640075684,510986.2804412842,431518.5070037842,308.1292327880859,270.04660573005674,302.8987087249756,308.4105514526367,6.90749979019165,35.0099983215332,29.94999885559082,9.67945353190104e-05,2047.6607666015625,13.798177719116213,14.33375072479248,5.907199859619141,2.57682728767395,2.761739730834961,0.8715119361877441,0.8807492256164551,0.787768542766571,4.041008949279785,255.9970092773437,13.778287887573242,633.0718383789062,285.109130859375,2.41724181175232,1.2891629934310913,595.40771484375,655.42236328125,22.62,11.92
2025-01-24 09:47:58+01:00,6.0,546.5360717773438,29.98091506958008,2.237547874450684,2.521332263946533,2.149242877960205,4.093187808990479,4.612319946289063,280.3978799819946,278.895530128479,284.00566997528074,329.67107620239256,319.1127571105957,305.44935073852537,31.6877498626709,30.3177490234375,30.388748168945312,274.87031998634336,276.81236996650694,0.0072244119644165,0.0060782899856567,483.36077880859375,480.8966064453125,23.108482360839844,23.186431884765625,433044.1474914551,1219604.3968200684,1206542.8733825684,1214355.3733825684,11.994627952575684,12.003172874450684,514038.0382537842,443725.5382537842,307.6771987915039,270.2443293571472,302.8887084960937,308.4105514526367,6.91249942779541,35.0099983215332,29.939998626708984,9.64893510606554e-05,1972.77392578125,13.781283378601074,13.40245246887207,5.907199859619141,2.539950132369995,2.7350106239318848,0.8559766411781311,0.8851707577705383,0.7980592846870422,4.144402503967285,257.2124938964844,13.60739517211914,634.1669921875,285.165283203125,2.422016859054565,1.289506912231445,595.18017578125,655.8291015625,22.62,11.92
2025-01-24 09:48:00+01:00,6.0,546.8031616210938,29.994678497314453,2.2171084880828857,2.5159335136413574,2.145822763442993,4.060807228088379,4.608128547668457,280.3978799819946,278.935530090332,284.0256694793701,329.6610778808593,319.2527565002441,305.44935073852537,31.69775009155273,30.31112670898437,30.39874839782715,274.8603199958801,276.7723700046539,0.0072228665351867,0.0060762696266174,483.3741149902344,480.8218078613281,23.082256317138672,23.077390670776367,434341.1445617676,1217651.2718200684,1209838.7718200684,1202758.6936950684,12.000731468200684,12.037352561950684,506103.4679412842,439453.0773162842,308.16705932617185,270.0635534763336,302.8987087249756,308.4105514526367,6.897500038146973,35.02000045776367,29.92999839782715,9.669281005859376e-05,1987.4132080078125,13.302067756652832,13.59588623046875,5.907199859619141,2.973886013031006,2.726255416870117,0.8517923951148987,0.87236088514328,0.7974206805229187,4.0580010414123535,257.7451171875,13.71081256866455,633.718994140625,285.279052734375,2.4210593700408936,1.289772629737854,595.5767211914062,655.9398193359375,22.62,11.92
2025-01-24 09:48:02+01:00,6.0,546.0810546875,29.942909240722656,2.2340307235717773,2.509055852890014,2.1417336463928223,4.086272716522217,4.589322090148926,280.3878797531128,278.9455298423767,284.00566997528074,329.6610778808593,319.04275741577146,305.44935073852537,31.6877498626709,30.321685791015625,30.36874771118164,274.8403200149536,276.7923699855804,0.0071977591514587,0.0060743441581726,483.3178405761719,480.8934631347656,23.085594177246094,23.4717025756836,432204.9140930176,1215209.8655700684,1213867.0921325684,1202026.2718200684,12.019042015075684,12.012938499450684,503417.9210662842,436035.1085662842,307.85502471923826,270.11439671516416,302.8787101745605,308.390550994873,6.894999504089356,35.0099983215332,29.94999885559082,9.674367268880207e-05,2013.08740234375,13.848899841308594,13.685675621032717,5.907199859619141,2.578996181488037,2.742007255554199,0.8613663911819458,0.88454669713974,0.7931917309761047,4.032511234283447,257.58123779296875,13.849130630493164,633.8093872070312,285.2209167480469,2.419651746749878,1.289513349533081,595.3502197265625,655.4198608398438,22.62,11.92
2025-01-24 09:48:04+01:00,6.0,546.0276184082031,29.925042152404785,2.232897520065308,2.512850046157837,2.1438217163085938,4.088785648345947,4.603269577026367,280.4078797340393,278.96052994728086,284.0156697273254,329.6510776519775,319.17775573730466,305.44935073852537,31.6877498626709,30.321685791015625,30.37874794006348,274.85032000541685,276.8023699760437,0.0072090511322021,0.0060547451972961,483.3330993652344,480.9073181152344,23.075580596923828,23.49723625183105,431709.0034484863,1221313.3811950684,1215942.2874450684,1209228.4202575684,12.009886741638184,12.012328147888184,506835.8898162842,437194.7765350342,307.95008697509763,270.08332576751707,302.8837093353271,308.390550994873,6.8874993324279785,35.0,29.94999885559082,9.735404120551216e-05,1985.1884765625,13.613353729248049,13.506657123565674,5.907199859619141,2.675787925720215,2.758996725082397,0.8540894687175751,0.8794049322605133,0.7962720096111298,3.992114782333374,257.751953125,13.66095495223999,633.7890625,285.22027587890625,2.420081853866577,1.289495825767517,595.2710571289062,,22.62,11.92
2025-01-24 09:48:06+01:00,6.0,545.9741821289062,29.90717506408692,2.231764316558838,2.516644239425659,2.145909786224365,4.091298580169678,4.617217063903809,280.4278797149658,278.97553005218504,284.0256694793701,329.6410774230957,319.31275405883787,305.44935073852537,31.6877498626709,30.321685791015625,30.388748168945312,274.8603199958801,276.81236996650694,0.0072203431129455,0.0060351462364196,483.3483581542969,480.9211730957031,23.06556701660156,23.52276992797852,431213.0928039551,1227416.8968200684,1218017.4827575684,1216430.5686950684,12.000731468200684,12.011717796325684,510253.8585662842,438354.4445037842,308.045149230957,270.05225481987,302.8887084960937,308.390550994873,6.889999866485596,35.0,29.92999839782715,9.771009657118056e-05,1944.6968994140625,13.3778076171875,13.327638626098633,5.907199859619141,2.7725796699523926,2.775986194610596,0.8468125462532043,0.8742631673812866,0.7993522882461548,3.951718330383301,257.92266845703125,13.472779273986816,633.7687377929688,285.2196350097656,2.4205119609832764,1.2894783020019531,595.19189453125,655.5822143554688,22.62,11.92
2025-01-24 09:48:08+01:00,6.0,547.9290771484375,30.015430450439453,2.254523277282715,2.510211229324341,2.145570993423462,4.133094787597656,4.601833343505859,280.45787992477415,278.99553003311155,284.0256694793701,329.621076965332,318.73275604248045,305.44935073852537,31.6877498626709,30.321685791015625,30.36874771118164,274.8603199958801,276.7923699855804,0.0072203431129455,0.0060351462364196,483.37603759765625,480.9184875488281,23.06556701660156,23.849231719970703,436782.5508117676,1210937.4046325684,1204345.6077575684,1222045.8030700684,12.010497093200684,12.031249046325684,516723.5851287842,444824.1710662842,307.9733261108398,270.4575430393219,302.91870918273924,308.38054885864256,6.887499809265137,35.0099983215332,29.939998626708984,9.771009657118056e-05,2059.09619140625,13.439205169677734,13.221917152404783,5.907199859619141,2.625347375869751,2.641226053237915,0.8530601263046265,0.8752416968345642,0.7971454858779907,3.988737344741821,258.81036376953125,13.691543579101562,633.0178833007812,285.2206115722656,2.417319774627685,1.2895106077194214,595.2379760742188,655.4539794921875,22.62,11.92
2025-01-24 09:48:10+01:00,6.0,547.1931762695312,30.04369354248047,2.2334868907928467,2.5108518600463867,2.1404030323028564,4.093235492706299,4.601552963256836,280.3978799819946,279.0355299949646,284.0256694793701,329.60107650756834,319.1627563476562,305.44935073852537,31.69775009155273,30.30133056640625,30.358747482299805,274.8403200149536,276.81236996650694,0.0071998090744018,0.0060768928527832,483.37603759765625,480.82952880859375,23.07271957397461,23.209741592407227,427474.6894836426,1234374.9046325684,1223266.5061950684,1206909.0843200684,12.025145530700684,12.014159202575684,515991.1632537842,430175.7335662842,307.9183982849121,270.3060773849487,302.8987087249756,308.3705505371093,6.889999866485596,35.0,29.939998626708984,9.720145331488715e-05,1998.359130859375,13.53426456451416,14.32522964477539,5.907199859619141,2.7137320041656494,2.758999347686768,0.8624111413955688,0.8761404156684875,0.7918531894683838,4.042511463165283,257.8134155273437,13.922571182250977,633.9883422851562,285.2247619628906,2.421449661254883,1.289645433425903,595.6744384765625,655.7011108398438,22.62,11.92
2025-01-24 09:48:12+01:00,6.0,545.4214477539062,29.979093551635746,2.2305965423583984,2.5015628337860107,2.1403536796569824,4.073732852935791,4.572182655334473,280.4178799629211,279.0455302238464,284.0256694793701,329.60107650756834,318.81275405883787,305.409349822998,31.677749633789062,30.309295654296875,30.37874794006348,274.8403200149536,276.7923699855804,0.0071999926567077,0.006077757358551,483.3664855957031,480.8974914550781,23.045063018798828,23.220792770385746,436324.7871398926,1226318.2640075684,1218139.5530700684,1218994.0452575684,11.995848655700684,12.054442405700684,517211.8663787842,442016.5538787842,308.0619873046875,270.2104338645935,302.8887084960937,308.4105514526367,6.882499694824219,35.0,29.939998626708984,9.715059068467884e-05,1971.7950439453125,13.59588623046875,13.629535675048828,6.097599983215332,2.722142457962036,2.7550110816955566,0.8747915625572205,0.8886852264404297,0.7879287600517273,4.226111888885498,257.25347900390625,13.764471054077148,632.6596069335938,285.219970703125,2.4158408641815186,1.2895050048828125,595.30419921875,655.2691040039062,22.62,11.92
2025-01-24 09:48:14+01:00,6.0,545.8795166015625,29.967151641845703,2.2340991497039795,2.503469705581665,2.1386663913726807,4.102821826934815,4.597508430480957,280.3978799819946,279.02552976608274,284.0256694793701,329.621076965332,318.92275466918943,305.4293502807617,31.677749633789062,30.312744140625,30.388748168945312,275.0503199338913,276.7723700046539,0.0071963138580322,0.0066622815132141,483.3631591796875,480.86663818359375,23.11944961547852,23.23511505126953,434341.1445617676,1228881.7405700684,1218139.5530700684,1216674.7093200684,11.999510765075684,12.016600608825684,518798.7804412842,438842.7257537842,307.81277694702146,270.19913544654844,302.8987087249756,308.390550994873,6.884999752044678,35.0,29.92999839782715,9.735404120551216e-05,2010.417724609375,13.316497802734377,14.00142765045166,6.097599983215332,2.826180219650269,2.763246536254883,0.8595858216285706,0.8697578310966492,0.7922645807266235,4.041008949279785,257.5402526855469,14.066855430603027,633.8408813476562,285.2223815917969,2.420987844467163,1.2895687818527222,595.4105834960938,655.6279296875,22.62,11.92
2025-01-24 09:48:16+01:00,6.0,545.1490783691406,29.956098556518555,2.2218862771987915,2.5093311071395874,2.144148588180542,4.07359504699707,4.600773572921753,280.40287985801695,279.0355299949646,284.0256694793701,329.6060775756836,319.0927547454834,305.4293502807617,31.667749404907227,30.312255859375,30.383748054504395,275.16032000780103,276.79736998081205,0.0072081696987152,0.0067147023677825,483.3650665283203,480.9049835205078,23.10371398925781,23.31258583068848,434226.7036437988,1229431.0569763184,1216308.4983825684,1215576.0765075684,12.002562522888184,12.012938499450684,521118.1163787842,439086.8663787842,307.6621726989746,270.2526064157486,302.89370861053465,308.3805507659912,6.877499580383301,35.0099983215332,29.939998626708984,9.699799431694878e-05,1994.5770263671875,13.647647380828856,14.012749195098875,6.097599983215332,2.619123697280884,2.697341561317444,0.8669748306274414,0.8798032999038696,0.7917221188545227,4.043884754180908,257.1578674316406,13.865174770355225,633.6572265625,285.1662902832031,2.4196032285690308,1.2893783450126648,595.4665832519531,,22.62,11.92
2025-01-24 09:48:18+01:00,6.0,544.4186401367188,29.945045471191406,2.2096734046936035,2.5151925086975098,2.149630784988404,4.044368267059326,4.604038715362549,280.4078797340393,279.0455302238464,284.0256694793701,329.59107818603513,319.2627548217773,305.4293502807617,31.65774917602539,30.311767578125,30.37874794006348,275.2703200817108,276.8223699569702,0.0072200255393981,0.006767123222351,483.3669738769531,480.9433288574219,23.08797836303711,23.390056610107425,434112.2627258301,1229980.3733825684,1214477.4436950684,1214477.4436950684,12.005614280700684,12.009276390075684,523437.4523162842,439331.0070037842,307.5115684509277,270.3060773849487,302.8887084960937,308.3705505371093,6.877499580383301,35.0,29.92999839782715,9.659108479817708e-05,1971.35009765625,13.97879695892334,14.024070739746094,6.097599983215332,2.412067174911499,2.631436586380005,0.8743638396263123,0.8898487687110901,0.7911796569824219,4.046760559082031,256.7754821777344,13.663494110107422,633.4735717773438,285.1101989746094,2.4182186126708984,1.2891879081726074,595.5225830078125,655.416015625,22.62,11.92
2025-01-24 09:48:20+01:00,6.0,546.3088989257812,29.991025924682617,2.2375471591949463,2.511165142059326,2.145495653152466,4.144631862640381,4.600612163543701,280.36787977218626,279.0455302238464,284.0256694793701,329.59107818603513,318.8627571105957,305.4293502807617,31.69775009155273,30.306610107421875,30.388748168945312,275.4303199291229,276.81236996650694,0.0072056941986083,0.0067800498008728,483.39654541015625,480.9791259765625,23.05936813354492,23.31376838684082,438537.3115539551,1216308.4983825684,1209716.7015075684,1207397.3655700684,12.028807640075684,12.026366233825684,524536.0851287842,445190.3820037842,308.23850479125974,270.7423006534576,302.8787101745605,308.3705505371093,6.872499942779541,34.96999740600586,29.94999885559082,9.720145331488715e-05,2035.02392578125,13.53426456451416,13.590280532836914,6.097599983215332,2.717451572418213,2.760231733322144,0.8674787282943726,0.8884508609771729,0.7933833599090576,4.070457935333252,253.11538696289065,13.274511337280272,633.5775756835938,285.0802307128906,2.420053243637085,1.2890427112579346,595.2725219726562,655.4108276367188,22.62,11.92
2025-01-24 09:48:22+01:00,6.0,546.5059204101562,29.95816993713379,2.226534843444824,2.51205849647522,2.143423318862915,4.143841743469238,4.599298477172852,280.33788003921507,278.99553003311155,284.04566993713377,329.59107818603513,319.1927551269531,305.3993515014648,31.69775009155273,30.306610107421875,30.428749084472656,275.55032005310056,276.81236996650694,0.0072056941986083,0.0067800498008728,483.3507690429688,480.9884948730469,23.05936813354492,23.450056076049805,431899.7383117676,1221801.6624450684,1213256.7405700684,1216674.7093200684,12.025145530700684,12.006834983825684,524536.0851287842,436523.3898162842,307.867700958252,269.9957624912262,302.8887084960937,308.38054885864256,6.872500419616699,35.0,29.92999839782715,9.720145331488715e-05,1969.792724609375,13.085369110107422,13.46714210510254,6.097599983215332,2.952669858932495,2.6807594299316406,0.8543537855148315,0.8768460154533386,0.794395387172699,4.060741424560547,253.98944091796875,13.366931915283203,633.2017822265625,285.07867431640625,2.4178035259246826,1.2889909744262695,595.0156860351562,655.2916870117188,22.62,11.92
2025-01-24 09:48:24+01:00,6.0,546.563720703125,30.000099182128903,2.225924253463745,2.51703143119812,2.1524624824523926,4.065977096557617,4.597726345062256,280.34787979125974,278.9255298614502,284.0256694793701,329.5510772705078,318.73275604248045,305.409349822998,31.72775077819824,30.32431030273437,30.39874839782715,275.6403199672699,276.8223699569702,0.0072448925971984,0.0067714228630065,483.3507690429688,480.9799499511719,23.04983139038086,23.20033836364746,441055.0117492676,1213256.7405700684,1209594.6311950684,1217407.1311950684,12.019042015075684,12.039793968200684,521850.5382537842,441772.4132537842,308.55265655517576,270.56960263252256,302.8887084960937,308.38054885864256,6.867500305175781,35.0,29.939998626708984,9.669281005859376e-05,2025.857666015625,13.077665328979492,13.096455574035645,6.097599983215332,2.388209819793701,2.675011157989502,0.8495051860809326,0.8657932281494141,0.7950666546821594,3.9797611236572266,255.00006103515625,13.291223526000977,633.1332397460938,285.0824279785156,2.4183640480041504,1.2891145944595337,595.370361328125,655.6370849609375,22.62,11.92
2025-01-24 09:48:26+01:00,6.0,545.91015625,29.94125366210937,2.221252918243408,2.520717740058899,2.153813600540161,4.060134172439575,4.607523679733276,280.357879781723,278.8805300235748,284.0256694793701,329.54107704162595,318.9127563476562,305.409349822998,31.73775005340576,30.32293701171875,30.408748626708984,275.68531992435453,276.8273699522018,0.0072438511848449,0.0067697124481201,483.3726959228516,480.9678955078125,23.04840087890625,23.27532196044922,440253.9253234863,1221984.7679138184,1209167.3851013184,1213928.1272888184,12.019652366638184,12.034300804138184,522277.7843475342,441467.2374725342,308.2566532135009,270.7088752031326,302.8887084960937,308.38054885864256,6.862500190734863,35.0,29.90999984741211,9.669281005859376e-05,2014.4666748046875,13.343600749969482,12.99137830734253,6.097599983215332,2.443188667297364,2.6885087490081787,0.8585268259048462,0.8743751049041748,0.7939780652523041,3.998127460479736,255.03419494628903,13.305150985717772,633.5285949707031,285.09576416015625,2.419440031051636,1.2891383171081543,595.2507629394531,,22.62,11.92
2025-01-24 09:48:27+01:00,6.0,545.256591796875,29.882408142089844,2.216581583023072,2.5244040489196777,2.1551647186279297,4.054291248321533,4.617321014404297,280.36787977218626,278.83553018569944,284.0256694793701,329.5310768127441,319.092756652832,305.409349822998,31.74774932861328,30.321563720703125,30.41874885559082,275.7303198814392,276.83236994743345,0.0072428097724914,0.0067680020332336,483.3946228027344,480.9558410644531,23.04697036743164,23.350305557250977,439452.8388977051,1230712.7952575684,1208740.1390075684,1210449.1233825684,12.020262718200684,12.028807640075684,522705.0304412842,441162.0616912842,307.9606498718261,270.84814777374265,302.8887084960937,308.38054885864256,6.852499961853027,35.0,29.89999961853028,9.730317857530382e-05,1994.9329833984373,13.609536170959473,12.886301040649414,6.097599983215332,2.4981675148010254,2.7020063400268555,0.8675484657287598,0.8829569816589355,0.7928894758224487,4.016493797302246,255.06832885742188,13.31907844543457,633.9239501953125,285.1091003417969,2.420516014099121,1.289162039756775,595.1311645507812,655.3742065429688,22.62,11.92
