_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-27 13:15:56+01:00,6.0,843.7999267578125,45.099220275878906,3.390907287597656,3.589165449142456,2.9221510887146,4.011600017547607,4.249081611633301,279.8778800010681,274.7855299949646,279.6056698799133,332.75107803344724,324.72275390625,305.53935089111326,32.47774887084961,31.29217529296875,31.50874900817871,277.45031967163084,273.362369993329,0.0099813594818115,0.0089606885910034,481.5034790039063,480.68658447265625,22.97830581665039,23.03857612609864,397796.368598938,1214721.5843200684,1217407.1311950684,1219970.6077575684,12.038573265075684,12.032469749450684,560913.0382537842,410522.4132537842,307.9606498718261,267.3796347618103,302.9987091064453,308.580549621582,6.637499809265137,35.2599983215332,30.049999237060547,0.0001459802076551,2008.771240234375,12.231644630432127,12.55018711090088,6.791999816894531,2.678378105163574,2.0593245029449463,0.782817542552948,0.8811280131340027,0.8529414534568787,3.101876735687256,246.1639404296875,12.310229301452637,645.0587158203125,285.4718933105469,2.457260608673096,1.2905521392822266,589.3831176757812,661.9673461914062,22.62,17.45
2025-01-27 13:15:58+01:00,6.0,843.697265625,45.06063079833984,3.384907364845276,3.606958746910095,2.937058210372925,4.00891375541687,4.275811672210693,279.82787981033323,274.8055299758911,279.63567008972166,332.7310775756836,324.7127555847168,305.56934967041013,32.47774887084961,31.289581298828125,31.52874755859375,277.4603199005127,273.362369993329,0.0100813655853271,0.0089555025100708,481.516357421875,480.7332000732422,22.982120513916016,23.226652145385746,391692.852973938,1226806.5452575684,1214965.7249450684,1222656.1546325684,12.047118186950684,12.077635765075684,550292.9210662842,398193.3116912842,308.1542152404785,267.52372732162473,302.9987091064453,308.55055084228513,6.634999752044678,35.25,30.06999969482422,0.0001459293450249,2006.45751953125,12.301000595092772,12.275843143463137,6.791999816894531,2.7287524938583374,2.061605453491211,0.7883446514606476,0.8872052729129791,0.8567209243774414,3.031922698020935,246.50537109375,12.345337390899658,645.039794921875,285.47154235839844,2.4556193351745605,1.2904002666473389,589.2671203613281,,22.62,17.45
2025-01-27 13:16:00+01:00,6.0,843.5946044921875,45.02204132080078,3.3789074420928955,3.6247520446777344,2.95196533203125,4.006227493286133,4.302541732788086,279.84787979125974,274.820529961586,279.63567008972166,332.72107734680174,324.69775619506834,305.5543502807617,32.47774887084961,31.293624877929688,31.52874755859375,277.4553197860717,273.362369993329,0.0100706777572631,0.0089525847434997,481.5104064941406,480.7798156738281,22.934913635253903,23.41472816467285,389938.0922317505,1226562.4046325684,1217529.2015075684,1220031.6429138184,12.042845726013184,12.064818382263184,551330.5187225342,394775.3429412842,308.34778060913084,267.6678198814392,303.01370944976804,308.55055084228513,6.634999752044678,35.22999954223633,30.01999855041504,0.0001454207017686,2027.593017578125,12.370356559753418,12.00149917602539,6.791999816894531,2.7791268825531006,2.063886404037476,0.7938717603683472,0.8932825326919556,0.8605003952980042,2.9619686603546143,246.8468017578125,12.38044548034668,645.0208740234375,285.47119140625,2.4539780616760254,1.2902483940124512,589.151123046875,661.4207153320312,22.62,17.45
2025-01-27 13:16:02+01:00,6.0,844.327392578125,45.00324249267578,3.3585002422332764,3.623044967651367,2.948263168334961,3.9865975379943848,4.295334339141846,279.86787977218626,274.83552994728086,279.63567008972166,332.7110771179199,324.6827568054199,305.53935089111326,32.47774887084961,31.29766845703125,31.52874755859375,277.45031967163084,273.362369993329,0.0100599899291992,0.0089496669769287,481.5044555664063,480.7041320800781,22.8877067565918,22.99571990966797,388183.331489563,1226318.2640075684,1220092.6780700684,1217407.1311950684,12.038573265075684,12.052000999450684,552368.1163787842,391357.3741912842,307.8508018493652,267.45189371109007,303.0287097930908,308.55055084228513,6.652500152587891,35.2599983215332,30.049999237060547,0.0001453698391384,1982.607666015625,12.734399795532228,12.970489501953123,6.791999816894531,2.2947566509246826,2.049643039703369,0.7919460535049438,0.9040641784667968,0.8624808192253113,3.0449373722076416,245.86349487304688,12.586544036865234,645.6184692382812,285.4744873046875,2.45797085762024,1.2904046773910522,589.496826171875,661.9479370117188,22.62,17.45
2025-01-27 13:16:04+01:00,6.0,843.30029296875,45.0754508972168,3.368868589401245,3.614747285842896,2.94196891784668,4.046919345855713,4.284463882446289,279.93787994384763,274.8755300283432,279.63567008972166,332.7110771179199,324.6827568054199,305.53935089111326,32.47774887084961,31.28570556640625,31.52874755859375,277.45031967163084,273.362369993329,0.0100485124588012,0.00896773147583,481.5239868164063,480.7435607910156,22.9482650756836,23.24538993835449,391311.3832473755,1220458.8890075684,1215331.9358825684,1216674.7093200684,12.037352561950684,12.056883811950684,557617.1398162842,404174.7570037842,308.0577835083008,267.0591258049011,302.98870887756345,308.53055038452146,6.644999504089356,35.23999786376953,30.049999237060547,0.0001461327955457,1977.1790771484373,12.279840469360352,12.513782501220703,6.791999816894531,2.745563507080078,2.004188776016236,0.7786939144134521,0.8922833204269409,0.8639682531356812,3.0225651264190674,243.85592651367188,12.03752613067627,645.2010498046875,285.471435546875,2.455027341842652,1.2902899980545044,589.2758178710938,661.5383911132812,22.62,17.45
2025-01-27 13:16:06+01:00,6.0,843.34619140625,45.056955337524414,3.367801785469055,3.603244662284851,2.9355229139328003,4.020938158035278,4.273206949234009,279.90787997245786,274.88553001880643,279.640669965744,332.7110771179199,324.67275657653806,305.5193504333496,32.472747802734375,31.28570556640625,31.52874755859375,277.45031967163084,273.362369993329,0.0100191655158996,0.0089522275924682,481.5435333251953,480.7276611328125,22.98164367675781,23.29725742340088,391998.028755188,1222961.3304138184,1214782.6194763184,1221069.2405700684,12.042845726013184,12.037962913513184,555175.7335662842,402893.0187225342,308.04512825012205,266.9006923675537,302.9937089920044,308.53055038452146,6.670000076293945,35.23999786376953,30.01999855041504,0.0001455732896592,2000.406005859375,12.586493015289308,12.492425918579102,6.791999816894531,2.5956467390060425,2.045995712280273,0.7930590808391571,0.8976836800575256,0.8575364351272583,2.9936342239379883,245.5357360839844,12.208985805511476,645.0920104980469,285.47296142578125,2.454362869262696,1.2903395295143127,589.4169006347656,,22.62,17.45
2025-01-27 13:16:08+01:00,6.0,843.39208984375,45.03845977783203,3.366734981536865,3.591742038726806,2.929076910018921,3.994956970214844,4.2619500160217285,279.8778800010681,274.8955300092697,279.64566984176633,332.7110771179199,324.6627563476562,305.4993499755859,32.46774673461914,31.28570556640625,31.52874755859375,277.45031967163084,273.362369993329,0.009989818572998,0.0089367237091064,481.5630798339844,480.7117614746094,23.01502227783203,23.349124908447266,392684.6742630005,1225463.7718200684,1214233.3030700684,1225463.7718200684,12.048338890075684,12.019042015075684,552734.3273162842,401611.2804412842,308.03247299194334,266.7422589302063,302.9987091064453,308.53055038452146,6.672499656677246,35.23999786376953,30.03999900817871,0.0001465397135416,1995.73388671875,12.893145561218262,12.4710693359375,6.791999816894531,2.445729970932007,2.0878026485443115,0.8074242472648621,0.9030840396881104,0.8511046171188354,2.964703321456909,247.21554565429688,12.38044548034668,644.9829711914062,285.4744873046875,2.45369839668274,1.290389060974121,589.5579833984375,661.431884765625,22.62,17.45
2025-01-27 13:16:10+01:00,6.0,843.58740234375,45.06352996826172,3.360853433609009,3.5812582969665527,2.9157016277313232,3.980613946914673,4.241662979125977,279.8578800201416,274.8555299282074,279.65567007064817,332.6910766601562,324.6827568054199,305.5193504333496,32.47774887084961,31.2779541015625,31.50874900817871,277.42031993865965,273.40236999988554,0.0099599409103393,0.0089668397903442,481.5049133300781,480.7633666992188,22.919654846191406,23.33906936645508,389861.798286438,1235229.3968200684,1225219.6311950684,1218505.7640075684,12.043456077575684,12.065428733825684,547851.5148162842,400756.7882537842,308.25951995849607,267.1804250717163,302.98870887756345,308.53055038452146,6.667500019073486,35.25,30.03999900817871,0.0001450137837727,2000.5394287109373,12.137402534484863,12.283812522888184,6.791999816894531,2.7581520080566406,2.080847978591919,0.7838459610939026,0.875349223613739,0.8505423665046692,3.0764644145965576,246.64193725585932,12.13753890991211,645.0375366210938,285.4713439941406,2.452998399734497,1.2901712656021118,589.2899780273438,661.4261474609375,22.62,17.45
2025-01-27 13:16:12+01:00,6.0,844.4381103515625,45.03582763671875,3.3598577976226807,3.5813217163085938,2.919583797454834,3.975015163421631,4.246662139892578,279.8178800582885,274.81552996635435,279.65567007064817,332.6610778808593,324.64275588989256,305.5193504333496,32.47774887084961,31.29208374023437,31.52874755859375,277.45031967163084,273.3923699945211,0.0099599409103393,0.0089668397903442,481.5049133300781,480.81939697265625,22.919654846191406,23.39504814147949,391387.677192688,1226684.4749450684,1221801.6624450684,1217407.1311950684,12.027586936950684,12.050780296325684,551757.7648162842,401977.4913787842,308.2301010131836,266.93163003921507,302.9987091064453,308.5005516052246,6.670000076293945,35.22999954223633,30.049999237060547,0.0001453698391384,1996.6683349609373,12.665252685546877,12.452911376953123,6.791999816894531,2.276676654815674,2.052675485610962,0.7786455154418945,0.8816111087799072,0.8498509526252747,2.977433681488037,245.9864196777344,12.139581680297852,644.9912719726562,285.4186706542969,2.454067707061768,1.2899442911148071,589.4756469726562,661.5059204101562,22.62,17.45
2025-01-27 13:16:14+01:00,6.0,844.4137573242188,45.01142120361328,3.372821092605591,3.589229106903076,2.923180341720581,3.993462324142456,4.249691963195801,279.79788007736204,274.76553001403806,279.65567007064817,332.6610778808593,324.6227554321289,305.53935089111326,32.49774932861328,31.290496826171875,31.518749237060547,277.44031991958616,273.3823699891567,0.0099742345809936,0.0089298210144042,481.4949035644531,480.7548522949219,22.905349731445312,23.302461624145508,395583.8441848755,1221191.3108825684,1205688.3811950684,1218871.9749450684,12.041014671325684,12.044676780700684,550414.9913787842,404052.6866912842,307.76630249023435,267.60803642272947,302.9987091064453,308.53055038452146,6.677499771118164,35.23999786376953,30.03999900817871,0.0001453698391384,1970.5047607421875,12.63701057434082,12.64093017578125,6.791999816894531,2.479480743408203,1.990233063697815,0.7911220788955688,0.8928449153900146,0.8526614308357239,2.9901609420776367,244.10174560546875,12.45311450958252,645.087646484375,285.4166259765625,2.4547252655029297,1.2901471853256226,589.4226684570312,661.4755859375,22.62,17.45
2025-01-27 13:16:16+01:00,6.0,844.2851257324219,45.03653526306152,3.3588937520980835,3.6028205156326294,2.934396862983704,4.020249962806702,4.268294095993042,279.78287997245786,274.7855299949646,279.65066995620725,332.6610778808593,324.6277545928955,305.5293506622314,32.48274803161621,31.291183471679688,31.528748512268063,277.44031991958616,273.37236999124286,0.0100176067352294,0.0089385323524475,481.4946594238281,480.7535095214844,22.938013076782227,23.257254600524902,393409.4667434693,1223327.5413513184,1210388.0882263184,1218871.9749450684,12.039793968200684,12.050780296325684,551757.7648162842,400817.8234100342,307.81911315917966,267.2971915245056,302.9987091064453,308.53055038452146,6.684999465942383,35.22999954223633,30.03999900817871,0.0001455732896592,2039.028564453125,12.544960975646973,12.595388889312744,6.791999816894531,2.4942386150360107,1.9654982686042783,0.7914229035377502,0.8897601664066315,0.8550086915493011,2.978797197341919,245.13967895507807,12.492699146270752,645.0813293457031,285.4168701171875,2.4547606706619263,1.290155053138733,589.3976135253906,,22.62,17.45
2025-01-27 13:16:18+01:00,6.0,844.156494140625,45.061649322509766,3.344966411590576,3.616411924362183,2.945613384246826,4.047037601470947,4.286896228790283,279.7678798675537,274.8055299758911,279.64566984176633,332.6610778808593,324.6327537536621,305.5193504333496,32.46774673461914,31.2918701171875,31.538747787475582,277.44031991958616,273.362369993329,0.0100609788894653,0.0089472436904907,481.4944152832031,480.7521667480469,22.97067642211914,23.212047576904297,391235.089302063,1225463.7718200684,1215087.7952575684,1218871.9749450684,12.038573265075684,12.056883811950684,553100.5382537842,397582.9601287842,307.871923828125,266.9863466262817,302.9987091064453,308.53055038452146,6.685000419616699,35.25,30.03999900817871,0.0001455732896592,2007.6143798828125,12.452911376953123,12.549847602844238,6.791999816894531,2.5089964866638184,1.9407634735107424,0.7917237281799316,0.8866754174232483,0.8573559522628784,2.967433452606201,246.1776123046875,12.532283782958984,645.0750122070312,285.4171142578125,2.454796075820923,1.2901629209518433,589.37255859375,661.4487915039062,22.62,17.45
2025-01-27 13:16:20+01:00,6.0,842.8294677734375,45.038116455078125,3.365112543106079,3.603154420852661,2.935276746749878,3.984909296035767,4.266794204711914,279.8178800582885,274.81552996635435,279.64566984176633,332.6410774230957,324.6227554321289,305.5193504333496,32.46774673461914,31.28720092773437,31.518749237060547,277.44031991958616,273.3823699891567,0.0100218143463134,0.0089350748062133,481.5387573242188,480.80316162109375,22.94015884399414,23.40594482421875,397491.192817688,1233764.5530700684,1217651.2718200684,1204345.6077575684,12.027586936950684,12.023924827575684,555419.8741912842,405639.6007537842,308.2469123840332,267.3374837875366,302.9987091064453,308.53055038452146,6.680000305175781,35.22999954223633,30.03999900817871,0.0001458276028103,2042.67724609375,12.2697114944458,12.669171333312988,6.791999816894531,2.7771706581115723,2.0357024669647217,0.7875687479972839,0.8832759261131287,0.8547579050064087,3.06222939491272,246.09567260742188,12.260013580322266,644.8905029296875,285.359375,2.453468084335327,1.2900890111923218,589.1304321289062,661.2584838867188,22.62,17.45
2025-01-27 13:16:22+01:00,6.0,842.5933837890625,45.00235557556152,3.3584227561950684,3.6220428943634033,2.9514429569244385,3.980147123336792,4.292594194412232,279.90287985801695,274.8455299973488,279.64566984176633,332.6410774230957,324.6277545928955,305.5093502044677,32.48274803161621,31.28375244140625,31.518749237060547,277.44031991958616,273.3823699891567,0.0100710697174072,0.0089299297332763,481.5356597900391,480.8025512695313,22.92799949645996,23.255433082580566,396079.75482940674,1231994.5335388184,1217529.2015075684,1213195.7054138184,12.023314476013184,12.030638694763184,558288.5265350342,408691.3585662842,308.0361808776855,267.1497851848602,302.9937089920044,308.5055507659912,6.699999809265137,35.22999954223633,30.03999900817871,0.0001458276028103,2015.623779296875,12.491826057434082,12.749486923217772,6.791999816894531,2.650976061820984,2.0193357467651367,0.7934443950653076,0.895101398229599,0.8589020073413849,3.0516358613967896,245.10552978515625,12.351564407348633,645.1479797363281,285.3602294921875,2.455106258392334,1.2900347113609314,589.2615356445312,,22.62,17.45
2025-01-27 13:16:24+01:00,6.0,842.3572998046875,44.96659469604492,3.3517329692840576,3.6409313678741455,2.967609167098999,3.9753849506378174,4.318394184112549,279.98787965774534,274.8755300283432,279.64566984176633,332.6410774230957,324.6327537536621,305.4993499755859,32.49774932861328,31.280303955078125,31.518749237060547,277.44031991958616,273.3823699891567,0.0101203250885009,0.0089247846603393,481.5325622558594,480.8019409179688,22.91584014892578,23.104921340942383,394668.3168411255,1230224.5140075684,1217407.1311950684,1222045.8030700684,12.019042015075684,12.037352561950684,561157.1788787842,411743.1163787842,307.82544937133787,266.9620865821838,302.98870887756345,308.4805511474609,6.694999694824219,35.189998626708984,30.03999900817871,0.0001457767401801,1964.942626953125,12.713940620422363,12.82980251312256,6.791999816894531,2.5247814655303955,2.002969026565552,0.7993200421333313,0.9069268703460692,0.8630461096763611,3.04104232788086,244.11538696289065,12.443115234375,645.4054565429688,285.361083984375,2.456744432449341,1.289980411529541,589.3926391601562,661.6651611328125,22.62,17.45
2025-01-27 13:16:26+01:00,6.0,843.7117309570312,45.00531768798828,3.374739408493042,3.5803353786468506,2.9176666736602783,4.009143829345703,4.25338888168335,279.97787990570066,274.9655299425125,279.65567007064817,332.6410774230957,324.6327537536621,305.5193504333496,32.47774887084961,31.2984619140625,31.52874755859375,277.44031991958616,273.40236999988554,0.0099557914733886,0.0089536218643188,481.4929809570313,480.7854309082031,22.836685180664062,23.07160758972168,396270.489692688,1222167.8733825684,1213500.8811950684,1210937.4046325684,12.041014671325684,12.028807640075684,557128.8585662842,404540.9679412842,308.08720245361326,267.15616550445554,302.9987091064453,308.4905494689941,6.697500228881836,35.209999084472656,30.0,0.0001455732896592,1996.668212890625,12.49923610687256,12.992745399475098,6.791999816894531,2.335901975631714,2.002969026565552,0.7952812910079956,0.8877155184745789,0.8497162461280823,3.011367082595825,246.90142822265625,12.59654426574707,645.0416259765625,285.41827392578125,2.457548379898072,1.2899588346481323,589.6455688476562,661.613525390625,22.62,17.45
2025-01-27 13:16:28+01:00,6.0,842.3917846679688,45.034915924072266,3.3437976837158203,3.615107297897339,2.9430391788482666,3.979617118835449,4.30147123336792,279.9678796768188,274.92552998065946,279.65567007064817,332.6110786437988,324.6227554321289,305.4893516540527,32.46774673461914,31.2896728515625,31.518749237060547,277.42031993865965,273.43237000107763,0.0100465288162231,0.0089167289733886,481.5321044921875,480.8117980957031,22.861003875732425,23.070417404174805,389480.3285598755,1231445.2171325684,1214843.6546325684,1218383.6936950684,12.023924827575684,12.034911155700684,544555.6163787842,399414.0148162842,308.2469123840332,267.3013543128967,303.0087093353271,308.4805511474609,6.692500114440918,35.22999954223633,30.0,0.0001455732896592,2025.5462646484373,12.203445434570312,12.21951961517334,6.791999816894531,2.6721432209014893,2.0172157287597656,0.7918327450752258,0.9070894122123718,0.8609851598739624,2.87100887298584,246.51904296875,12.09546184539795,645.196533203125,285.3600769042969,2.455390691757202,1.2899600267410278,589.2994384765625,661.4219360351562,22.62,17.45
2025-01-27 13:16:30+01:00,6.0,843.244384765625,45.059513092041016,3.342714548110962,3.6053884029388414,2.947438955307007,4.003290176391602,4.285428047180176,279.97787990570066,274.8755300283432,279.66566982269285,332.59107818603513,324.532755279541,305.4993499755859,32.47774887084961,31.2896728515625,31.52874755859375,277.42031993865965,273.4423699915409,0.0100465288162231,0.0089396276473999,481.4987182617188,480.8243103027344,22.95064926147461,23.183914184570312,394286.847114563,1229736.2327575684,1214721.5843200684,1218139.5530700684,12.042235374450684,12.060545921325684,557128.8585662842,403442.3351287842,307.7409042358398,267.0288013458252,303.0287097930908,308.5005516052246,6.699999809265137,35.209999084472656,30.01999855041504,0.0001465397135416,2012.37548828125,12.58198070526123,12.363959312438965,6.791999816894531,2.3347575664520264,2.0172157287597656,0.8054189085960388,0.9077651500701904,0.856276273727417,2.9534783363342285,245.7406005859375,12.888431549072266,643.477294921875,285.36236572265625,2.450638771057129,1.2900220155715942,589.4597778320312,661.7423095703125,22.62,17.45
2025-01-27 13:16:32+01:00,6.0,843.7671203613281,45.05035400390625,3.3532001972198486,3.590900063514709,2.9485164880752563,3.9953088760375977,4.262460947036743,279.9478799343109,274.855529987812,279.6756698131561,332.59107818603513,323.5077556610107,305.5093502044677,32.472747802734375,31.291030883789062,31.52874755859375,277.4103199481964,273.43736999630926,0.0100571069717407,0.0089396276473999,481.4987182617188,480.8030548095703,22.95064926147461,23.20500087738037,392493.9393997192,1220947.1702575684,1217040.9202575684,1219177.1507263184,12.040404319763184,12.060545921325684,556091.2609100342,404357.8624725342,307.81275215148924,267.15303483009336,303.0287097930908,308.4955505371093,6.690000057220459,35.209999084472656,30.0,0.0001476078626844,1979.9822998046875,12.561666011810305,12.527647495269775,6.791999816894531,2.3796916007995605,2.032067656517029,0.794713020324707,0.898189902305603,0.858101487159729,2.965456008911133,244.75045776367188,12.82734441757202,642.0735168457031,285.3900146484375,2.445652484893799,1.290101706981659,589.462158203125,,22.62,17.45
2025-01-27 13:16:34+01:00,6.0,844.2898559570312,45.04119491577149,3.363685846328736,3.576411724090576,2.949594020843506,3.9873275756835938,4.239493846893311,279.9178799629211,274.83552994728086,279.68566980361936,332.59107818603513,322.48275604248045,305.5193504333496,32.46774673461914,31.292388916015625,31.52874755859375,277.4003199577332,273.43237000107763,0.0100676851272583,0.0089396276473999,481.4987182617188,480.7817993164063,22.95064926147461,23.22608757019043,390701.0316848755,1212158.1077575684,1219360.2561950684,1220214.7483825684,12.038573265075684,12.060545921325684,555053.6632537842,405273.3898162842,307.88460006713865,267.27726831436155,303.0287097930908,308.4905494689941,6.69249963760376,35.189998626708984,30.0,0.0001463871086968,1993.820556640625,12.541351318359377,12.691335678100586,6.791999816894531,2.4246256351470947,2.046919584274292,0.7840071320533752,0.8886146545410156,0.859926700592041,2.977433681488037,243.76031494140625,12.766257286071776,640.6697387695312,285.41766357421875,2.4406661987304688,1.2901813983917236,589.4645385742188,661.2582397460938,22.62,17.45
2025-01-27 13:16:36+01:00,6.0,843.994873046875,45.074363708496094,3.3750901222229004,3.578005313873291,2.9432551860809326,4.009568214416504,4.250629425048828,279.8778800010681,274.7855299949646,279.68566980361936,332.561075592041,323.07275619506834,305.5193504333496,32.46774673461914,31.293914794921875,31.52874755859375,277.4103197097778,273.4423699915409,0.0100298423767089,0.0089435577392578,481.4896545410156,480.8059692382813,22.910118103027344,23.273923873901367,395965.313911438,1224975.4905700684,1209838.7718200684,1209472.5608825684,12.050780296325684,12.031249046325684,541992.1398162842,403076.1241912842,307.7366584777832,267.6020578384399,303.03871002197263,308.53055038452146,6.704999923706055,35.189998626708984,29.979999542236328,0.0001461836581759,1966.633544921875,12.918683052062988,12.478713035583496,6.791999816894531,2.360130548477173,2.007213592529297,0.8090285062789917,0.9058597087860109,0.8527522683143616,3.072227716445923,246.83316040039065,13.047343254089355,642.5191040039062,285.3641662597656,2.447158098220825,1.290080189704895,589.68798828125,661.3401489257812,22.62,17.45
2025-01-27 13:16:38+01:00,6.0,842.4563598632812,45.034576416015625,3.3517329692840576,3.5709264278411865,2.91945481300354,3.970843553543091,4.230525016784668,279.73787965774534,274.76553001403806,279.7056697845459,332.59107818603513,323.73275604248045,305.5193504333496,32.46774673461914,31.272125244140625,31.50874900817871,277.4003199577332,273.4423699915409,0.0099742746353149,0.0088949003219604,481.5535583496094,480.7862854003906,22.938251495361328,23.124923706054688,394592.022895813,1219848.5374450684,1217285.0608825684,1208373.9280700684,12.020262718200684,12.047118186950684,558959.9132537842,401733.3507537842,308.16285552978513,266.91330375671384,303.0287097930908,308.5005516052246,6.704999923706055,35.189998626708984,30.0,0.000147506137424,2035.513427734375,11.957771301269531,12.303688049316406,6.791999816894531,2.748775005340576,2.0962791442871094,0.7723513841629028,0.8703758120536804,0.8537905216217041,3.0764644145965576,246.68292236328125,12.414422988891602,643.757568359375,285.362060546875,2.451063394546509,1.2900127172470093,589.5410766601562,661.54150390625,22.62,17.45
2025-01-27 13:16:40+01:00,6.0,837.7848510742188,44.98761367797852,3.3473620414733887,3.6196603775024414,2.9528884887695312,3.9671807289123535,4.289899826049805,279.6978796958923,274.7155299425125,279.6956700325012,332.561075592041,324.1627563476562,305.53935089111326,32.45774841308594,31.281890869140625,31.50874900817871,277.4003199577332,273.4423699915409,0.0100814304351806,0.0089295616149902,481.5254211425781,480.7956848144531,22.891998291015625,23.140941619873047,394286.847114563,1221557.5218200684,1209106.3499450684,1209594.6311950684,12.047118186950684,12.060545921325684,544189.4054412842,402709.9132537842,307.8803771972656,267.0591258049011,303.0087093353271,308.53055038452146,6.704999923706055,35.16999816894531,30.0,0.0001476078626844,2021.7640380859373,12.243504524230955,12.624116897583008,6.791999816894531,2.6689600944519043,1.9832496643066408,0.7764227986335754,0.887906014919281,0.8627763986587524,2.951970338821411,245.9727478027344,12.233776092529297,644.4583740234375,285.416015625,2.45344352722168,1.2899932861328125,589.5169677734375,661.4425659179688,22.62,17.45
2025-01-27 13:16:42+01:00,6.0,840.3716735839844,45.01267623901367,3.3489344120025635,3.614706873893738,2.948150396347046,3.963841319084168,4.287663698196411,279.70287981033323,274.7155299425125,279.6956700325012,332.5560764312744,324.2727550506592,305.5293506622314,32.46274757385254,31.282928466796875,31.51374912261963,277.4003199577332,273.4473699867725,0.010063368320465,0.0089258198738098,481.5247039794922,480.7770538330078,22.899866104125977,23.110655784606934,391540.265083313,1236266.9944763184,1216125.3929138184,1213256.7405700684,12.042235374450684,12.045897483825684,549011.1827850342,403991.6515350342,307.9331878662109,267.18626179695127,303.01870956420896,308.5055507659912,6.717499732971191,35.189998626708984,29.959999084472656,0.0001459293450249,1987.4576416015625,12.17846393585205,12.520158290863035,6.791999816894531,2.6862709522247314,1.9981104135513303,0.7948286533355713,0.8922372162342072,0.8564490973949432,2.979548454284668,245.5357208251953,12.503908157348633,644.638671875,285.44386291503906,2.4539140462875366,1.290146291255951,589.4043579101562,,22.62,17.45
2025-01-27 13:16:44+01:00,6.0,842.95849609375,45.03773880004883,3.3505067825317383,3.609753370285034,2.9434123039245605,3.960501909255981,4.285427570343018,279.70787992477415,274.7155299425125,279.6956700325012,332.5510772705078,324.3827537536621,305.5193504333496,32.46774673461914,31.283966064453125,31.518749237060547,277.4003199577332,273.45236998200414,0.0100453062057495,0.0089220781326293,481.5239868164063,480.7584228515625,22.907733917236328,23.08036994934082,388793.683052063,1250976.4671325684,1223144.4358825684,1216918.8499450684,12.037352561950684,12.031249046325684,553832.9601287842,405273.3898162842,307.9859985351562,267.31339778900144,303.0287097930908,308.4805511474609,6.710000038146973,35.16999816894531,30.0,0.0001466923014322,2000.1390380859373,12.113423347473145,12.416199684143066,6.791999816894531,2.7035818099975586,2.0129711627960205,0.8132345080375671,0.8965684175491333,0.850121796131134,3.007126569747925,245.09869384765625,12.774040222167969,644.8189697265625,285.4717102050781,2.4543845653533936,1.2902992963790894,589.291748046875,661.4691162109375,22.62,17.45
2025-01-27 13:16:46+01:00,6.0,841.5162963867188,45.02989196777344,3.3331165313720703,3.5873210430145264,2.927051782608032,3.9533095359802246,4.2548136711120605,279.68787994384763,274.7155299425125,279.7056697845459,332.5410751342773,324.5027565002441,305.4993499755859,32.45774841308594,31.283966064453125,31.50874900817871,277.4003199577332,273.45236998200414,0.0099707670211792,0.0089386625289917,481.52923583984375,480.7709655761719,22.8877067565918,23.270307540893555,391387.677192688,1221679.5921325684,1205078.0296325684,1203491.1155700684,12.033690452575684,12.060545921325684,538818.3116912842,389892.5304412842,308.16705932617185,267.0045413017273,303.0287097930908,308.4905494689941,6.717499732971191,35.189998626708984,29.979999542236328,0.0001463362460666,1987.0126953125,13.091806411743164,13.087943077087402,6.791999816894531,2.043409824371338,2.090846300125122,0.7967050075531006,0.9046895503997804,0.8513023257255554,2.9831888675689697,244.8392333984375,12.64047908782959,644.8274536132812,285.4168701171875,2.4538137912750244,1.2901555299758911,589.3820190429688,661.2677001953125,22.62,17.45
2025-01-27 13:16:48+01:00,6.0,844.810302734375,45.04574966430664,3.344181776046753,3.587676525115967,2.9202029705047607,3.964211225509644,4.2528510093688965,279.6978796958923,274.7155299425125,279.7156700134277,332.5510772705078,324.58275451660154,305.53935089111326,32.45774841308594,31.2860107421875,31.518749237060547,277.3903197288513,273.45236998200414,0.0099707670211792,0.0089386625289917,481.52923583984375,480.7593078613281,22.8877067565918,23.2630672454834,391845.440864563,1226684.4749450684,1216064.3577575684,1220580.9593200684,12.048338890075684,12.055663108825684,550537.0616912842,398437.4523162842,307.8465751647949,266.74836769104,303.03871002197263,308.5005516052246,6.719999313354492,35.15999984741211,29.979999542236328,0.0001459802076551,1998.670654296875,12.15139102935791,12.737419128417969,6.791999816894531,2.6847567558288574,2.0257041454315186,0.7722421884536743,0.875636637210846,0.8542038798332214,3.1161112785339355,246.3961181640625,12.410337448120115,645.1795043945312,285.4176025390625,2.454058885574341,1.2901796102523804,589.5841064453125,661.2581787109375,22.62,17.45
2025-01-27 13:16:50+01:00,6.0,843.4501953125,44.98822021484375,3.3261606693267822,3.5935041904449463,2.9292643070220947,3.979102373123169,4.263197898864746,279.7178796768188,274.67552998065946,279.6956700325012,332.5410751342773,324.6027549743652,305.4993499755859,32.47774887084961,31.2938232421875,31.518749237060547,277.4003199577332,273.45236998200414,0.0099852027893066,0.0089393978118896,481.48345947265625,480.7193603515625,22.98450469970703,23.33713722229004,392989.8500442505,1224975.4905700684,1214233.3030700684,1203369.0452575684,12.037352561950684,12.056883811950684,555175.7335662842,400512.6476287842,308.3099540710449,267.2953328132629,303.04870834350584,308.4905494689941,6.720000267028809,35.16999816894531,29.979999542236328,0.0001464888509114,1978.3359375,12.812685012817385,12.747419357299805,6.791999816894531,2.399290084838867,2.069643497467041,0.8046384453773499,0.8982712030410767,0.8513275980949402,3.014401435852051,247.16091918945312,12.890106201171877,645.30078125,285.4178466796875,2.456342935562134,1.2901870012283323,589.608154296875,661.46337890625,22.62,17.45
2025-01-27 13:16:52+01:00,6.0,843.5722351074219,45.01108932495117,3.334437608718872,3.5948814153671265,2.931833267211914,3.9712228775024414,4.263579845428467,279.7128798007965,274.6405299544334,279.70066990852354,332.5260757446289,324.6027549743652,305.4993499755859,32.46774864196777,31.29351806640625,31.518749237060547,277.4003199577332,273.45736999213693,0.0099940514564514,0.0089387612342834,481.4841766357422,480.7413635253906,22.960424423217773,23.230195999145508,391235.089302063,1227294.8265075684,1215270.9007263184,1210082.9124450684,12.044676780700684,12.048338890075684,549804.6398162842,397277.7843475342,308.1733268737793,267.3675917625427,303.0287088394165,308.4955505371093,6.732500076293945,35.15999984741211,30.0,0.0001459293450249,2013.8883056640625,12.835983276367188,12.82471799850464,6.791999816894531,2.397735595703125,2.0526729822158813,0.8052606582641602,0.8983707427978516,0.8498378396034241,3.048314690589905,245.849838256836,12.79455280303955,645.2923583984375,285.4176025390625,2.456364393234253,1.2901791334152222,589.5946350097656,,22.62,17.45
2025-01-27 13:16:54+01:00,6.0,843.6942749023438,45.033958435058594,3.342714548110962,3.596258640289306,2.9344022274017334,3.963343381881714,4.263961791992188,279.70787992477415,274.6055299282074,279.7056697845459,332.51107635498045,324.6027549743652,305.4993499755859,32.45774841308594,31.293212890625,31.518749237060547,277.4003199577332,273.4623700022697,0.0100029001235961,0.0089381246566772,481.4848937988281,480.7633666992188,22.93634414672852,23.123254776000977,389480.3285598755,1229614.1624450684,1216308.4983825684,1216796.7796325684,12.052000999450684,12.039793968200684,544433.5460662842,394042.9210662842,308.03669967651365,267.4398507118225,303.0087093353271,308.5005516052246,6.742499828338623,35.15999984741211,29.979999542236328,0.0001459802076551,2023.1435546875,12.859281539916992,12.902016639709473,6.791999816894531,2.396181106567383,2.0357024669647217,0.8058828711509705,0.8984702825546265,0.848348081111908,3.082227945327759,244.53875732421875,12.698999404907228,645.283935546875,285.4173583984375,2.456385850906372,1.2901712656021118,589.5811157226562,661.38916015625,22.62,17.45
2025-01-27 13:16:56+01:00,6.0,841.990478515625,44.9761962890625,3.347672462463379,3.5953478813171387,2.932546377182007,3.967681884765625,4.261228084564209,279.7678798675537,274.56552996635435,279.7056697845459,332.51107635498045,324.58275451660154,305.4993499755859,32.46774673461914,31.283660888671875,31.518749237060547,277.4003199577332,273.45236998200414,0.010004539489746,0.0089262075424194,481.5278015136719,480.7901916503906,22.923946380615234,23.465391159057617,389022.5648880005,1218139.5530700684,1216918.8499450684,1210937.4046325684,12.052000999450684,12.009276390075684,546997.0226287842,398071.2413787842,307.7493995666504,266.85832538604734,303.03871002197263,308.5005516052246,6.734999656677246,35.16999816894531,29.979999542236328,0.0001465905761718,2009.3497314453125,12.63625717163086,12.199413299560549,6.791999816894531,2.564823865890503,2.0738847255706787,0.8019536137580872,0.8935872912406921,0.8478859066963196,2.964703321456909,244.57974243164065,12.523115158081056,644.8442993164062,285.47265625,2.453529119491577,1.2901158332824707,589.3218383789062,660.9073486328125,22.62,17.45
2025-01-27 13:16:58+01:00,6.0,842.8680419921875,45.04070663452149,3.318045139312744,3.6100566387176514,2.9424526691436768,3.935927867889404,4.269280433654785,279.73787965774534,274.6255300283432,279.7156700134277,332.4910758972168,324.58275451660154,305.5193504333496,32.46774673461914,31.28106689453125,31.518749237060547,277.4003199577332,273.45236998200414,0.0100288753509521,0.0089508724212646,481.5254211425781,480.7207946777344,22.888660430908203,22.954545974731445,391235.089302063,1236083.8890075684,1221679.5921325684,1207763.5765075684,12.027586936950684,12.037352561950684,549316.3585662842,397827.1007537842,307.8634742736816,267.27726831436155,303.03871002197263,308.5005516052246,6.749999523162842,35.16999816894531,30.0,0.0001461327955457,1994.6214599609373,12.836588859558104,13.024362564086914,6.791999816894531,2.1907646656036377,2.0738847255706787,0.8022353649139404,0.8976082801818848,0.8556541204452515,3.059516429901123,245.30355834960932,12.877887725830078,645.32958984375,285.36334228515625,2.4569387435913086,1.2902591228485107,589.656494140625,661.6883544921875,22.62,17.45
2025-01-27 13:17:00+01:00,6.0,841.0732421875,44.95172119140625,3.326162815093994,3.605345964431762,2.936762571334839,3.93878960609436,4.2693939208984375,279.73787965774534,274.6055299282074,279.7056697845459,332.4910758972168,324.55275573730466,305.4993499755859,32.45774841308594,31.28106689453125,31.52874755859375,277.4003199577332,273.45236998200414,0.0099821977615356,0.0089245042800903,481.5030212402344,480.778564453125,22.90821075439453,23.15213394165039,387572.979927063,1233154.2015075684,1218261.6233825684,1212890.5296325684,12.055663108825684,12.049559593200684,545043.8976287842,398437.4523162842,307.8803771972656,266.91330375671384,303.0087093353271,308.4905494689941,6.757499694824219,35.15999984741211,30.01000022888184,0.0001468957519531,2039.962890625,12.017655372619627,12.942569732666016,6.791999816894531,2.845900297164917,2.116279602050781,0.7869051694869995,0.8772384524345398,0.8503005504608154,3.018642902374268,246.47805786132807,12.955084800720217,645.1668090820312,285.4163818359375,2.4558193683624268,1.2901397943496704,589.4328002929688,661.2921752929688,22.62,17.45
2025-01-27 13:17:02+01:00,6.0,841.517333984375,45.00128555297852,3.332696557044983,3.59825599193573,2.933789253234864,3.947633266448975,4.262187957763672,279.7128798007965,274.6055299282074,279.7106698989868,332.4910758972168,324.5627559661865,305.4993499755859,32.46274757385254,31.28330993652344,31.52374839782715,277.4003199577332,273.4673699826002,0.0099821977615356,0.0089245042800903,481.5030212402344,480.8039245605469,22.90821075439453,23.166791915893555,389594.7694778442,1229370.0218200684,1214355.3733825684,1214965.7249450684,12.042845726013184,12.050780296325684,543945.2648162842,398132.2765350342,308.17470779418943,267.2397452831268,303.0087093353271,308.4955505371093,6.759999752044678,35.16999816894531,30.01000022888184,0.0001460310702853,1963.60791015625,12.506518363952637,12.580991744995115,6.791999816894531,2.5910980701446533,2.082961320877075,0.7966919243335724,0.8897366225719452,0.8477108776569366,3.004401922225952,247.1404266357422,12.787619590759276,645.1019592285156,285.37440490722656,2.4553751945495605,1.2900040745735168,589.4740295410156,,22.62,17.45
2025-01-27 13:17:04+01:00,6.0,841.96142578125,45.05084991455078,3.339230298995972,3.5911660194396973,2.930815935134888,3.956476926803589,4.254981994628906,279.68787994384763,274.6055299282074,279.7156700134277,332.4910758972168,324.57275619506834,305.4993499755859,32.46774673461914,31.285552978515625,31.518749237060547,277.4003199577332,273.48236998319624,0.0099821977615356,0.0089245042800903,481.5030212402344,480.8292846679688,22.90821075439453,23.18144989013672,391616.5590286255,1225585.8421325684,1210449.1233825684,1217040.9202575684,12.030028343200684,12.052000999450684,542846.6320037842,397827.1007537842,308.46903839111326,267.5661868095398,303.0087093353271,308.5005516052246,6.755000114440918,35.16999816894531,30.03999900817871,0.000147760450575,2038.361083984375,12.995381355285645,12.21941375732422,6.791999816894531,2.3362958431243896,2.049643039703369,0.8064786791801453,0.9022347927093506,0.8451212048530579,2.9901609420776367,247.80279541015625,12.62015438079834,645.037109375,285.3324279785156,2.4549310207366943,1.2898683547973633,589.5152587890625,661.2332153320312,22.62,17.45
2025-01-27 13:17:06+01:00,6.0,843.3364868164062,45.004661560058594,3.36777925491333,3.608967304229736,2.9409213066101074,3.992029905319214,4.277924060821533,279.7478798866272,274.58552994728086,279.7156700134277,332.4710754394531,324.532755279541,305.46935119628904,32.45774841308594,31.27752685546875,31.518749237060547,277.3903197288513,273.48236998319624,0.0100230445861816,0.008922716140747,481.536376953125,480.8149719238281,22.88961410522461,22.889726638793945,391463.9711380005,1235229.3968200684,1218017.4827575684,1212646.3890075684,12.030028343200684,12.047118186950684,545532.1788787842,408203.0773162842,307.9606498718261,266.8888687133789,303.0087093353271,308.4805511474609,6.7649993896484375,35.16999816894531,30.01999855041504,0.0001465905761718,1980.293701171875,12.862685203552246,12.508712768554688,6.791999816894531,2.3262975215911865,2.022969484329224,0.7928788065910339,0.9003762006759644,0.8533828258514404,2.9507408142089844,245.5357360839844,12.648348808288574,645.3750610351562,285.3333435058594,2.4575719833374023,1.289897918701172,589.62890625,661.627685546875,22.62,17.45
2025-01-27 13:17:08+01:00,6.0,842.9727783203125,45.0635986328125,3.3765556812286377,3.6051876544952393,2.940207004547119,4.006394386291504,4.277673721313477,279.7678798675537,274.5555299758911,279.7456697463989,332.4710754394531,324.532755279541,305.4893516540527,32.45774841308594,31.29376220703125,31.52874755859375,277.3903197288513,273.5023699939251,0.0100272960662841,0.0089407634735107,481.48919677734375,480.81585693359375,22.941112518310547,23.184261322021484,393905.3773880005,1206054.5921325684,1216430.5686950684,1206787.0140075684,12.028807640075684,12.009276390075684,553588.8195037842,402709.9132537842,307.867700958252,266.64447965621946,303.0087093353271,308.4805511474609,6.762499809265137,35.15999984741211,30.03999900817871,0.0001461327955457,1963.65234375,12.496618270874023,13.06436252593994,6.791999816894531,2.6821415424346924,1.9422607421875,0.7962523698806763,0.8895304203033447,0.8512269854545593,2.9534783363342285,245.35818481445312,12.523115158081056,644.869384765625,285.3332824707031,2.4541783332824707,1.289896011352539,589.6166381835938,661.2293701171875,22.62,17.45
2025-01-27 13:17:10+01:00,6.0,842.4681701660156,45.03220558166504,3.3824061155319214,3.603521704673767,2.938523530960083,4.016060829162598,4.278593301773071,279.81287994384763,274.5605299711227,279.73566975593565,332.4710754394531,324.51775588989256,305.4893516540527,32.45774841308594,31.29150390625,31.52374839782715,277.3903197288513,273.5023699939251,0.010021846294403,0.008940848827362,481.50755310058594,480.7999725341797,22.925138473510746,23.175825119018555,392036.1757278442,1217101.9554138184,1218444.7288513184,1206603.9085388184,12.026366233825684,12.006224632263184,549682.5695037842,399291.9445037842,307.81700172424314,266.8396729469299,303.0087093353271,308.4855503082275,6.755000114440918,35.15999984741211,30.03999900817871,0.0001468957519531,2052.021240234375,12.487550735473633,12.92915153503418,6.791999816894531,2.677936315536499,1.9627552032470703,0.7951226830482483,0.8894735872745514,0.8516539335250854,3.0043785572052,245.836181640625,12.759371757507324,644.9405822753906,285.33428955078125,2.4546653032302856,1.2899288535118103,589.6507263183594,,22.62,17.45
2025-01-27 13:17:12+01:00,6.0,841.9635620117188,45.00081253051758,3.388256549835205,3.601855754852295,2.936840057373047,4.025727272033691,4.279512882232666,279.8578800201416,274.56552996635435,279.7256697654724,332.4710754394531,324.5027565002441,305.4893516540527,32.45774841308594,31.28924560546875,31.518749237060547,277.3903197288513,273.5023699939251,0.0100163965225219,0.0089409341812133,481.5259094238281,480.7840881347656,22.909164428710938,23.167388916015625,390166.974067688,1228149.3186950684,1220458.8890075684,1206420.8030700684,12.023924827575684,12.003172874450684,545776.3195037842,395873.9757537842,307.76630249023435,267.0348662376404,303.0087093353271,308.4905494689941,6.747499465942383,35.15999984741211,30.03999900817871,0.0001464888509114,1994.9329833984373,12.478483200073242,12.793940544128418,6.791999816894531,2.6737310886383057,1.9832496643066408,0.7939929962158203,0.8894167542457581,0.8520808815956116,3.055278778076172,246.31417846679688,12.995628356933594,645.0117797851562,285.3352966308594,2.4551522731781006,1.2899616956710815,589.684814453125,661.252197265625,22.62,17.45
2025-01-27 13:17:14+01:00,6.0,842.8407592773438,45.00629425048828,3.3645803928375244,3.607946157455444,2.942883014678955,3.9901540279388414,4.278768539428711,279.84787979125974,274.56552996635435,279.7456697463989,332.4510787963867,324.5127548217773,305.4993499755859,32.46774673461914,31.277862548828125,31.50874900817871,277.4003199577332,273.5023699939251,0.0100307865142822,0.0089320411682128,481.5139770507813,480.8328552246094,22.92776107788086,23.43232536315918,395583.8441848755,1236938.3811950684,1221069.2405700684,1211913.9671325684,12.030028343200684,12.022704124450684,549926.7101287842,397705.0304412842,308.33517303466795,267.01060619354246,302.9987091064453,308.4805511474609,6.75499963760376,35.15999984741211,30.049999237060547,0.0001479130384657,1994.443603515625,12.714852333068848,12.684473037719728,6.791999816894531,2.555854558944702,2.0159897804260254,0.79902184009552,0.8974759578704834,0.8510299324989319,3.04104232788086,246.02737426757807,12.32388401031494,645.0202026367188,285.3329162597656,2.4534990787506104,1.2898608446121216,589.5830078125,660.89404296875,22.62,17.45
2025-01-27 13:17:16+01:00,6.0,841.8627319335938,45.00988006591797,3.399956464767456,3.575391292572021,2.9190964698791504,3.995999813079834,4.242862701416016,279.8578800201416,274.6055299282074,279.7256697654724,332.4410766601562,324.5127548217773,305.4893516540527,32.45774841308594,31.272857666015625,31.50874900817871,277.3703197479248,273.5023699939251,0.0099452953338623,0.0089203672409057,481.5411682128906,480.790771484375,22.983074188232425,23.093490600585938,387420.392036438,1222900.2952575684,1222534.0843200684,1218871.9749450684,12.027586936950684,11.999510765075684,541870.0695037842,388671.8273162842,307.9395240783691,266.2189692497253,302.98870887756345,308.4805511474609,6.744999885559082,35.15999984741211,30.03999900817871,0.0001461836581759,1994.0430908203125,12.960346221923828,12.456199645996094,6.791999816894531,2.3574438095092773,1.977762222290039,0.8066859841346741,0.8972713947296143,0.8422353863716125,2.8955109119415283,244.5933837890625,12.595569610595703,644.8400268554688,285.334228515625,2.455582618713379,1.2900034189224243,589.7406005859375,661.2748413085938,22.62,17.45
2025-01-27 13:17:18+01:00,6.0,842.5081176757812,45.058624267578125,3.336909770965576,3.622112512588501,2.955554485321045,3.973761558532715,4.299354076385498,279.8778800010681,274.58552994728086,279.7456697463989,332.4410766601562,324.532755279541,305.4893516540527,32.437747955322266,31.272857666015625,31.518749237060547,277.3903197288513,273.4923699736595,0.010070608139038,0.0089181289672851,481.50823974609375,480.8225708007813,22.933006286621094,23.224449157714844,389327.7406692505,1224609.2796325684,1220092.6780700684,1206542.8733825684,12.012938499450684,12.011717796325684,540771.4366912842,393920.8507537842,307.8169998168945,267.3495267868042,302.9987091064453,308.4905494689941,6.757499694824219,35.15999984741211,30.06999969482422,0.0001461327955457,2019.138916015625,12.879281044006348,12.605592727661133,6.791999816894531,2.0989022254943848,1.9792619943618768,0.8059173226356506,0.9089266061782836,0.8535261154174805,2.967723846435547,245.12600708007807,12.544919967651367,645.0076293945312,285.33599853515625,2.455044984817505,1.289983868598938,589.6770629882812,661.32421875,22.62,17.45
2025-01-27 13:17:20+01:00,6.0,842.9977416992188,45.0247802734375,3.3392326831817627,3.6219642162323,2.954786777496338,3.9687304496765137,4.297746896743774,279.8978799819946,274.5755299568176,279.7456697463989,332.4360774993896,324.532755279541,305.4893516540527,32.44274711608887,31.27447509765625,31.518749237060547,277.38031973838804,273.5023699790239,0.010070608139038,0.0089181289672851,481.50823974609375,480.8192138671875,22.933006286621094,23.10182762145996,388374.0663528442,1228515.5296325684,1219238.1858825684,1209350.4905700684,12.012938499450684,12.019042015075684,547363.2335662842,393249.4640350342,307.84023704528806,266.9570080280304,302.98870887756345,308.4855503082275,6.759999752044678,35.16999816894531,30.01999855041504,0.0001468957519531,2033.3331298828125,12.722148418426514,12.633786678314207,6.791999816894531,2.291535258293152,2.008993446826935,0.7996151447296143,0.9021961987018584,0.8543466329574585,2.964232444763184,245.63815307617188,12.53991985321045,645.0703430175781,285.3346862792969,2.455514669418335,1.2899417877197266,589.6088562011719,,22.62,17.45
