_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-27 13:17:22+01:00,6.0,843.4873657226562,44.99093627929688,3.341555595397949,3.621815919876098,2.954019069671631,3.963699340820313,4.296139717102051,279.9178799629211,274.56552996635435,279.7456697463989,332.431078338623,324.532755279541,305.4893516540527,32.44774627685547,31.276092529296875,31.518749237060547,277.3703197479248,273.5123699843884,0.010070608139038,0.0089181289672851,481.50823974609375,480.81585693359375,22.933006286621094,22.97920608520508,387420.392036438,1232421.7796325684,1218383.6936950684,1212158.1077575684,12.012938499450684,12.026366233825684,553955.0304412842,392578.0773162842,307.8634742736816,266.56448926925657,302.9787086486816,308.4805511474609,6.764999866485596,35.15999984741211,30.01999855041504,0.0001461836581759,2014.377685546875,12.56501579284668,12.661980628967283,6.791999816894531,2.484168291091919,2.038724899291992,0.7933129668235779,0.8954657912254333,0.8551671504974365,2.9607410430908203,246.1502990722656,12.534919738769531,645.133056640625,285.3333740234375,2.455984354019165,1.2898997068405151,589.5406494140625,661.3714599609375,22.62,17.45
2025-01-27 13:17:24+01:00,6.0,843.0491943359375,45.00094985961914,3.3488361835479736,3.603723764419556,2.9377975463867188,3.975309371948242,4.277879238128662,279.9178799629211,274.6455300092697,279.75566997528074,332.431078338623,324.5127548217773,305.4893516540527,32.44774627685547,31.26861572265625,31.50874900817871,277.3703197479248,273.5123699843884,0.0100226993560791,0.0089166297912597,481.5321044921875,480.8584899902344,22.956371307373047,23.47764205932617,394897.198677063,1233886.6233825684,1219360.2561950684,1218261.6233825684,12.008055686950684,12.014159202575684,551147.4132537842,399658.1554412842,308.2511161804199,267.53017416000364,302.9787086486816,308.4805511474609,6.769999980926514,35.15999984741211,30.03999900817871,0.0001463871086968,1981.8067626953125,12.215394973754885,12.337567329406738,6.791999816894531,2.786179304122925,1.9947553873062127,0.7844017744064331,0.8811507225036621,0.8529096841812134,2.9210081100463867,247.11993408203125,12.101764678955078,644.697265625,285.2767333984375,2.452927350997925,1.2896968126296997,589.5906982421875,660.6974487304688,22.62,17.45
2025-01-27 13:17:26+01:00,6.0,841.8052368164062,45.01742172241211,3.3554930686950684,3.6042890548706055,2.9419760704040527,3.980834245681762,4.275996685028076,280.0278800964355,274.67552998065946,279.7456697463989,332.431078338623,324.5027565002441,305.44935073852537,32.45774841308594,31.26422119140625,31.50874900817871,277.3703197479248,273.5323699951172,0.0100222473144531,0.0089159574508666,481.5426025390625,480.8742370605469,22.843360900878903,23.063371658325195,392684.6742630005,1227050.6858825684,1212402.2483825684,1217285.0608825684,12.025145530700684,12.061766624450684,544189.4054412842,399291.9445037842,308.175463104248,266.8888687133789,302.98870887756345,308.45055236816404,6.777499198913574,35.13999938964844,30.03999900817871,0.0001463362460666,1981.673095703125,12.866589546203612,12.704473495483398,6.791999816894531,2.3605265617370605,2.039946317672729,0.8045420050621033,0.9005282521247864,0.8481528759002686,2.912510395050049,245.61767578125,12.866801261901855,644.9071044921875,285.2782897949219,2.455181121826172,1.2895530462265017,589.6171875,661.2576293945312,22.62,17.45
2025-01-27 13:17:28+01:00,6.0,841.3694458007812,44.96177291870117,3.3409676551818848,3.586374044418335,2.92699670791626,3.988632917404175,4.265517711639404,280.0378798484802,274.6255300283432,279.75566997528074,332.4010757446289,324.5027565002441,305.46935119628904,32.437747955322266,31.26034545898437,31.518749237060547,277.3703197479248,273.5323699951172,0.0099764184951782,0.0089141206741333,481.5487976074219,480.875,22.867202758789062,23.353315353393555,393829.083442688,1241210.8421325684,1217529.2015075684,1206542.8733825684,12.008055686950684,12.042235374450684,555053.6632537842,406982.3741912842,308.2721313476562,267.21681489944456,302.98870887756345,308.45055236816404,6.784999847412109,35.15999984741211,30.03999900817871,0.0001455732896592,1999.6051025390625,12.433959007263184,11.975970268249512,6.791999816894531,2.6337709426879883,2.038724899291992,0.7905331254005432,0.8937762975692749,0.8440377116203308,2.9467601776123047,244.52511596679688,12.394100189208984,644.7056884765625,285.2205505371094,2.453219175338745,1.2895087003707886,589.5100708007812,660.9151000976562,22.62,17.45
2025-01-27 13:17:30+01:00,6.0,841.4341735839844,44.97220420837402,3.3287781476974487,3.588782906532288,2.9287054538726807,3.9628361463546753,4.264265775680542,280.0528799533844,274.6155299782753,279.75566997528074,332.3960765838623,324.48275604248045,305.46935119628904,32.44274711608887,31.25909423828125,31.51374912261963,277.38031973838804,273.5423699855804,0.009983018875122,0.0089183130264282,481.5540313720703,480.87060546875,22.85385131835937,23.29249763488769,396270.489692688,1234741.1155700684,1215698.1468200684,1202941.7991638184,12.019042015075684,12.016600608825684,554931.5929412842,406677.1984100342,308.1332897186279,267.1440354824066,302.98370876312254,308.4455513000488,6.784999847412109,35.15999984741211,30.01999855041504,0.0001465397135416,1986.4342041015625,12.463199615478516,12.314876556396484,6.791999816894531,2.644820094108581,2.044336676597595,0.7930497229099274,0.8903617262840271,0.8453931212425232,2.898493885993957,245.02359008789065,12.53319215774536,644.6846923828125,285.2214813232422,2.453193545341492,1.2895392179489136,589.5783386230469,,22.62,17.45
2025-01-27 13:17:32+01:00,6.0,841.4989013671875,44.98263549804688,3.3165886402130127,3.59119176864624,2.9304141998291016,3.937039375305176,4.26301383972168,280.0678800582885,274.6055299282074,279.75566997528074,332.3910774230957,324.4627555847168,305.46935119628904,32.44774627685547,31.257843017578125,31.50874900817871,277.3903197288513,273.5523699760437,0.0099896192550659,0.0089225053787231,481.5592651367188,480.8662109375,22.840499877929688,23.23167991638184,398711.895942688,1228271.3890075684,1213867.0921325684,1199340.7249450684,12.030028343200684,11.990965843200684,554809.5226287842,406372.0226287842,307.9944480895996,267.07125606536863,302.9787086486816,308.4405502319336,6.797499656677246,35.15999984741211,30.01000022888184,0.0001464888509114,2005.612060546875,12.492440223693848,12.653782844543455,6.791999816894531,2.655869245529175,2.0499484539031982,0.7955663204193115,0.8869471549987793,0.8467485308647156,2.8502275943756104,245.5220642089844,12.672284126281738,644.6636962890625,285.222412109375,2.4531679153442383,1.2895697355270386,589.6466064453125,660.9913330078125,22.62,17.45
2025-01-27 13:17:34+01:00,6.0,841.3961791992188,44.98046112060547,3.332442045211792,3.5843122005462646,2.925570249557495,3.9637396335601807,4.26332426071167,280.0178798675537,274.58552994728086,279.75566997528074,332.4010757446289,324.4427551269531,305.46935119628904,32.44774627685547,31.257843017578125,31.518749237060547,277.3603199958801,273.5523699760437,0.0099650697708129,0.0089209728240966,481.5316162109375,480.8240356445313,22.92156219482422,23.25542449951172,392379.4984817505,1227783.1077575684,1210204.9827575684,1205932.5218200684,12.017821311950684,12.034911155700684,545654.2491912842,397460.8898162842,307.7958740234375,267.421785736084,302.9987091064453,308.4405502319336,6.800000190734863,35.15999984741211,30.03999900817871,0.0001471500820583,2016.380126953125,12.825675964355469,12.421897888183594,6.791999816894531,2.415491104125977,1.9920092821121216,0.7957882285118103,0.8934240341186523,0.8481703400611877,2.916759490966797,246.47805786132807,12.706543922424316,644.7098999023438,285.2789306640625,2.4536397457122803,1.2897679805755615,589.8099975585938,660.93994140625,22.62,17.45
2025-01-27 13:17:36+01:00,6.0,841.8541870117188,45.00030517578125,3.325152635574341,3.614518880844116,2.952147483825684,3.9458746910095215,4.248465061187744,279.97787990570066,274.6055299282074,279.75566997528074,332.3910774230957,324.4127563476562,305.44935073852537,32.44774627685547,31.27117919921875,31.50874900817871,277.3703197479248,273.56236999630926,0.0099650697708129,0.0089209728240966,481.5392456054688,480.8302917480469,22.92156219482422,22.9603328704834,392379.4984817505,1234252.8343200684,1213500.8811950684,1205810.4515075684,12.012938499450684,12.003172874450684,554565.3820037842,404907.1788787842,308.01980056762693,266.71171560287473,302.98870887756345,308.4305519104004,6.802499771118164,35.13999938964844,30.0,0.0001464888509114,2001.8297119140625,12.71232795715332,12.83003044128418,6.791999816894531,2.5410447120666504,1.9337584972381592,0.8061562180519104,0.8976846933364868,0.848827600479126,3.010159492492676,246.9560546875,12.500444412231444,644.651123046875,285.2211608886719,2.455360174179077,1.2897549867630005,589.6455078125,661.3390502929688,22.62,17.45
2025-01-27 13:17:38+01:00,6.0,841.9619445800781,45.02176284790039,3.324754357337952,3.614121556282044,2.950978398323059,3.9486048221588135,4.271871566772461,280.00787987709043,274.6155299782753,279.765669965744,332.3910774230957,324.42275657653806,305.46935119628904,32.44274711608887,31.26791381835937,31.5037488937378,277.3703197479248,273.56236999630926,0.0100106616020202,0.008909779548645,481.5392456054688,480.8387298583984,22.910118103027344,23.038328170776367,391311.3832473755,1228332.4241638184,1210693.2640075684,1211486.7210388184,12.021483421325684,12.003783226013184,548400.8312225342,400329.5421600342,307.87185897827146,266.96123280525205,302.9987091064453,308.4305519104004,6.795000076293945,35.13999938964844,30.01999855041504,0.0001463871086968,2024.5673828125,12.906408786773682,12.5147123336792,6.791999816894531,2.412098526954651,1.9543853998184204,0.8008456230163574,0.8932562172412872,0.8505061864852905,2.985450267791748,246.41661071777344,12.779145240783691,644.772705078125,285.22203063964844,2.4552489519119263,1.289670169353485,589.7450866699219,,22.62,17.45
2025-01-27 13:17:40+01:00,6.0,842.0697021484375,45.04322052001953,3.3243560791015625,3.61372423171997,2.9498093128204346,3.9513349533081055,4.295278072357178,280.0378798484802,274.6255300283432,279.77566995620725,332.3910774230957,324.4327568054199,305.4893516540527,32.437747955322266,31.2646484375,31.498748779296875,277.3703197479248,273.56236999630926,0.0100562534332275,0.0088985862731933,481.5392456054688,480.84716796875,22.89867401123047,23.116323471069336,390243.2680130005,1222412.0140075684,1207885.6468200684,1217162.9905700684,12.030028343200684,12.004393577575684,542236.2804412842,395751.9054412842,307.723917388916,267.2107500076294,303.0087093353271,308.4305519104004,6.792499542236328,35.15999984741211,30.01000022888184,0.0001451663716634,2029.81787109375,13.100489616394045,12.19939422607422,6.791999816894531,2.283152341842652,1.9750123023986816,0.7955350279808044,0.8888277411460876,0.8521847724914551,2.9607410430908203,245.87716674804688,13.057846069335938,644.894287109375,285.222900390625,2.4551377296447754,1.2895853519439695,589.8446655273438,661.1473999023438,22.62,17.45
2025-01-27 13:17:42+01:00,6.0,841.0994873046875,45.0281982421875,3.3185808658599854,3.582338333129883,2.9260711669921875,3.942988157272339,4.256372451782227,280.04788007736204,274.6455300092697,279.77566995620725,332.371076965332,324.4127563476562,305.4893516540527,32.437747955322266,31.25927734375,31.498748779296875,277.3703197479248,273.5523699760437,0.0099592456817626,0.0089093713760375,481.56787109375,480.851318359375,22.93872833251953,23.11189842224121,391769.1469192505,1227172.7561950684,1211303.6155700684,1207397.3655700684,12.028807640075684,12.004393577575684,546752.8820037842,391479.4445037842,308.0787986755371,266.9863466262817,303.0087093353271,308.4305519104004,6.800000190734863,35.15999984741211,30.0,0.0001458276028103,1996.890869140625,13.186359405517578,12.582911491394045,7.070400238037109,2.3816728591918945,1.9422607421875,0.8090102076530457,0.9059171676635742,0.8437204957008362,3.00015926361084,244.51144409179688,12.498401641845703,644.9486694335938,285.2771911621094,2.4555110931396484,1.289711594581604,589.744873046875,661.134033203125,22.62,17.45
2025-01-27 13:17:44+01:00,6.0,842.7930908203125,45.06136322021485,3.316718101501465,3.5936312675476074,2.932042598724365,3.949027299880981,4.271509647369385,280.07787981033323,274.6455300092697,279.7656697273254,332.371076965332,324.40275421142576,305.4893516540527,32.437747955322266,31.26010131835937,31.518749237060547,277.60031976699827,273.5523699760437,0.009999436378479,0.0095266618728637,481.5321044921875,480.8167724609375,22.94492721557617,23.20754051208496,382461.2855911255,1231933.4983825684,1213500.8811950684,1207763.5765075684,12.022704124450684,12.014159202575684,552612.2570037842,390502.8820037842,308.1208251953125,267.3615702629089,302.9987091064453,308.45055236816404,6.800000190734863,35.119998931884766,30.0,0.0001473535325792,1961.1160888671875,12.293445587158203,12.540572166442873,7.070400238037109,2.6769068241119385,2.0329716205596924,0.8050514459609985,0.8810936212539673,0.8512268662452698,2.9040112495422363,244.3885498046875,12.740803718566896,644.6595458984375,285.27618408203125,2.453688621520996,1.2898942232131958,589.4534912109375,661.107421875,22.62,17.45
2025-01-27 13:17:46+01:00,6.0,843.08740234375,45.04257583618164,3.332829713821411,3.607087373733521,2.9430794715881348,3.95049786567688,4.275583267211914,280.07787981033323,274.67552998065946,279.77566995620725,332.34107818603513,324.40275421142576,305.46935119628904,32.44774627685547,31.262969970703125,31.50874900817871,277.8803199768066,273.5523699760437,0.0100311212539672,0.009683030128479,481.5750122070313,480.8091735839844,22.94778823852539,23.50679016113281,398025.2504348755,1216796.7796325684,1214233.3030700684,1211669.8265075684,12.005614280700684,12.016600608825684,562377.8820037842,406494.0929412842,308.0577835083008,267.083385848999,303.0287097930908,308.4405502319336,6.800000190734863,35.13999938964844,30.0,0.0001466923014322,2009.794677734375,12.649531364440918,12.83176326751709,7.070400238037109,2.403942108154297,1.935257077217102,0.7875123620033264,0.8935608863830566,0.8523036241531372,2.909506320953369,246.737548828125,12.506465911865234,644.4619140625,285.3337097167969,2.452186584472656,1.289909839630127,589.7330932617188,660.5999755859375,22.62,17.45
2025-01-27 13:17:48+01:00,6.0,841.4078369140625,44.98375701904297,3.3155672550201416,3.6248743534088135,2.961210489273072,3.9336256980896,4.300590991973877,280.0178798675537,274.6455300092697,279.7656697273254,332.35107650756834,324.40275421142576,305.46935119628904,32.44774627685547,31.262969970703125,31.52874755859375,278.0903200149536,273.56236999630926,0.0100837745666503,0.0096696071624755,481.54736328125,480.8413696289063,22.925853729248047,23.415895462036133,396728.253364563,1229614.1624450684,1215209.8655700684,1209716.7015075684,12.025145530700684,12.011717796325684,575561.4757537842,405639.6007537842,308.393782043457,267.0045413017273,303.0287097930908,308.4405502319336,6.799999713897705,35.119998931884766,30.0,0.0001461836581759,1976.333740234375,12.9736967086792,12.576860427856444,7.070400238037109,2.306675434112549,2.0032501220703125,0.8052564859390259,0.9073520302772522,0.8523486256599426,2.886760711669922,246.9697265625,12.390013694763184,644.810546875,285.3345947265625,2.4524288177490234,1.2898433208465576,589.5919799804688,660.6842651367188,22.62,17.45
2025-01-27 13:17:50+01:00,6.0,842.58544921875,45.0583438873291,3.316525459289551,3.6231878995895386,2.959534406661988,3.928333878517151,4.300411939620972,280.0528799533844,274.6455300092697,279.77066984176633,332.34607734680174,324.3827556610107,305.4793514251709,32.4527473449707,31.26959228515625,31.543747901916504,278.15531983375547,273.5673699915409,0.0100837745666503,0.0096696071624755,481.54736328125,480.8330993652344,22.925853729248047,23.45389175415039,398521.1491584778,1228210.3538513184,1216125.3929138184,1214050.1976013184,12.022093772888184,12.015379905700684,570800.7335662842,407226.5148162842,308.39169158935545,267.2402607440948,303.0287097930908,308.43555107116697,6.800000190734863,35.13999938964844,29.979999542236328,0.0001465397135416,1977.178955078125,12.69375467300415,12.49636459350586,7.070400238037109,2.410186290740967,2.02872097492218,0.8026500344276428,0.9054928719997406,0.8528018891811371,2.8782615661621094,246.7785186767578,12.225996494293211,644.642578125,285.3338928222656,2.4524288177490234,1.2898682951927185,589.5522155761719,,22.62,17.45
2025-01-27 13:17:52+01:00,6.0,843.7630615234375,45.132930755615234,3.31748366355896,3.621501445770264,2.957858324050904,3.923042058944702,4.300232887268066,280.08788003921507,274.6455300092697,279.77566995620725,332.34107818603513,324.3627571105957,305.4893516540527,32.45774841308594,31.27621459960937,31.55874824523925,278.2203196525573,273.5723699867725,0.0100837745666503,0.0096696071624755,481.54736328125,480.8248291015625,22.925853729248047,23.49188804626465,400314.0449523926,1226806.5452575684,1217040.9202575684,1218383.6936950684,12.019042015075684,12.019042015075684,566039.9913787842,408813.4288787842,308.3896011352539,267.4759801864624,303.0287097930908,308.4305519104004,6.797499656677246,35.119998931884766,29.979999542236328,0.0001469974941677,2018.38232421875,12.413812637329102,12.415868759155272,7.070400238037109,2.5136971473693848,2.054191827774048,0.8000435829162598,0.903633713722229,0.8532551527023315,2.869762420654297,246.5873107910156,12.061979293823242,644.474609375,285.33319091796875,2.4524288177490234,1.2898932695388794,589.512451171875,660.6422729492188,22.62,17.45
2025-01-27 13:17:54+01:00,6.0,844.5363159179688,45.03908920288086,3.327821016311645,3.5959606170654297,2.9363908767700195,3.942786455154419,4.260477066040039,280.09787979125974,274.6055299282074,279.7656697273254,332.34107818603513,324.3827537536621,305.4893516540527,32.45774841308594,31.272735595703125,31.538747787475582,278.3203200340271,273.5723699867725,0.0100061073303222,0.0096647262573242,481.556884765625,480.8050842285156,22.926807403564453,23.271533966064453,399169.659614563,1229858.3030700684,1217651.2718200684,1225097.5608825684,12.017821311950684,12.016600608825684,567626.9054412842,407714.7960662842,307.8169998168945,267.0045413017273,303.0287097930908,308.4405502319336,6.7925004959106445,35.13999938964844,30.0,0.0001466923014322,1965.6546630859373,12.615293502807615,12.686256408691406,7.070400238037109,2.4926066398620605,1.9947553873062127,0.79763263463974,0.8908719420433044,0.8454057574272156,2.899506092071533,244.279296875,12.751129150390623,644.6805419921875,285.3608703613281,2.4539895057678223,1.2899738550186155,589.489990234375,660.8408203125,22.62,17.45
