_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-27 13:19:56+01:00,6.0,851.5184326171875,45.11159133911133,3.605961561203003,3.848613739013672,3.1280288696289062,4.240921497344971,4.526301383972168,279.7478798866272,274.1555299997329,279.15567007064817,331.6910766601562,324.2027572631836,305.69935073852537,32.60774612426758,31.40609741210937,31.69874763488769,279.2903198242187,273.2423700034618,0.0107481517791748,0.009675778388977,481.3470764160156,480.4806518554688,23.22244644165039,23.75581359863281,417327.5947570801,1250976.4671325684,1232910.0608825684,1224120.9983825684,12.103270530700684,12.106932640075684,588989.2101287842,435668.8976287842,308.0956100463867,268.7372535705566,302.98870887756345,308.7605499267578,6.822500228881836,35.380001068115234,30.06999969482422,0.0001481165059407,1952.2613525390625,9.85202980041504,10.307652473449709,7.070400238037109,2.795013189315796,2.2131123542785645,0.7472507953643799,0.8856854438781738,0.9040795564651488,3.181166172027588,240.46896362304688,10.012239456176758,643.9907836914062,285.9469299316406,2.449284315109253,1.2918109893798828,587.5858154296875,,22.62,19.19
2025-01-27 13:19:58+01:00,6.0,848.6166381835938,45.04880905151367,3.605961561203003,3.848613739013672,3.1280288696289062,4.240921497344971,4.526301383972168,279.7478798866272,274.1555299997329,279.15567007064817,331.6910766601562,324.2027572631836,305.69935073852537,32.60774612426758,31.40609741210937,31.69874763488769,279.2903198242187,273.2423700034618,0.0107481517791748,0.009675778388977,481.3470764160156,480.4806518554688,23.22244644165039,23.75581359863281,417327.5947570801,1250976.4671325684,1232910.0608825684,1224120.9983825684,12.103270530700684,12.106932640075684,588989.2101287842,435668.8976287842,308.0956100463867,268.7372535705566,302.98870887756345,308.7605499267578,6.819999694824219,35.38999938964844,30.09000015258789,0.0001484725443522,1984.075927734375,9.85202980041504,10.0813627243042,7.070400238037109,2.795013189315796,2.2131123542785645,0.7472507953643799,0.8856854438781738,0.9040795564651488,3.181166172027588,241.95758056640625,10.012239456176758,643.9907836914062,285.9469299316406,2.449284315109253,1.2918109893798828,587.5858154296875,658.9095458984375,22.62,19.19
2025-01-27 13:20:00+01:00,6.0,850.66357421875,44.98907470703125,3.580307960510254,3.864586114883423,3.143190383911133,4.201777458190918,4.547971725463867,279.7678798675537,274.1455300092697,279.14566984176633,331.67107620239256,324.2527565002441,305.6793502807617,32.60774612426758,31.41259765625,31.678749084472656,279.31031980514524,273.27236998975275,0.0107951745986938,0.0096662616729736,481.3504333496094,480.480224609375,23.29540252685547,23.59984016418457,418472.0039367676,1234130.7640075684,1219604.3968200684,1229858.3030700684,12.117918968200684,12.127684593200684,593139.6007537842,425537.0616912842,308.4439529418945,269.0046366691589,302.9987091064453,308.7605499267578,6.842499732971191,35.38999938964844,30.06999969482422,0.0001487777370876,1983.5865478515625,9.909639358520508,10.077149391174316,7.070400238037109,2.907799243927002,2.198893547058105,0.7403468489646912,0.8924350142478943,0.9053468108177184,3.147427797317505,239.8953857421875,9.56828498840332,643.9098510742188,285.9178466796875,2.450265645980835,1.291756272315979,587.4844360351562,658.7766723632812,22.62,19.19
2025-01-27 13:20:02+01:00,6.0,849.299072265625,45.076454162597656,3.5790817737579346,3.8577780723571777,3.1377615928649902,4.209148406982422,4.536906719207764,279.6978796958923,274.2155299425125,279.14566984176633,331.6310752868652,324.2727569580078,305.69935073852537,32.597747802734375,31.40325927734375,31.68874931335449,279.3303197860717,273.2523699939251,0.0107795095443725,0.0096752567291259,481.38189697265625,480.5094604492188,23.244857788085938,23.729421615600582,419158.6494445801,1235107.3265075684,1216552.6390075684,1216430.5686950684,12.122801780700684,12.103270530700684,587280.2257537842,429809.5226287842,308.3099540710449,268.9116648674011,303.0087093353271,308.77055206298826,6.84499979019165,35.39999771118164,30.099998474121094,0.0001478113132052,1961.383056640625,9.90117073059082,10.291834831237791,7.070400238037109,2.744814872741699,2.198893547058105,0.7548795938491821,0.8897239565849304,0.903503715991974,3.0498924255371094,240.22314453125,10.301165580749512,643.939453125,285.86431884765625,2.449658155441284,1.2915847301483154,587.625732421875,658.8680419921875,22.62,19.19
2025-01-27 13:20:04+01:00,6.0,848.271240234375,45.007118225097656,3.5753984451293945,3.860565185546875,3.140813112258911,4.203616619110107,4.538888931274414,279.6578797340393,274.2155299425125,279.14566984176633,331.6110786437988,324.2527565002441,305.6793502807617,32.60774612426758,31.411834716796875,31.718748092651367,279.3403200149536,273.2823699951172,0.0107728071212768,0.009682897567749,481.3494567871094,480.5328063964844,23.22053909301757,23.47712135314941,415115.0703430176,1246581.9358825684,1225341.7015075684,1231201.0765075684,12.120360374450684,12.097167015075684,591430.6163787842,421386.6710662842,308.39796295166013,268.8768009185791,302.9987091064453,308.78055038452146,6.839999675750732,35.39999771118164,30.09000015258789,0.0001482182312011,2013.4432373046875,10.420002937316896,10.675772666931152,7.070400238037109,2.4795267581939697,2.152446746826172,0.75582355260849,0.9047640562057496,0.9055173397064208,3.11742901802063,239.11691284179688,10.002239227294922,644.1973266601562,285.86279296875,2.4515581130981445,1.291536569595337,587.5746459960938,659.1908569335938,22.62,19.19
2025-01-27 13:20:06+01:00,6.0,848.5204467773438,44.996660232543945,3.580877900123596,3.85186505317688,3.13303017616272,4.206913471221924,4.531029462814331,279.6978796958923,274.20552995204923,279.1356698513031,331.6110786437988,324.2427562713623,305.68935050964353,32.60774612426758,31.41929626464844,31.70874786376953,279.3353199005127,273.2673699945211,0.0107532124519348,0.0096837749481201,481.3315887451172,480.51438903808594,23.231983184814453,23.492758750915527,415839.8628234863,1239318.7522888184,1219970.6077575684,1223815.8226013184,12.126463890075684,12.123412132263184,587341.2609100342,421386.6710662842,308.3644660949707,268.71924819946287,302.9937089920044,308.78055038452146,6.827499866485596,35.38999938964844,30.099998474121094,0.0001484725443522,2026.8365478515625,10.210989952087402,10.504173278808594,7.070400238037109,2.5346434116363525,2.1418843269348145,0.7512457072734833,0.8963196873664856,0.9035817086696624,3.1168808937072754,239.8134307861328,9.976274967193604,644.0833740234375,285.8914337158203,2.451625943183899,1.2915745973587036,587.5535888671875,,22.62,19.19
2025-01-27 13:20:08+01:00,6.0,848.7696533203125,44.98620223999024,3.586357355117798,3.8431649208068848,3.1252472400665283,4.21021032333374,4.523169994354248,279.73787965774534,274.195529961586,279.1256698608398,331.6110786437988,324.23275604248045,305.69935073852537,32.60774612426758,31.4267578125,31.69874763488769,279.3303197860717,273.2523699939251,0.0107336177825927,0.0096846523284912,481.313720703125,480.4959716796875,23.243427276611328,23.50839614868164,416564.6553039551,1232055.5686950684,1214599.5140075684,1216430.5686950684,12.132567405700684,12.149657249450684,583251.9054412842,421386.6710662842,308.3309692382812,268.56169548034666,302.98870887756345,308.78055038452146,6.837499618530273,35.38999938964844,30.06999969482422,0.0001484725443522,1995.6893310546875,10.00197696685791,10.332573890686035,7.070400238037109,2.589760065078736,2.131321907043457,0.7466678619384766,0.8878753185272217,0.901646077632904,3.116332769393921,240.50994873046875,9.950310707092283,643.9694213867188,285.9200744628906,2.4516937732696533,1.2916126251220703,587.5325317382812,659.0413208007812,22.62,19.19
2025-01-27 13:20:10+01:00,6.0,850.5186767578125,45.0302619934082,3.571466445922852,3.864119291305542,3.144351005554199,4.206151962280273,4.550811767578125,279.73787965774534,274.22552993297575,279.1256698608398,331.60107650756834,324.23275604248045,305.6793502807617,32.61774826049805,31.4267578125,31.69874763488769,279.3303197860717,273.27236998975275,0.0107796506881713,0.009656005859375,481.3122863769531,480.5251770019531,23.243427276611328,23.57026672363281,417022.4189758301,1245849.5140075684,1215942.2874450684,1209472.5608825684,12.120360374450684,12.122801780700684,575927.6866912842,417236.2804412842,308.2763313293457,269.30498495101926,302.9987091064453,308.7405494689941,6.827500343322754,35.40999984741211,30.09000015258789,0.0001502019246419,1976.645263671875,10.481767654418944,10.355870246887209,7.070400238037109,2.427983045578003,2.1593387126922607,0.757386326789856,0.9096457362174988,0.9072797298431396,3.134300708770752,241.807373046875,10.175897598266602,643.82177734375,285.86328125,2.449403762817383,1.2915523052215576,587.3548583984375,658.9872436523438,22.62,19.19
2025-01-27 13:20:12+01:00,6.0,850.2685546875,45.063873291015625,3.5863585472106934,3.859496116638184,3.138526439666748,4.216716766357422,4.537862300872803,279.6478799819946,274.26553001403806,279.11567010879514,331.58107604980466,324.1927551269531,305.659349822998,32.62774658203125,31.425079345703125,31.718748092651367,279.3203200340271,273.2423700034618,0.0107796506881713,0.009656005859375,481.3122863769531,480.5408935546875,23.243427276611328,23.69286346435547,409621.9062805176,1233154.2015075684,1215820.2171325684,1227538.9671325684,12.120360374450684,12.116698265075684,582885.6945037842,429565.3820037842,307.76630249023435,269.0278796195984,303.0087093353271,308.7405494689941,6.8125,35.39999771118164,30.09000015258789,0.0001490829128689,1991.9517822265625,9.94732666015625,9.82627296447754,7.070400238037109,2.802468061447144,2.1704509258270264,0.7471272945404053,0.890431821346283,0.9061103463172911,3.04032039642334,241.12451171875,10.04147720336914,643.8430786132812,285.8622741699219,2.449624538421631,1.2915198802947998,587.6376953125,658.8209838867188,22.62,19.19
2025-01-27 13:20:14+01:00,6.0,850.28759765625,45.12044525146485,3.5687615871429443,3.862888813018799,3.142955780029297,4.176025390625,4.543936252593994,279.58788003921507,274.3055299758911,279.1256698608398,331.5510772705078,324.2027572631836,305.69935073852537,32.62774658203125,31.4234619140625,31.718748092651367,279.31031980514524,273.2523699939251,0.0107930736541748,0.0096796979904174,481.332763671875,480.505859375,23.25630187988281,23.770557403564453,409164.1426086426,1237670.8030700684,1229736.2327575684,1223022.3655700684,12.117918968200684,12.127684593200684,581664.9913787842,412353.4679412842,308.0956100463867,269.4599889755249,303.0087093353271,308.7605499267578,6.817500114440918,35.43000030517578,30.11999893188477,0.0001486760118272,1973.930908203125,9.970423698425291,10.221135139465332,7.070400238037109,2.810832023620605,2.1535630226135254,0.7505874037742615,0.893014132976532,0.9060632586479188,3.016094207763672,240.3050842285156,10.48375129699707,643.7669677734375,285.862548828125,2.4495179653167725,1.2915922403335571,587.4921264648438,658.8486328125,22.62,19.19
2025-01-27 13:20:16+01:00,6.0,849.1896057128906,45.05188751220703,3.5651111602783203,3.852086424827576,3.1358511447906494,4.18503737449646,4.533755779266357,279.58788003921507,274.3055299758911,279.1206699848175,331.5510772705078,324.19275703430174,305.69935073852537,32.62774658203125,31.426025390625,31.718748092651367,279.31031980514524,273.24736999869344,0.0107607350349426,0.0096702589988708,481.3301544189453,480.51686096191406,23.25439453125,23.64788627624512,412330.3413391113,1241882.2288513184,1224914.4554138184,1221862.6976013184,12.115477561950684,12.134398460388184,580322.2179412842,416686.9640350342,308.24469604492185,269.37094738483427,303.01870956420896,308.75054969787595,6.8274993896484375,35.39999771118164,30.09000015258789,0.0001491337754991,2037.9161376953125,10.267056941986084,10.308486938476562,7.070400238037109,2.586771011352539,2.14011549949646,0.759332925081253,0.9006816744804382,0.9018487930297852,3.077306032180786,239.96365356445312,10.144333362579346,643.9254150390625,285.8628234863281,2.450347423553467,1.2915695309638977,587.4278259277344,,22.62,19.19
2025-01-27 13:20:18+01:00,6.0,848.0916137695312,44.98332977294922,3.5614607334136963,3.841284036636353,3.128746509552002,4.19404935836792,4.523575305938721,279.58788003921507,274.3055299758911,279.11567010879514,331.5510772705078,324.1827568054199,305.69935073852537,32.62774658203125,31.4285888671875,31.718748092651367,279.31031980514524,273.2423700034618,0.0107283964157104,0.0096608200073242,481.3275451660156,480.5278625488281,23.252487182617188,23.52521514892578,415496.5400695801,1246093.6546325684,1220092.6780700684,1220703.0296325684,12.113036155700684,12.141112327575684,578979.4445037842,421020.4601287842,308.393782043457,269.28190579414365,303.0287097930908,308.7405494689941,6.845000267028809,35.39999771118164,30.099998474121094,0.0001493372429741,1963.3408203125,10.563690185546877,10.395838737487791,7.070400238037109,2.3627099990844727,2.1266679763793945,0.7680784463882446,0.9083492159843444,0.8976343274116516,3.1385178565979004,239.62222290039065,9.80491542816162,644.0838623046875,285.86309814453125,2.451176881790161,1.2915468215942385,587.363525390625,658.9518432617188,22.62,19.19
2025-01-27 13:20:20+01:00,6.0,852.572021484375,45.0299186706543,3.5465855598449707,3.847036838531494,3.128509998321533,4.174227237701416,4.5278496742248535,279.73787965774534,274.33552994728086,279.11567010879514,331.5310768127441,324.1927551269531,305.659349822998,32.63774871826172,31.43930053710937,31.728748321533203,279.3403200149536,273.2523699939251,0.0107515687942504,0.0096584749221801,481.2879638671875,480.4653930664063,23.20575714111328,23.50776672363281,415496.5400695801,1242431.5452575684,1221069.2405700684,1224853.4202575684,12.127684593200684,12.126463890075684,588745.0695037842,429199.1710662842,308.3561538696289,269.14920082092283,303.0087093353271,308.7405494689941,6.847499847412109,35.40999984741211,30.099998474121094,0.0001487777370876,2012.5087890625,9.615280151367188,9.618202209472656,7.070400238037109,2.8860528469085693,2.0944161415100098,0.742597222328186,0.8789753913879395,0.9036433696746826,3.0272202491760254,240.23681640625,9.592660903930664,643.9744873046875,285.9210205078125,2.450745820999145,1.2917869091033936,587.5659790039062,658.9368896484375,22.62,19.19
2025-01-27 13:20:22+01:00,6.0,849.0977783203125,44.988372802734375,3.5548911094665527,3.861082077026367,3.144895553588867,4.175795078277588,4.542442798614502,279.84787979125974,274.3755299091339,279.11567010879514,331.51107635498045,324.14275588989256,305.6793502807617,32.61774826049805,31.4443359375,31.718748092651367,279.3203200340271,273.27236998975275,0.0107889995574951,0.0096921415328979,481.2765197753906,480.5386352539063,23.30636978149414,23.47931671142578,417785.3584289551,1247436.4280700684,1225952.0530700684,1226928.6155700684,12.113036155700684,12.122801780700684,578735.3038787842,426025.3429412842,308.31836166381834,268.88261165618894,303.0087093353271,308.7405494689941,6.859999656677246,35.43000030517578,30.06999969482422,0.0001487777370876,2027.548583984375,10.18951416015625,9.713001251220703,7.070400238037109,2.3911356925964355,2.177331686019897,0.7597158551216125,0.9020197987556458,0.9011184573173524,2.932668447494507,240.86502075195312,10.021476745605469,643.7376098632812,285.865478515625,2.45094633102417,1.2915245294570925,587.2976684570312,658.9754638671875,22.62,19.19
2025-01-27 13:20:24+01:00,6.0,849.2355346679688,44.9771842956543,3.568904161453247,3.863309860229492,3.1458520889282227,4.19667387008667,4.542865753173828,279.79788007736204,274.3955300092697,279.09567012786863,331.4810775756836,324.14275588989256,305.6793502807617,32.63774871826172,31.4443359375,31.728748321533203,279.3303197860717,273.2323699980974,0.0107889995574951,0.0096921415328979,481.2507629394531,480.4842529296875,23.30636978149414,23.713956832885746,418395.7099914551,1243408.1077575684,1224731.3499450684,1217040.9202575684,12.114256858825684,12.111815452575684,584960.8898162842,426879.8351287842,308.43141021728513,269.36832251548765,303.04870834350584,308.7405494689941,6.859999656677246,35.43000030517578,30.06999969482422,0.000148879462348,2001.25146484375,10.420866012573242,9.853875160217283,7.070400238037109,2.6317081451416016,2.216866970062256,0.7644435167312622,0.9081215262413024,0.9018205404281616,3.121166706085205,240.53726196289065,9.97377872467041,643.7205200195312,285.9197692871094,2.4489517211914062,1.2917479276657104,587.6611938476562,658.5991821289062,22.62,19.19
2025-01-27 13:20:26+01:00,6.0,849.6724853515625,45.01157188415527,3.560170412063598,3.8485496044158936,3.132214665412903,4.188812494277954,4.528109073638916,279.77787985801695,274.3955300092697,279.10067000389097,331.47107734680174,324.1527561187744,305.6943515777588,32.65274810791016,31.4493408203125,31.73374843597412,279.3303197860717,273.2373700007796,0.0107469992637634,0.0096737823486328,481.2507629394531,480.5015411376953,23.31757545471192,23.725388526916504,416907.9780578613,1243163.9671325684,1224548.2444763184,1215881.2522888184,12.113646507263184,12.114256858825684,580688.4288787842,424072.2179412842,308.46485748291013,269.1341829538345,303.04870834350584,308.75054969787595,6.859999656677246,35.40999984741211,30.06999969482422,0.0001493372429741,2009.438720703125,10.3139066696167,10.055763721466064,7.070400238037109,2.525891900062561,2.163103222846985,0.7582078576087952,0.9017594456672668,0.9007190465927124,3.0636303424835205,240.25729370117188,10.13618803024292,643.9002685546875,285.91864013671875,2.4490413665771484,1.29171222448349,587.4218139648438,,22.62,19.19
2025-01-27 13:20:28+01:00,6.0,850.1094360351562,45.04595947265625,3.55143666267395,3.833789348602295,3.118577241897583,4.180951118469238,4.513352394104004,279.75787963867185,274.3955300092697,279.1056698799133,331.4610771179199,324.1627563476562,305.70935287475584,32.667747497558594,31.454345703125,31.73874855041504,279.3303197860717,273.2423700034618,0.0107049989700317,0.0096554231643676,481.2507629394531,480.5188293457031,23.328781127929688,23.736820220947266,415420.2461242676,1242919.8265075684,1224365.1390075684,1214721.5843200684,12.113036155700684,12.116698265075684,576415.9679412842,421264.6007537842,308.49830474853513,268.9000433921814,303.04870834350584,308.7605499267578,6.852499961853027,35.39999771118164,30.06999969482422,0.0001486760118272,1985.27734375,10.206947326660156,10.257652282714844,7.070400238037109,2.4200756549835205,2.109339475631714,0.7519721984863281,0.8953973650932312,0.8996175527572632,3.006093978881836,239.97732543945312,10.29859733581543,644.0800170898438,285.9175109863281,2.44913101196289,1.2916765213012695,587.1824340820312,658.568115234375,22.62,19.19
2025-01-27 13:20:30+01:00,6.0,850.0755004882812,45.03065872192383,3.564028739929199,3.8330812454223633,3.1187903881073,4.178402423858643,4.506716251373291,279.73787965774534,274.3955300092697,279.09567012786863,331.4610771179199,324.14275588989256,305.69935073852537,32.667747497558594,31.45159912109375,31.73874855041504,279.3403200149536,273.2323699980974,0.0107023248672485,0.0096546030044555,481.2660217285156,480.5013122558594,23.21958541870117,23.756488800048828,415038.7763977051,1241332.9124450684,1220825.0999450684,1221191.3108825684,12.113036155700684,12.126463890075684,580932.5695037842,422363.2335662842,308.2301010131836,269.0972727775573,303.04870834350584,308.77055206298826,6.852499961853027,35.38999938964844,30.09000015258789,0.0001487777370876,1984.0760498046875,10.263470649719238,9.704273223876951,7.070400238037109,2.3163485527038574,2.1562273502349854,0.7610911726951599,0.8956786394119263,0.8993799686431885,2.952275276184082,239.71783447265625,9.691514015197754,644.0760498046875,285.9219970703125,2.451669454574585,1.2917683124542236,587.6199951171875,659.0137939453125,22.62,19.19
2025-01-27 13:20:32+01:00,6.0,849.68212890625,45.01094818115234,3.562677383422852,3.844995260238648,3.1296448707580566,4.187092781066895,4.518891334533691,279.8078798294067,274.3755299091339,279.1056698799133,331.4410766601562,324.1227554321289,305.70935287475584,32.62774658203125,31.463134765625,31.73874855041504,279.3303197860717,273.2523699939251,0.0107437858581542,0.0096559114456176,481.2421875,480.47076416015625,23.33974838256836,23.52496910095215,424194.0498352051,1234252.8343200684,1219360.2561950684,1221557.5218200684,12.141112327575684,12.109374046325684,578979.4445037842,436645.4601287842,308.60282745361326,268.84774723052976,303.03871002197263,308.78055038452146,6.84499979019165,35.43000030517578,30.06999969482422,0.0001493372429741,1991.86279296875,10.087682723999023,10.041362762451172,7.070400238037109,2.4847559928894043,2.187333822250366,0.751818060874939,0.8927444815635681,0.8998340368270874,3.031444549560547,240.37338256835932,10.083600997924805,643.7806396484375,285.9744567871094,2.449820280075073,1.2918869256973269,587.282958984375,658.7783813476562,22.62,19.19
2025-01-27 13:20:34+01:00,6.0,850.2037963867188,45.0338134765625,3.5710277557373047,3.849074602127075,3.133873462677002,4.201961517333984,4.529134273529053,279.79788007736204,274.3955300092697,279.11567010879514,331.4110778808593,324.1327575683593,305.70935287475584,32.65774917602539,31.4532470703125,31.768749237060547,279.3403200149536,273.2523699939251,0.0107563457489013,0.0096818332672119,481.2626953125,480.4653625488281,23.30255508422852,23.86780166625977,419997.8828430176,1231567.2874450684,1221923.7327575684,1222412.0140075684,12.131346702575684,12.132567405700684,589843.7023162842,428222.6085662842,308.2763313293457,269.2415172100067,303.07870903015134,308.7605499267578,6.849999904632568,35.40999984741211,30.06999969482422,0.0001494898308648,1989.5489501953125,10.19370460510254,9.973533630371094,7.070400238037109,2.561366558074951,2.169990062713623,0.7617651224136353,0.8980738520622253,0.8982017636299133,3.0636701583862305,241.41131591796875,10.22886848449707,643.4793701171875,285.9748229980469,2.4477133750915527,1.2918980121612549,587.4908447265625,658.3131103515625,22.62,19.19
2025-01-27 13:20:36+01:00,6.0,850.6651611328125,45.05618858337402,3.569286108016968,3.845435619354248,3.1325331926345825,4.197205543518066,4.521937608718872,279.8228799343109,274.3855299592018,279.1106699943542,331.4110778808593,324.1227573394775,305.71435203552244,32.66274833679199,31.45709228515625,31.75874900817871,279.3403200149536,273.2623699918389,0.0107479939460754,0.0096785192489624,481.2588806152344,480.4597473144531,23.233890533447266,23.80527973175049,416679.0962219238,1238037.0140075684,1223876.8577575684,1224120.9983825684,12.136229515075684,12.126463890075684,585632.2765350342,428161.5734100342,308.3705944061279,269.08240177631376,303.07870903015134,308.78055038452146,6.852499961853027,35.43000030517578,30.06999969482422,0.0001497950236002,1993.864990234375,10.292689323425291,10.103960514068604,7.070400238037109,2.488617062568665,2.174753189086914,0.7671209573745728,0.9006897509098053,0.8953027129173279,3.1037418842315674,240.66017150878903,10.312902450561523,643.6383972167969,285.97528076171875,2.4487849473953247,1.2919124364852903,587.4770812988281,,22.62,19.19
2025-01-27 13:20:38+01:00,6.0,851.1265258789062,45.07856369018555,3.567544460296631,3.841796636581421,3.131192922592163,4.192449569702148,4.514740943908691,279.84787979125974,274.3755299091339,279.1056698799133,331.4110778808593,324.1127571105957,305.71935119628904,32.667747497558594,31.4609375,31.748748779296875,279.3403200149536,273.27236998975275,0.0107396421432495,0.0096752052307128,481.2550659179688,480.4541320800781,23.165225982666016,23.74275779724121,413360.3096008301,1244506.7405700684,1225829.9827575684,1225829.9827575684,12.141112327575684,12.120360374450684,581420.8507537842,428100.5382537842,308.46485748291013,268.9232863426208,303.07870903015134,308.80055084228513,6.852499961853027,35.40999984741211,30.06999969482422,0.00014974416097,1974.1978759765625,10.391674041748049,10.234387397766112,7.070400238037109,2.415867567062378,2.179516315460205,0.7724767923355103,0.9033056497573853,0.8924036622047424,3.1438136100769043,239.90902709960932,10.396936416625977,643.7974243164062,285.9757385253906,2.4498565196990967,1.2919268608093262,587.4633178710938,658.5411987304688,22.62,19.19
2025-01-27 13:20:40+01:00,6.0,851.650146484375,45.07904815673828,3.574474573135376,3.8348116874694815,3.120119094848633,4.211423873901367,4.506669998168945,279.82787981033323,274.3255299568176,279.09567012786863,331.3910774230957,324.1327575683593,305.71935119628904,32.667747497558594,31.4609375,31.748748779296875,279.3403200149536,273.2923700004816,0.0107121315002441,0.0096702337265014,481.2889099121094,480.428955078125,23.261070251464844,23.431535720825195,419006.0615539551,1240722.5608825684,1226074.1233825684,1228637.5999450684,12.138670921325684,12.120360374450684,582031.2023162842,423461.8663787842,308.3267654418945,268.74310579299924,303.0587085723877,308.77055206298826,6.859999656677246,35.40999984741211,30.09000015258789,0.0001492863803439,2025.2347412109373,10.085065841674805,10.18370532989502,7.070400238037109,2.568153381347656,2.149989604949951,0.7630144357681274,0.8956807255744934,0.8983760476112366,3.0341153144836426,239.7041931152344,9.681514739990234,643.9918823242188,286.0041809082031,2.451683282852173,1.292028784751892,587.5667724609375,658.8087158203125,22.62,19.19
2025-01-27 13:20:42+01:00,6.0,851.2172546386719,45.03755569458008,3.5757877826690674,3.838753938674927,3.1230876445770264,4.207441806793213,4.511115789413452,279.772879743576,274.29552998542783,279.0856701374054,331.37607803344724,324.10775604248045,305.71935119628904,32.67274856567383,31.455001831054688,31.75874900817871,279.3403200149536,273.2823699951172,0.010731789112091,0.0096824674606323,481.262924194336,480.4037628173828,23.291826248168945,23.44680404663086,419273.0903625488,1235473.5374450684,1224975.4905700684,1225707.9124450684,12.144774436950684,12.100218772888184,581970.1671600342,424438.4288787842,308.42089691162107,268.7489406108856,303.0737089157104,308.77555122375486,6.855000019073486,35.43000030517578,30.06999969482422,0.0001490829128689,1998.8486328125,9.807965755462646,9.997867584228516,7.070400238037109,2.858286499977112,2.166078567504883,0.757524698972702,0.8862567245960236,0.8964599072933197,3.027003526687622,240.2436370849609,9.770718574523926,643.9329528808594,286.0192565917969,2.4511845111846924,1.2921085357666016,587.6264038085938,,22.62,19.19
2025-01-27 13:20:44+01:00,6.0,850.7843627929688,44.99606323242188,3.577100992202759,3.842696189880371,3.12605619430542,4.203459739685059,4.515561580657959,279.7178796768188,274.26553001403806,279.0756701469421,331.3610786437988,324.08275451660154,305.71935119628904,32.67774963378906,31.44906616210937,31.768749237060547,279.3403200149536,273.27236998975275,0.0107514467239379,0.0096947011947631,481.2369384765625,480.3785705566406,23.322582244873047,23.462072372436523,419540.1191711426,1230224.5140075684,1223876.8577575684,1222778.2249450684,12.150877952575684,12.080077171325684,581909.1320037842,425414.9913787842,308.51502838134763,268.75477542877195,303.0887092590332,308.78055038452146,6.854999542236328,35.39999771118164,30.06999969482422,0.0001493881056043,1977.3125,9.530865669250488,9.812029838562012,7.070400238037109,3.1484196186065674,2.1821675300598145,0.7520349621772766,0.8768327236175537,0.8945437669754028,3.0198917388916016,240.7830810546875,9.859922409057615,643.8740234375,286.0343322753906,2.450685739517212,1.292188286781311,587.68603515625,658.6900024414062,22.62,19.19
2025-01-27 13:20:46+01:00,6.0,850.922119140625,45.00714874267578,3.558523416519165,3.843136548995972,3.1333670616149902,4.18923807144165,4.524296283721924,279.68787994384763,274.235529923439,279.11567010879514,331.34107818603513,324.07275619506834,305.7393516540527,32.67774963378906,31.471405029296875,31.768749237060547,279.35031976699827,273.2923700004816,0.0107514467239379,0.0096716632843017,481.2083129882813,480.4163513183594,23.322582244873047,23.926403045654297,417480.1826477051,1250976.4671325684,1230468.6546325684,1221191.3108825684,12.136229515075684,12.131346702575684,585815.3820037842,422241.1632537842,308.0409225463867,269.06265392303465,303.098709487915,308.7605499267578,6.859999656677246,35.39999771118164,30.06999969482422,0.0001499476114908,1985.0103759765625,10.187895774841309,10.147257804870604,7.070400238037109,2.57815170288086,2.139991283416748,0.769879162311554,0.8979811072349548,0.8929405808448792,3.001006364822388,239.59490966796875,10.231437683105469,643.2335205078125,286.0018310546875,2.4464471340179443,1.2919573783874512,587.298095703125,658.0403442382812,22.62,19.19
2025-01-27 13:20:48+01:00,6.0,852.2346801757812,45.05313873291016,3.574474573135376,3.837674379348755,3.128702640533448,4.19807243347168,4.507189750671387,279.7778800964355,274.2155299425125,279.11567010879514,331.32107772827146,324.07275619506834,305.72934951782224,32.67774963378906,31.48297119140625,31.788747787475582,279.35031976699827,273.31236999630926,0.0107361412048339,0.0096716632843017,481.2083129882813,480.4500732421875,23.41318130493164,23.571578979492188,414352.1308898926,1242553.6155700684,1228149.3186950684,1213745.0218200684,12.147215843200684,12.142333030700684,584350.5382537842,421142.5304412842,308.2679275512695,268.7255496025085,303.0887092590332,308.78055038452146,6.862499713897705,35.39999771118164,30.09000015258789,0.0001493372429741,1957.77880859375,10.30587100982666,10.385838508605955,7.070400238037109,2.391662359237671,2.1526474952697754,0.7690067291259766,0.8993704915046692,0.8910053372383118,3.1333131790161133,238.87109375,10.709989547729492,643.7686157226562,285.975830078125,2.4501261711120605,1.2919296026229858,587.5517578125,658.5220336914062,22.62,19.19
2025-01-27 13:20:50+01:00,6.0,847.5189208984375,44.95562744140625,3.5510618686676025,3.851531028747559,3.1358938217163086,4.173539161682129,4.526678562164307,279.8078798294067,274.1555299997329,279.1056698799133,331.32107772827146,324.032755279541,305.72934951782224,32.687747955322266,31.488677978515625,31.77874755859375,279.35031976699827,273.31236999630926,0.0107624311447143,0.0096584463119506,481.2026062011719,480.4226684570313,23.256778717041016,23.58547782897949,422439.2890930176,1249023.3421325684,1230712.7952575684,1228637.5999450684,12.131346702575684,12.111815452575684,582153.2726287842,422363.2335662842,308.40214385986326,268.9116648674011,303.07870903015134,308.78055038452146,6.867499351501465,35.39999771118164,30.09000015258789,0.0001494898308648,2006.7689208984373,10.119853973388672,10.471768379211426,7.070400238037109,2.468959331512451,2.2090275287628174,0.7506932020187378,0.8959247469902039,0.9001893401145935,3.1038146018981934,239.73150634765625,10.51641845703125,643.8450317382812,285.9768981933594,2.4496586322784424,1.2919862270355225,587.7391357421875,658.4645385742188,22.62,19.19
2025-01-27 13:20:52+01:00,6.0,848.1224670410156,44.947702407836914,3.5529764890670776,3.837326049804688,3.123492360115052,4.1800925731658936,4.509984493255615,279.83287992477415,274.1505300045013,279.1056698799133,331.32107772827146,324.01775588989256,305.7343505859375,32.6977481842041,31.489990234375,31.77874755859375,279.345319890976,273.31236999630926,0.0107266182899475,0.0096646609306335,481.2006988525391,480.4307556152344,23.26679229736328,23.66308116912841,421447.4678039551,1246887.1116638184,1231628.3226013184,1226928.6155700684,12.136839866638184,12.133177757263184,584716.7491912842,425659.1320037842,308.44813385009763,268.9290970802307,303.08370914459226,308.77555122375486,6.885000228881836,35.43000030517578,30.09000015258789,0.0001487268744574,2024.6119384765625,10.247846126556396,10.055718421936035,7.070400238037109,2.503867626190185,2.1645091772079468,0.7536721527576447,0.8875913023948669,0.8947619497776031,3.068742036819458,240.70797729492188,10.110424518585203,643.7288818359375,285.9906311035156,2.4495582580566406,1.2920116782188416,587.7024841308594,,22.62,19.19
2025-01-27 13:20:54+01:00,6.0,848.7260131835938,44.93977737426758,3.5548911094665527,3.823121070861816,3.111090898513794,4.186645984649658,4.493290424346924,279.8578800201416,274.1455300092697,279.1056698799133,331.32107772827146,324.0027565002441,305.7393516540527,32.70774841308594,31.49130249023437,31.77874755859375,279.3403200149536,273.31236999630926,0.0106908054351806,0.0096708755493164,481.1987915039063,480.4388427734375,23.276805877685547,23.740684509277344,420455.6465148926,1244750.8811950684,1232543.8499450684,1225219.6311950684,12.142333030700684,12.154540061950684,587280.2257537842,428955.0304412842,308.494123840332,268.9465292930603,303.0887092590332,308.77055206298826,6.88499927520752,35.40999984741211,30.099998474121094,0.0001492863803439,1987.235107421875,10.37583827972412,9.639668464660645,7.070400238037109,2.53877592086792,2.119990825653076,0.7566511034965515,0.87925785779953,0.8893345594406128,3.0336694717407227,241.6844482421875,9.70443058013916,643.6127319335938,286.0043640136719,2.449457883834839,1.2920371294021606,587.6658325195312,658.518798828125,22.62,19.19
2025-01-27 13:20:56+01:00,6.0,849.823974609375,45.02784729003906,3.587012767791748,3.8295743465423584,3.1214494705200195,4.223330497741699,4.508921146392822,279.9078797340393,274.06552996635435,279.09567012786863,331.32107772827146,324.0127548217773,305.72934951782224,32.70774841308594,31.497772216796875,31.788747787475582,279.35031976699827,273.30236999094484,0.0107064628601074,0.0096607999801635,481.2044982910156,480.4154357910156,23.302078247070312,23.50205039978028,416412.0674133301,1236694.2405700684,1218749.9046325684,1226318.2640075684,12.122801780700684,12.132567405700684,580810.4991912842,424072.2179412842,308.20068206787107,268.9872044563293,303.0887092590332,308.78055038452146,6.897500038146973,35.40999984741211,30.09000015258789,0.000149540693495,2067.016357421875,10.428390502929688,9.77174949645996,7.070400238037109,2.217288017272949,2.190598964691162,0.7655079364776611,0.9032224416732788,0.8923608660697937,3.0178918838500977,240.04559326171875,10.085222244262695,643.6890258789062,286.03192138671875,2.450052499771118,1.2921122312545776,587.4959716796875,658.5006103515625,22.62,19.19
2025-01-27 13:20:58+01:00,6.0,849.9586791992188,45.036651611328125,3.596033811569214,3.854966163635254,3.1411590576171875,4.234248161315918,4.539134979248047,279.9278797149658,274.01553001403806,279.11567010879514,331.2710784912109,323.98275604248045,305.7393516540527,32.70774841308594,31.512725830078125,31.788747787475582,279.35031976699827,273.30236999094484,0.0107855396270751,0.009670916557312,481.1535034179688,480.4069213867188,23.293495178222656,23.474422454833984,417632.7705383301,1238403.2249450684,1219848.5374450684,1225097.5608825684,12.137450218200684,12.075194358825684,586791.9445037842,425048.7804412842,308.175463104248,268.8593687057495,303.0587085723877,308.78055038452146,6.887499809265137,35.40999984741211,30.09000015258789,0.0001491846550835,1965.65478515625,9.714272499084473,10.48515796661377,7.070400238037109,2.861105442047119,2.118891716003418,0.7600420713424683,0.8957064151763916,0.8977729082107544,3.001006364822388,239.81344604492188,10.11265468597412,643.2567138671875,286.0021057128906,2.447288751602173,1.2919657230377195,587.334228515625,658.0635375976562,22.62,19.19
2025-01-27 13:21:00+01:00,6.0,849.0046691894531,44.98265647888184,3.5793555974960327,3.8243050575256334,3.128292918205261,4.216503620147705,4.507859468460083,279.9678796768188,274.0555300056934,279.1106699943542,331.2610782623291,323.6327556610107,305.7343505859375,32.71274757385254,31.50985717773437,31.788747787475582,279.345319890976,273.2973699957132,0.0107469291687011,0.0096752963066101,481.1651763916016,480.41590881347656,23.3144760131836,23.43153285980225,416373.9204406738,1239929.1038513184,1223205.4710388184,1223449.6116638184,12.132567405700684,12.091673851013184,585021.9249725342,423156.6905975342,308.30970802307127,269.28834691047666,303.0687088012695,308.78055038452146,6.875,35.40999984741211,30.06999969482422,0.0001489811876085,1975.84423828125,9.668371677398682,10.414255142211914,7.070400238037109,2.8640172481536865,2.114442110061645,0.7546206414699554,0.8867622315883636,0.8957201242446899,3.013669490814209,240.5918884277344,10.121370792388916,641.7507629394531,285.98809814453125,2.4426138401031494,1.2920014262199402,587.4501037597656,,22.62,19.19
2025-01-27 13:21:02+01:00,6.0,848.0506591796875,44.92866134643555,3.562677383422852,3.793643951416016,3.115426778793335,4.198759078979492,4.476583957672119,280.00787963867185,274.0955299973488,279.1056698799133,331.25107803344724,323.282755279541,305.72934951782224,32.71774673461914,31.506988525390625,31.788747787475582,279.3403200149536,273.2923700004816,0.0107083187103271,0.0096796760559082,481.1768493652344,480.4248962402344,23.33545684814453,23.388643264770508,415115.0703430176,1241454.9827575684,1226562.4046325684,1221801.6624450684,12.127684593200684,12.108153343200684,583251.9054412842,421264.6007537842,308.4439529418945,269.71732511520383,303.07870903015134,308.78055038452146,6.872499942779541,35.39999771118164,30.06999969482422,0.0001493372429741,2032.2205810546875,9.62247085571289,10.34335231781006,7.070400238037109,2.866929054260254,2.109992504119873,0.7491992115974426,0.8778180480003357,0.8936673402786255,3.0263326168060303,241.37033081054688,10.130086898803713,640.2448120117188,285.9740905761719,2.437938928604126,1.2920371294021606,587.5659790039062,658.5581665039062,22.62,19.19
2025-01-27 13:21:04+01:00,6.0,849.7686767578125,45.05448913574219,3.600886821746826,3.7904372215271,3.1235971450805664,4.237035274505615,4.46007251739502,280.08788003921507,274.195529961586,279.09567012786863,331.2310775756836,321.9327568054199,305.72934951782224,32.71774673461914,31.50531005859375,31.77874755859375,279.3403200149536,273.27236998975275,0.0107200117111206,0.0096706199645996,481.1744689941406,480.4500732421875,23.32782745361328,23.382953643798828,412673.6640930176,1225829.9827575684,1214599.5140075684,1211059.4749450684,12.152098655700684,12.135008811950684,578979.4445037842,416137.6476287842,308.25951995849607,269.0741933822632,303.0587085723877,308.78055038452146,6.884999752044678,35.39999771118164,30.06999969482422,0.0001495915561252,1961.5166015625,10.246018409729004,10.14405345916748,7.070400238037109,2.3047802448272705,2.119990825653076,0.7652741074562073,0.8973466157913208,0.8905206322669983,2.957220554351806,239.6905212402344,10.116844177246094,640.1380615234375,286.0027160644531,2.439375638961792,1.2919851541519165,587.3463134765625,658.56591796875,22.62,19.19
2025-01-27 13:21:06+01:00,6.0,849.4432983398438,45.03847503662109,3.596383213996887,3.814035415649414,3.134417533874512,4.230325222015381,4.486332178115845,280.0928799152374,274.2155299425125,279.1056701183319,331.22607650756834,322.3377555847168,305.72435035705564,32.71774673461914,31.50531005859375,31.793747901916504,279.3553198814392,273.2823699951172,0.010763771533966,0.0096743893623352,481.1563568115234,480.437255859375,23.352861404418945,23.5603256225586,416373.9204406738,1232299.7093200684,1220336.8186950684,1219665.4319763184,12.142333030700684,12.149046897888184,581054.6398162842,420227.0030975342,308.36009826660154,269.0016452312469,303.0737089157104,308.78055038452146,6.880000114440918,35.40999984741211,30.099998474121094,0.0001496932813856,2014.9561767578125,9.980890274047852,10.171783924102783,7.070400238037109,2.537805676460266,2.116318702697754,0.7565352618694305,0.892863541841507,0.8958830237388611,2.994433879852295,239.4378662109375,10.022232055664062,640.7351684570312,286.0162811279297,2.440496802330017,1.2920162081718445,587.2904968261719,,22.62,19.19
2025-01-27 13:21:08+01:00,6.0,849.117919921875,45.0224609375,3.591879606246948,3.837633609771729,3.145237922668457,4.2236151695251465,4.51259183883667,280.09787979125974,274.235529923439,279.11567010879514,331.2210754394531,322.74275436401365,305.71935119628904,32.71774673461914,31.50531005859375,31.80874824523925,279.3703197479248,273.2923700004816,0.0108075313568115,0.0096781587600708,481.1382446289063,480.4244384765625,23.37789535522461,23.73769760131836,420074.1767883301,1238769.4358825684,1226074.1233825684,1228271.3890075684,12.132567405700684,12.163084983825684,583129.8351287842,424316.3585662842,308.460676574707,268.9290970802307,303.0887092590332,308.78055038452146,6.887499809265137,35.43000030517578,30.09000015258789,0.0001492863803439,1994.3990478515625,9.7157621383667,10.199514389038086,7.070400238037109,2.7708311080932617,2.112646579742432,0.7477964162826538,0.8883804678916931,0.901245415210724,3.031647205352783,239.18521118164065,9.927619934082031,641.332275390625,286.02984619140625,2.441617965698242,1.2920472621917725,587.2346801757812,658.026123046875,22.62,19.19
2025-01-27 13:21:10+01:00,6.0,850.1307983398438,45.08634185791016,3.573261976242065,3.848984241485596,3.14412260055542,4.196977138519287,4.520827293395996,280.1478799819946,274.235529923439,279.09567012786863,331.2010787963867,323.3527549743652,305.72934951782224,32.72774887084961,31.5201416015625,31.80874824523925,279.3703197479248,273.2923700004816,0.0108075313568115,0.0096781587600708,481.1291809082031,480.406005859375,23.37789535522461,23.413482666015625,412826.2519836426,1238769.4358825684,1216918.8499450684,1218139.5530700684,12.132567405700684,12.130125999450684,588989.2101287842,418212.8429412842,307.76630249023435,268.99882593154905,303.0887092590332,308.78055038452146,6.882500171661377,35.40999984741211,30.11999893188477,0.0001499476114908,1949.9476318359373,9.695563316345217,10.47270965576172,7.070400238037109,2.923686981201172,2.095771074295044,0.7574952244758606,0.8862376809120178,0.8955357670783997,3.130162000656128,239.47201538085932,10.038785934448242,642.6891479492188,286.005615234375,2.447073459625244,1.2920761108398438,587.5968017578125,658.447265625,22.62,19.19
2025-01-27 13:21:12+01:00,6.0,849.6971435546875,45.06789016723633,3.596746921539306,3.845477342605591,3.139235019683838,4.230718612670898,4.523290634155273,280.1478799819946,274.2855299949646,279.09567012786863,331.1910766601562,323.65275421142576,305.71935119628904,32.73774719238281,31.52520751953125,31.80874824523925,279.3803199768066,273.2923700004816,0.0107704563140869,0.009671531677246,481.1291809082031,480.3943176269531,23.295879364013672,23.545822143554688,419234.9433898926,1230346.5843200684,1219238.1858825684,1227050.6858825684,12.138670921325684,12.097167015075684,577270.4601287842,426757.7648162842,308.44813385009763,268.67288246154783,303.07870903015134,308.78055038452146,6.8899993896484375,35.40999984741211,30.099998474121094,0.0001507105678982,1964.0526123046875,10.422548294067385,10.201135635375977,7.070400238037109,2.328497886657715,2.170100212097168,0.7651275992393494,0.9067844152450562,0.8951225876808167,3.0163323879241943,240.2777709960937,10.030359268188477,643.0452880859375,286.005859375,2.44775652885437,1.2921558618545532,587.5758056640625,658.2481689453125,22.62,19.19
2025-01-27 13:21:14+01:00,6.0,849.3182983398438,44.96811676025391,3.56797742843628,3.84470534324646,3.1334025859832764,4.183267593383789,4.520646572113037,280.07787981033323,274.31552996635435,279.0756701469421,331.181078338623,323.842756652832,305.72934951782224,32.74774932861328,31.526519775390625,31.82874870300293,279.3803199768066,273.31236999630926,0.0107605199813842,0.0096564235687255,481.1372680664063,480.4258117675781,23.3144760131836,23.6229248046875,417861.6523742676,1230102.4436950684,1228271.3890075684,1230712.7952575684,12.136229515075684,12.159422874450684,590820.2648162842,426635.6945037842,308.38123931884763,268.99882593154905,303.07870903015134,308.77055206298826,6.889999866485596,35.439998626708984,30.099998474121094,0.0001497950236002,1960.8935546875,10.47515869140625,10.088254928588867,7.070400238037109,2.4200756549835205,2.0968642234802246,0.750400185585022,0.8908586502075195,0.8972489237785339,2.9425606727600098,239.540283203125,10.194005012512209,643.24658203125,285.9492492675781,2.448218822479248,1.291884183883667,587.716796875,658.0975341796875,22.62,19.19
2025-01-27 13:21:16+01:00,6.0,849.1537780761719,44.99602890014648,3.569907546043396,3.846198439598084,3.13486385345459,4.19634485244751,4.527581691741943,280.0578798294067,274.30052998065946,279.0856701374054,331.1760772705078,323.8777565002441,305.72435035705564,32.74774932861328,31.531784057617188,31.82874870300293,279.3753198623657,273.30736999362705,0.010764663696289,0.0096605529785156,481.1363220214844,480.4249114990234,23.30875396728516,23.54445171356201,417098.7129211426,1234802.1507263184,1226379.2991638184,1228515.5296325684,12.138670921325684,12.150267601013184,588134.7179412842,424499.4640350342,308.2930606842041,269.07401337623594,303.07870903015134,308.77055206298826,6.889999866485596,35.45000076293945,30.09000015258789,0.0001501510620117,2019.76171875,10.241154193878174,10.047702312469482,7.070400238037109,2.574537396430969,2.1010818481445312,0.7563345432281494,0.8921902775764465,0.896183043718338,2.9771037101745605,238.89840698242188,10.171573162078856,643.3921508789062,285.96339416503906,2.4488942623138428,1.29193377494812,587.6336364746094,,22.62,19.19
2025-01-27 13:21:18+01:00,6.0,848.9892578125,45.02394104003906,3.5718376636505127,3.847691535949707,3.136325120925904,4.209422111511231,4.53451681137085,280.0378798484802,274.2855299949646,279.09567012786863,331.17107620239256,323.9127563476562,305.71935119628904,32.74774932861328,31.53704833984375,31.82874870300293,279.3703197479248,273.30236999094484,0.0107688074111938,0.0096646823883056,481.1353759765625,480.4240112304688,23.30303192138672,23.465978622436523,416335.7734680176,1239501.8577575684,1224487.2093200684,1226318.2640075684,12.141112327575684,12.141112327575684,585449.1710662842,422363.2335662842,308.2048820495605,269.14920082092283,303.07870903015134,308.77055206298826,6.902499675750732,35.43000030517578,30.06999969482422,0.0001499476114908,1990.972900390625,10.007149696350098,10.007149696350098,7.070400238037109,2.728999137878418,2.105299472808838,0.7622689008712769,0.8935219049453735,0.8951171636581421,3.011646747589112,238.25653076171875,10.149141311645508,643.5377197265625,285.9775390625,2.449569702148437,1.2919833660125732,587.5504760742188,658.3566284179688,22.62,19.19
2025-01-27 13:21:20+01:00,6.0,851.538818359375,45.08659362792969,3.566770315170288,3.8407235145568848,3.128162145614624,4.201693534851074,4.524413108825684,280.0678800582885,274.26553001403806,279.09567012786863,331.17107620239256,323.9627555847168,305.71935119628904,32.73774719238281,31.534210205078125,31.82874870300293,279.3403200149536,273.31236999630926,0.0107443237304687,0.0096696710586547,481.1334533691406,480.4451599121094,23.346900939941406,23.30908966064453,418014.2402648926,1242309.4749450684,1224853.4202575684,1226440.3343200684,12.119139671325684,12.106932640075684,589111.2804412842,425781.2023162842,308.46485748291013,269.2761360645294,303.0887092590332,308.77055206298826,6.914999961853027,35.43000030517578,30.06999969482422,0.0001502019246419,2061.321044921875,9.789304733276367,10.166281700134276,7.070400238037109,2.8209893703460693,2.126382112503052,0.7521577477455139,0.886212944984436,0.8956067562103271,3.0074284076690674,235.75729370117188,9.891850471496582,643.4397583007812,285.9743957519531,2.45131516456604,1.291884183883667,587.5578002929688,658.53125,22.62,19.19
