_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-27 13:21:22+01:00,6.0,849.0618896484375,45.032371520996094,3.594835042953491,3.8444278240203857,3.131332397460937,4.180575847625732,4.5181097984313965,280.07787981033323,274.195529961586,279.1056698799133,331.1410774230957,323.9627555847168,305.71935119628904,32.76774978637695,31.534210205078125,31.82874870300293,279.3703197479248,273.31236999630926,0.0107529363632202,0.0096630220413208,481.0957946777344,480.482421875,23.428916931152344,23.69371223449707,421294.8799133301,1244018.4593200684,1218139.5530700684,1218139.5530700684,12.119139671325684,12.120360374450684,580078.0773162842,424682.5695037842,308.494123840332,268.62606658935545,303.0587085723877,308.77055206298826,6.917500019073486,35.45000076293945,30.06999969482422,0.000149998474121,2015.089599609375,9.76175022125244,9.73599910736084,7.070400238037109,2.653625011444092,2.126382112503052,0.7648375034332275,0.8926687240600586,0.8905428647994995,2.961005449295044,236.7542724609375,9.736066818237305,643.4991455078125,285.9755859375,2.4490761756896973,1.2919222116470337,587.34716796875,658.00732421875,22.62,19.19
2025-01-27 13:21:24+01:00,6.0,849.7423706054688,45.01334381103516,3.574965000152588,3.84690260887146,3.134517192840576,4.203176975250244,4.5229010581970215,279.93787994384763,274.17552998065946,279.0656699180603,331.1310752868652,323.9627555847168,305.72934951782224,32.74774932861328,31.542449951171875,31.83874893188477,279.3703197479248,273.30236999094484,0.0107529363632202,0.0096630220413208,481.0957946777344,480.4478454589844,23.428916931152344,23.50638008117676,419463.8252258301,1233154.2015075684,1227905.1780700684,1226440.3343200684,12.114256858825684,12.117918968200684,587036.0851287842,434692.3351287842,308.34778060913084,269.19535889625547,303.07870903015134,308.7605499267578,6.920000076293945,35.439998626708984,30.049999237060547,0.0001511683485243,2010.72900390625,10.240930557250977,9.649824142456056,7.070400238037109,2.287914752960205,2.085299015045166,0.7582237720489502,0.8998537659645081,0.8946961164474487,2.9863317012786865,237.94241333007807,10.404491424560549,643.5753784179688,286.0028686523437,2.449592351913452,1.291989803314209,587.3699951171875,658.2052612304688,22.62,19.19
2025-01-27 13:21:26+01:00,6.0,848.9117126464844,44.98274230957031,3.5734013319015503,3.833969593048096,3.1234227418899536,4.200258493423462,4.506540060043335,279.92287983894346,274.1605299949646,279.0706700325012,331.121076965332,323.95275535583494,305.72435035705564,32.74774932861328,31.5450439453125,31.833748817443848,279.3553198814392,273.3173699915409,0.010723283290863,0.0096658844947814,481.0898284912109,480.4637908935547,23.40888977050781,23.67009162902832,420074.1767883301,1235046.2913513184,1227844.1429138184,1226013.0882263184,12.119750022888184,12.120360374450684,579833.9366912842,422546.3390350342,308.3875049591064,269.25017192363737,303.08370914459226,308.7605499267578,6.917499542236328,35.43000030517578,30.049999237060547,0.0001507105678982,2000.0054931640625,10.00572395324707,9.701539516448976,7.070400238037109,2.557807683944702,2.078972339630127,0.7569682896137238,0.8898404240608215,0.8904213905334473,2.943325400352478,237.9287567138672,10.0875883102417,643.4483337402344,286.0026092529297,2.44846773147583,1.2919291257858276,587.3443908691406,,22.62,19.19
2025-01-27 13:21:28+01:00,6.0,848.0810546875,44.95214080810547,3.5718376636505127,3.821036577224731,3.112328290939331,4.19734001159668,4.490179061889648,279.9078797340393,274.1455300092697,279.0756701469421,331.1110786437988,323.9427551269531,305.71935119628904,32.74774932861328,31.547637939453125,31.82874870300293,279.3403200149536,273.33236999213693,0.0106936302185058,0.0096687469482421,481.0838623046875,480.479736328125,23.38886260986328,23.833803176879883,420684.5283508301,1236938.3811950684,1227783.1077575684,1225585.8421325684,12.125243186950684,12.122801780700684,572631.7882537842,410400.3429412842,308.427229309082,269.30498495101926,303.0887092590332,308.7605499267578,6.912499904632568,35.45000076293945,30.03999900817871,0.0001509140353732,2013.3988037109373,9.770517349243164,9.753254890441896,7.070400238037109,2.827700614929199,2.072645664215088,0.7557128071784973,0.879827082157135,0.8861466646194458,2.900319099426269,237.91510009765625,9.770685195922852,643.3212890625,286.0023498535156,2.447343111038208,1.2918684482574463,587.3187866210938,657.7410278320312,22.62,19.19
2025-01-27 13:21:30+01:00,6.0,849.88623046875,45.05034255981445,3.583686113357544,3.845141649246216,3.1344141960144043,4.198659896850586,4.531675815582275,279.86787977218626,274.105529987812,279.0756701469421,331.09107818603513,323.9127563476562,305.72934951782224,32.73774719238281,31.555572509765625,31.83874893188477,279.3303197860717,273.30236999094484,0.0107634391784667,0.0096515827178955,481.05908203125,480.457275390625,23.3759880065918,23.975574493408203,418090.5342102051,1248412.9905700684,1229614.1624450684,1229980.3733825684,12.109374046325684,12.115477561950684,580932.5695037842,425903.2726287842,308.5902847290039,269.32229413986204,303.0887092590332,308.7605499267578,6.919999599456787,35.439998626708984,30.06999969482422,0.0001501510620117,1988.169677734375,9.931977272033691,9.70725440979004,7.070400238037109,2.622671842575073,2.075770616531372,0.7646234631538391,0.8922557234764099,0.890851616859436,2.9425606727600098,236.89083862304688,10.1349515914917,643.2447509765625,286.0037841796875,2.445662260055542,1.2919703722000122,587.294677734375,657.490478515625,22.62,19.19
2025-01-27 13:21:32+01:00,6.0,849.4700927734375,45.03057098388672,3.570140600204468,3.83277440071106,3.121842861175537,4.199075698852539,4.505402088165283,279.86787977218626,274.06552996635435,279.0656699180603,331.09107818603513,323.9127563476562,305.7393516540527,32.77774810791016,31.55184936523437,31.83874893188477,279.3403200149536,273.30236999094484,0.0107225036621093,0.0096531629562377,481.0700378417969,480.4330139160156,23.307323455810547,23.689796447753903,418319.4160461426,1244995.0218200684,1209228.4202575684,1218139.5530700684,12.128905296325684,12.131346702575684,582153.2726287842,428344.6788787842,308.5735610961914,269.1665100097656,303.0887092590332,308.7605499267578,6.920000076293945,35.43000030517578,30.049999237060547,0.0001496932813856,2005.745361328125,9.859639167785645,10.355838775634766,7.070400238037109,2.5277810096740723,2.0251145362854004,0.7564025521278381,0.8842185735702515,0.8912516236305237,2.902994632720948,235.52511596679688,9.818382263183594,643.4279174804688,285.9764709472656,2.448981046676636,1.2919092178344729,587.3983764648438,658.1159057617188,22.62,19.19
2025-01-27 13:21:34+01:00,6.0,850.0720825195312,45.018646240234375,3.5534794330596924,3.847955226898194,3.1362504959106445,4.174437046051025,4.520371437072754,279.9078797340393,274.1455300092697,279.0756701469421,331.07107772827146,323.89275588989256,305.71935119628904,32.74774932861328,31.5504150390625,31.8487491607666,279.3703197479248,273.30236999094484,0.0107674798965454,0.0096627941131591,481.0838623046875,480.4635620117188,23.32115173339844,23.726680755615234,418548.2978820801,1230590.7249450684,1220825.0999450684,1212768.4593200684,12.137450218200684,12.127684593200684,580444.2882537842,425048.7804412842,308.1082176208496,268.7896398544312,303.098709487915,308.7405494689941,6.907499313354492,35.43000030517578,30.06999969482422,0.0001501001993815,1947.36669921875,9.956655502319336,10.603382110595703,7.070400238037109,2.513583183288574,2.123242139816284,0.7544230222702026,0.8918077945709229,0.8935977816581726,2.9467830657958984,237.6282958984375,10.609309196472168,643.1905517578125,285.9749450683594,2.447533130645752,1.2919018268585205,587.3502197265625,657.770751953125,22.62,19.19
2025-01-27 13:21:36+01:00,6.0,849.4522094726562,44.9841423034668,3.55444860458374,3.830697059631348,3.1223243474960327,4.178528547286987,4.503264665603638,279.8928798675537,274.1805299758911,279.0756701469421,331.0660766601562,323.89275588989256,305.71935119628904,32.75774955749512,31.555908203125,31.8487491607666,279.3603197574615,273.3173699915409,0.0107177810668945,0.0096578211784362,481.0757598876953,480.4462585449219,23.388147354125977,23.67452907562256,417632.7705383301,1239807.0335388184,1226074.1233825684,1219909.5726013184,12.135008811950684,12.129515647888184,577636.6710662842,421752.8820037842,308.13133277893064,268.7107793331146,303.0887092590332,308.7555507659912,6.914999961853027,35.439998626708984,30.049999237060547,0.0001501001993815,1963.207275390625,10.057275772094728,10.42215633392334,7.070400238037109,2.40550434589386,2.1395634412765503,0.7557557821273804,0.8915092349052429,0.8901471197605133,2.944671869277954,238.31797790527344,10.595530986785889,643.3435363769531,285.97607421875,2.447689652442932,1.291937530040741,587.4552612304688,,22.62,19.19
2025-01-27 13:21:38+01:00,6.0,848.8323364257812,44.94963836669922,3.555417776107788,3.813438892364502,3.108398199081421,4.182620048522949,4.4861578941345215,279.8778800010681,274.2155299425125,279.0756701469421,331.061075592041,323.89275588989256,305.71935119628904,32.76774978637695,31.5614013671875,31.8487491607666,279.35031976699827,273.33236999213693,0.0106680822372436,0.0096528482437133,481.0676574707031,480.428955078125,23.45514297485352,23.622377395629883,416717.2431945801,1249023.3421325684,1231323.1468200684,1227050.6858825684,12.132567405700684,12.131346702575684,574829.0538787842,418456.9835662842,308.1544479370117,268.6319188117981,303.07870903015134,308.77055206298826,6.917499542236328,35.43000030517578,30.03999900817871,0.0001505579800075,2003.787841796875,10.157896041870115,10.240930557250977,7.070400238037109,2.297425508499145,2.1558847427368164,0.7570885419845581,0.891210675239563,0.886696457862854,2.9425606727600098,239.00765991210932,10.58175277709961,643.4965209960938,285.9772033691406,2.4478461742401123,1.2919732332229614,587.560302734375,657.9318237304688,22.62,19.19
2025-01-27 13:21:40+01:00,6.0,849.1737670898438,45.012821197509766,3.570140600204468,3.848658323287964,3.141350269317627,4.179156303405762,4.478129386901856,279.82787981033323,274.235529923439,279.0756701469421,331.0310768127441,323.842756652832,305.7393516540527,32.76774978637695,31.5614013671875,31.83874893188477,279.3703197479248,273.31236999630926,0.0106680822372436,0.0096528482437133,481.0643310546875,480.4411010742188,23.45514297485352,23.37661933898925,417861.6523742676,1242187.4046325684,1220703.0296325684,1220336.8186950684,12.136229515075684,12.094725608825684,578369.0929412842,426757.7648162842,307.9226249694824,268.64362277984617,303.0887092590332,308.7405494689941,6.922499656677246,35.459999084472656,30.01999855041504,0.0001507105678982,1996.66845703125,10.654500961303713,10.142087936401367,7.070400238037109,2.208845853805542,2.068427324295044,0.7709391713142395,0.8811486959457397,0.8909622430801392,2.912994861602783,237.6282958984375,10.32841682434082,643.4291381835938,286.0346984863281,2.449531555175781,1.2919481992721558,587.7843017578125,658.0575561523438,22.62,19.19
2025-01-27 13:21:42+01:00,6.0,849.7958374023438,45.06071472167969,3.553346872329712,3.845969200134277,3.1356279850006104,4.179944038391113,4.524167537689209,279.70787992477415,274.2555299043655,279.09567012786863,331.01107635498045,323.842756652832,305.71935119628904,32.77774810791016,31.563201904296875,31.83874893188477,279.3403200149536,273.30236999094484,0.0107686576843261,0.0096790838241577,481.0643310546875,480.5116271972656,23.377418518066406,23.890867233276367,421218.5859680176,1218749.9046325684,1221435.4515075684,1223754.7874450684,12.160643577575684,12.102049827575684,585571.2413787842,427856.3976287842,308.427229309082,268.62021484375,303.0887092590332,308.7405494689941,6.929999828338623,35.439998626708984,30.01999855041504,0.0001510666232638,2037.693603515625,9.871554374694824,9.376636505126951,7.070400238037109,2.6996986865997314,2.0499911308288574,0.7582141757011414,0.8899509310722351,0.8918110132217407,2.939450025558472,237.83316040039065,9.79953384399414,643.042724609375,285.94488525390625,2.4469218254089355,1.291746973991394,587.1951293945312,657.4510498046875,22.62,19.19
2025-01-27 13:21:44+01:00,6.0,851.20751953125,45.075531005859375,3.569253921508789,3.834531545639038,3.1273322105407715,4.199395656585693,4.511507034301758,279.68787994384763,274.26553001403806,279.0756701469421,331.00107803344724,323.80275573730466,305.71935119628904,32.76774978637695,31.5703125,31.87874794006348,279.3303197860717,273.31236999630926,0.0107422504425048,0.0096547784805297,481.0471496582031,480.4599609375,23.374080657958984,23.842952728271484,416564.6553039551,1236572.1702575684,1216796.7796325684,1220458.8890075684,12.115477561950684,12.099608421325684,582275.3429412842,422973.5851287842,308.2679275512695,268.8768009185791,303.0887092590332,308.7605499267578,6.932499885559082,35.439998626708984,30.03999900817871,0.0001516769917805,2009.839111328125,9.818111419677734,9.852705001831056,7.070400238037109,2.7708311080932617,2.0093371868133545,0.7600163221359253,0.8858409523963928,0.8884068727493286,2.966331243515014,236.48110961914065,10.003015518188477,642.9326782226562,286.0020751953125,2.446110248565674,1.291964769363403,587.3588256835938,657.458251953125,22.62,19.19
2025-01-27 13:21:46+01:00,6.0,849.4986877441406,45.0283088684082,3.5676093101501465,3.8466851711273193,3.1381187438964844,4.201664209365845,4.526107549667358,279.7178799152374,274.2405299782753,279.0756701469421,330.9910778045654,323.79275550842283,305.71935119628904,32.772748947143555,31.57012939453125,31.86374855041504,279.3303197860717,273.31236999630926,0.0107742714881896,0.0096582050323486,481.0449981689453,480.4392852783203,23.3461856842041,23.71317481994629,416602.8022766113,1240844.6311950684,1222717.1897888184,1225036.5257263184,12.112425804138184,12.099608421325684,582214.3077850342,423522.9015350342,308.2952465057373,268.8768009185791,303.0887092590332,308.75054969787595,6.9375,35.439998626708984,30.03999900817871,0.0001509140353732,1990.616943359375,9.98009967803955,10.166486263275146,7.070400238037109,2.637206077575684,2.010671615600586,0.7613856792449951,0.8884726464748383,0.8901186287403107,2.961332082748413,236.3855133056641,9.973397254943848,643.028564453125,286.01734924316406,2.446944832801819,1.2920496463775637,587.4340209960938,,22.62,19.19
2025-01-27 13:21:48+01:00,6.0,847.7898559570312,44.98108673095703,3.565964698791504,3.8588387966156006,3.1489052772521973,4.203932762145996,4.540708065032959,279.7478798866272,274.2155299425125,279.0756701469421,330.9810775756836,323.782755279541,305.71935119628904,32.77774810791016,31.5699462890625,31.8487491607666,279.3303197860717,273.31236999630926,0.0108062925338745,0.0096616315841674,481.0428466796875,480.4186096191406,23.31829071044922,23.583396911621094,416640.9492492676,1245117.0921325684,1228637.5999450684,1229614.1624450684,12.109374046325684,12.099608421325684,582153.2726287842,424072.2179412842,308.32256546020506,268.8768009185791,303.0887092590332,308.7405494689941,6.940000057220459,35.43000030517578,30.03999900817871,0.0001507105678982,2037.782470703125,10.142087936401367,10.480267524719238,7.070400238037109,2.503581047058105,2.0120060443878174,0.7627550363540649,0.8911043405532837,0.8918303847312927,2.9563329219818115,236.2899169921875,9.94377899169922,643.1244506835938,286.0326232910156,2.447779417037964,1.2921345233917236,587.5092163085938,657.6494140625,22.62,19.19
2025-01-27 13:21:50+01:00,6.0,850.9990234375,45.12067794799805,3.553945779800415,3.8558194637298575,3.1421608924865723,4.181234836578369,4.536390781402588,279.79788007736204,274.17552998065946,279.0756701469421,330.9810775756836,323.782755279541,305.72934951782224,32.76774978637695,31.56817626953125,31.87874794006348,279.35031976699827,273.30236999094484,0.0107888612747192,0.0096676273345947,481.03619384765625,480.4599609375,23.33688735961914,23.808488845825195,418929.7676086426,1232787.9905700684,1218505.7640075684,1228881.7405700684,12.113036155700684,12.094725608825684,586425.7335662842,425781.2023162842,308.48158111572263,268.99882593154905,303.0887092590332,308.7605499267578,6.949999809265137,35.43000030517578,30.01000022888184,0.0001503036668565,1975.53271484375,9.92775535583496,9.593935012817385,7.070400238037109,2.7399206161499023,1.9866687059402464,0.7546370625495911,0.8938222527503967,0.8949010372161865,2.9816479682922363,236.57672119140625,9.664430618286133,642.8436889648438,285.9751892089844,2.445967197418213,1.2919092178344729,587.4310302734375,657.505126953125,22.62,19.19
2025-01-27 13:21:52+01:00,6.0,850.8129272460938,45.07267379760742,3.559030055999756,3.8624227046966553,3.149167060852051,4.186747550964356,4.543650627136231,279.8778800010681,274.195529961586,279.05566968917844,330.9710754394531,323.79275741577146,305.72934951782224,32.78774642944336,31.56817626953125,31.8487491607666,279.3703197479248,273.33236999213693,0.010825379371643,0.009652509689331,481.0113830566406,480.4590759277344,23.40078353881836,23.65904426574707,419997.8828430176,1253417.8733825684,1233886.6233825684,1227783.1077575684,12.120360374450684,12.127684593200684,585327.1007537842,428955.0304412842,308.3099540710449,269.59748878479,303.0887092590332,308.7605499267578,6.944999694824219,35.43000030517578,30.03999900817871,0.000150659705268,1975.5328369140625,9.47799587249756,9.609668731689451,7.070400238037109,2.983701705932617,2.1005988121032715,0.7581138014793396,0.8828040361404419,0.8926204442977905,2.92678451538086,238.28384399414065,9.816843032836914,642.7665405273438,285.9732666015625,2.448137283325196,1.291966676712036,587.243408203125,657.669677734375,22.62,19.19
2025-01-27 13:21:54+01:00,6.0,849.5672607421875,44.97843933105469,3.5855181217193604,3.814326524734497,3.11913537979126,4.186590194702148,4.540643692016602,279.84787979125974,274.22552993297575,279.0656699180603,330.9510787963867,323.782755279541,305.71935119628904,32.78774642944336,31.579742431640625,31.8487491607666,279.35031976699827,273.3423699975013,0.010825379371643,0.009652509689331,481.0113830566406,480.4123229980469,23.40078353881836,23.496938705444336,415649.1279602051,1245727.4436950684,1221801.6624450684,1229003.8108825684,12.131346702575684,12.102049827575684,582641.5538787842,422119.0929412842,308.32256546020506,268.44461860656736,303.07870903015134,308.7305511474609,6.944999694824219,35.43000030517578,30.03999900817871,0.0001501510620117,1992.708251953125,9.81930446624756,10.163704872131348,7.070400238037109,2.850228071212769,1.919047355651856,0.7524968981742859,0.881328284740448,0.8942154049873352,2.873413562774658,237.1366577148437,9.582763671875,642.0333251953125,285.9742126464844,2.444112062454224,1.291878581047058,587.3773193359375,657.5326538085938,22.62,19.19
