_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-28 15:10:46+01:00,6.0,1131.600830078125,59.98639678955078,3.6815438270568848,3.8941092491149902,3.1068038940429688,3.243022918701172,3.4302687644958496,281.47787990570066,279.2055300712585,282.4556697845459,343.1510833740234,332.74275436401365,305.21935119628904,32.007747650146484,31.04718017578125,31.23874855041504,275.69031991958616,275.85236992836,0.0103047494888305,0.0093461551666259,481.7242736816406,481.2449645996094,22.184371948242188,21.94694328308105,312576.0793685913,1225463.7718200684,1209350.4905700684,1209960.8421325684,11.915282249450684,11.905516624450684,524536.0851287842,322021.4605331421,307.7409042358398,260.3513139724731,303.04870834350584,308.22054901123045,7.649999618530273,34.86000061035156,30.0,0.0001700389607747,2013.977294921875,22.689184188842773,22.18605232238769,7.070400238037109,2.0850393772125244,2.059730768203736,0.8326708078384399,0.9062293767929076,0.7850725650787354,2.790235757827759,264.2185363769531,22.95486259460449,662.4385375976562,284.4988708496094,2.5089032649993896,1.2873411178588867,597.42724609375,,22.62,19.19
2025-01-28 15:10:48+01:00,6.0,1131.600830078125,59.98639678955078,3.6815438270568848,3.8941092491149902,3.1068038940429688,3.243022918701172,3.4302687644958496,281.47787990570066,279.2055300712585,282.4556697845459,343.1510833740234,332.74275436401365,305.21935119628904,32.007747650146484,31.04718017578125,31.23874855041504,275.69031991958616,275.85236992836,0.0103047494888305,0.0093461551666259,481.7242736816406,481.2449645996094,22.184371948242188,21.94694328308105,312576.0793685913,1225463.7718200684,1209350.4905700684,1209960.8421325684,11.915282249450684,11.905516624450684,524536.0851287842,322021.4605331421,307.7409042358398,260.3513139724731,303.04870834350584,308.22054901123045,7.659999847412109,34.88999938964844,30.01000022888184,0.0001696320427788,2024.92333984375,22.689184188842773,22.18605232238769,7.070400238037109,2.0850393772125244,2.059730768203736,0.8326708078384399,0.9062293767929076,0.7850725650787354,2.790235757827759,264.2185363769531,22.95486259460449,662.4385375976562,284.4988708496094,2.5089032649993896,1.2873411178588867,597.42724609375,683.6925048828125,22.62,19.19
2025-01-28 15:10:50+01:00,6.0,1136.0576171875,60.13893127441406,3.6656417846679688,3.912796020507813,3.1167006492614746,3.234823942184448,3.452930450439453,281.5478796005249,279.27552976608274,282.4656700134277,343.1510833740234,332.7527565002441,305.1793502807617,32.007747650146484,31.039825439453125,31.25874900817871,275.6803199291229,275.8623699188232,0.0103575849533081,0.0093408651351928,481.7547912597656,481.3067932128906,22.21536636352539,21.926755905151367,309982.0852279663,1228881.7405700684,1204467.6780700684,1202880.7640075684,11.900633811950684,11.888426780700684,526733.3507537842,328491.1870956421,307.6984352111816,260.4084314346313,303.03871002197263,308.22054901123045,7.657500267028809,34.880001068115234,30.0,0.0001701915486653,2048.55078125,21.74760055541992,22.51946449279785,7.070400238037109,2.754168748855591,2.085378885269165,0.8112818598747253,0.8813140988349915,0.792393684387207,2.800177335739136,261.62371826171875,22.77221298217773,662.448486328125,284.4950866699219,2.508707046508789,1.2872132062911987,597.1365356445312,683.758056640625,22.62,19.19
2025-01-28 15:10:52+01:00,6.0,1133.7672119140625,60.143985748291016,3.674440383911133,3.904183864593506,3.110435962677002,3.2405202388763428,3.4420735836029053,281.5878795623779,279.3055299758911,282.4556697845459,343.1810821533203,332.782755279541,305.1793502807617,31.97775077819824,31.04388427734375,31.248748779296875,275.6803199291229,275.85236992836,0.0103334808349609,0.0093494138717651,481.7271118164063,481.2392883300781,22.220611572265625,21.8542709350586,312042.0217514038,1219482.3265075684,1202636.6233825684,1189819.2405700684,11.922606468200684,11.894530296325684,525390.5773162842,319213.8433456421,307.82544937133787,260.0707353591919,303.03871002197263,308.21055068969724,7.657500267028809,34.86000061035156,30.01000022888184,0.0001697337849934,1955.109130859375,21.804458618164062,22.298303604125977,7.070400238037109,2.5909104347229004,2.0896525382995605,0.816373884677887,0.8801036477088928,0.7887409925460815,2.837280511856079,265.0379638671875,21.79449844360352,662.3690795898438,284.5502319335937,2.509228706359864,1.2875196933746338,597.1776733398438,683.8522338867188,22.62,19.19
2025-01-28 15:10:54+01:00,6.0,1131.2196655273438,60.02110290527344,3.674991011619568,3.893009185791016,3.101303458213806,3.24548614025116,3.4307806491851807,281.5728796958923,279.3055299758911,282.4556697845459,343.1810821533203,332.782755279541,305.19434967041013,31.992749214172363,31.041473388671875,31.2537488937378,275.67031993865965,275.8423699378967,0.0103024716377258,0.0093401012420654,481.7366485595703,481.2573699951172,22.20439910888672,21.748374938964844,308837.6760482788,1212585.3538513184,1200378.3226013184,1192138.5765075684,11.921385765075684,11.899413108825684,521484.3273162842,315002.4175643921,307.6833728790283,259.79442443847654,303.0337099075317,308.21055068969724,7.657500267028809,34.86000061035156,30.01000022888184,0.0001696320427788,1994.666015625,21.907858848571777,22.29690456390381,7.070400238037109,2.5287166833877563,2.096061944961548,0.8216721713542938,0.8875259160995483,0.7860250473022461,2.8579189777374268,263.58349609375,21.91015911102295,662.4361267089844,284.5646057128906,2.5091227293014526,1.287502646446228,597.122802734375,,22.62,19.19
2025-01-28 15:10:56+01:00,6.0,1128.672119140625,59.89822006225586,3.675541639328003,3.881834506988525,3.0921709537506104,3.250452041625977,3.419487714767456,281.5578798294067,279.3055299758911,282.4556697845459,343.1810821533203,332.782755279541,305.20934906005857,32.007747650146484,31.0390625,31.25874900817871,275.6603199481964,275.83236994743345,0.0102714624404907,0.0093307886123657,481.7461853027344,481.27545166015625,22.18818664550781,21.642478942871094,305633.3303451538,1205688.3811950684,1198120.0218200684,1194457.9124450684,11.920165061950684,11.904295921325684,517578.0773162842,310790.9917831421,307.5412963867187,259.5181135177612,303.0287097930908,308.21055068969724,7.654999732971191,34.880001068115234,30.01000022888184,0.0001707510545518,1968.769287109375,22.01125907897949,22.29550552368164,7.070400238037109,2.4665229320526123,2.102471351623535,0.8269704580307007,0.8949481844902039,0.7833091020584106,2.8785574436187744,262.1290283203125,22.025819778442383,662.503173828125,284.5789794921875,2.509016752243042,1.2874855995178225,597.0679321289062,683.9396362304688,22.62,19.19
2025-01-28 15:10:58+01:00,6.0,1135.5333251953125,60.15993881225586,3.685997247695923,3.8894894123077393,3.098863124847412,3.251368761062622,3.430866479873657,281.4878801345825,279.2955302238464,282.44566955566404,343.1810821533203,332.7927536010742,305.20934906005857,32.007747650146484,31.0433349609375,31.25874900817871,275.6803199291229,275.83236994743345,0.0102946939468383,0.0093331604003906,481.7442932128906,481.3316650390625,22.141456604003903,21.94024658203125,315780.4250717163,1226562.4046325684,1205932.5218200684,1201171.7796325684,11.912840843200684,11.898192405700684,529907.1788787842,330200.1714706421,307.9944480895996,260.50124683380125,303.0087093353271,308.22054901123045,7.652500152587891,34.88999938964844,30.01000022888184,0.0001702424112955,2005.52294921875,21.78445816040039,21.83715438842773,7.070400238037109,2.6462972164154053,2.068281412124634,0.8182225227355957,0.8745270371437073,0.7857053279876709,2.889909029006958,264.0819702148437,21.79449844360352,662.2810668945312,284.46612548828125,2.507555723190308,1.2871617078781128,596.9878540039062,683.77978515625,22.62,19.19
2025-01-28 15:11:00+01:00,6.0,1137.0880126953125,60.12606048583984,3.728349685668945,3.915616273880005,3.1205198764801025,3.2967607975006104,3.4623498916625977,281.44788017272947,279.26553001403806,282.44566955566404,343.2010787963867,332.82275619506834,305.20934906005857,32.007747650146484,31.0372314453125,31.25874900817871,275.6403199672699,275.81236996650694,0.0103577423095703,0.0093329267501831,481.739990234375,481.3298950195313,22.147655487060547,21.897789001464844,312957.5490951538,1224120.9983825684,1205932.5218200684,1199462.7952575684,11.912840843200684,11.927489280700684,519042.9210662842,320068.3355331421,307.55828323364256,260.01289501190183,303.0287097930908,308.2305511474609,7.652500152587891,34.89999771118164,30.01000022888184,0.0001701915486653,2026.6141357421875,22.4326171875,21.92982482910156,7.070400238037109,2.319401979446411,2.102471351623535,0.820275604724884,0.9045424461364746,0.7956270575523376,2.824454069137573,263.2215881347656,22.386524200439453,662.471435546875,284.4936828613281,2.508695363998413,1.2871654033660889,597.0153198242188,683.8546142578125,22.62,19.19
2025-01-28 15:11:02+01:00,6.0,1135.5968627929688,60.10644912719727,3.711260676383972,3.910948872566223,3.1169708967208862,3.277330160140991,3.453654766082764,281.4328798294067,279.26553001403806,282.44566955566404,343.21607818603513,332.82775535583494,305.19434967041013,32.007747650146484,31.03817749023437,31.25874900817871,275.6403199672699,275.81236996650694,0.0103464646339416,0.0093499031066894,481.7440490722656,481.3135070800781,22.14527130126953,22.060253143310547,314063.81130218506,1223693.7522888184,1204528.7132263184,1198791.4085388184,11.913451194763184,11.915282249450684,516235.3038787842,321655.2495956421,307.52855529785154,260.22851219177244,303.0087093353271,308.20555152893064,7.6449995040893555,34.90999984741211,30.01000022888184,0.000170547604031,1961.87255859375,22.39594268798828,22.18430233001709,7.070400238037109,2.3570295572280884,2.0789631605148315,0.8254391849040985,0.9018907248973846,0.7921687364578247,2.826591968536377,262.7572479248047,22.217591285705566,662.3963012695312,284.5213317871094,2.5080596208572388,1.2872456312179563,596.9395141601562,,22.62,19.19
2025-01-28 15:11:04+01:00,6.0,1134.105712890625,60.08683776855469,3.694171667098999,3.9062814712524414,3.11342191696167,3.257899522781372,3.4449596405029297,281.417879486084,279.26553001403806,282.44566955566404,343.2310775756836,332.83275451660154,305.1793502807617,32.007747650146484,31.03912353515625,31.25874900817871,275.6403199672699,275.81236996650694,0.0103351869583129,0.0093668794631958,481.74810791015625,481.297119140625,22.14288711547852,22.22271728515625,315170.0735092163,1223266.5061950684,1203124.9046325684,1198120.0218200684,11.914061546325684,11.903075218200684,513427.6866912842,323242.1636581421,307.4988273620605,260.44412937164304,302.98870887756345,308.1805519104004,7.627499580383301,34.88999938964844,30.03999900817871,0.0001703441535101,1973.44140625,22.35926818847656,22.438779830932617,7.070400238037109,2.3946571350097656,2.055454969406128,0.830602765083313,0.8992390036582947,0.7887104153633118,2.8287298679351807,262.2929077148437,22.04865837097168,662.3211669921875,284.5489807128906,2.5074238777160645,1.2873258590698242,596.8637084960938,683.4717407226562,22.62,19.19
2025-01-28 15:11:06+01:00,6.0,1133.55908203125,60.17243194580078,3.7001795768737793,3.9132161140441895,3.1184182167053223,3.2558434009552,3.4581663608551025,281.3378795623779,279.3055299758911,282.405669593811,343.2310775756836,332.8527549743652,305.1893486022949,31.97775077819824,31.036529541015625,31.23874855041504,275.6403199672699,275.7723700046539,0.0103428001403808,0.0093405828475952,481.7624206542969,481.2992248535156,22.15433120727539,21.7354793548584,308990.2639389038,1219726.4671325684,1207519.4358825684,1203246.9749450684,11.914061546325684,11.912840843200684,531372.0226287842,314697.2417831421,307.64747085571287,259.9476446151733,303.0087093353271,308.21055068969724,7.632499694824219,34.90999984741211,30.01000022888184,0.000170801917182,2055.22509765625,22.84417533874512,22.150415420532227,7.070400238037109,2.092228651046753,2.021236658096313,0.8175708055496216,0.8857958912849426,0.7931248545646667,2.735996723175049,264.02734375,21.864444732666016,662.8493041992188,284.49755859375,2.5090482234954834,1.28722882270813,597.3575439453125,684.1047973632812,22.62,19.19
2025-01-28 15:11:08+01:00,6.0,1133.4785766601562,60.08646011352539,3.6940962076187134,3.898558378219605,3.104654550552368,3.255149483680725,3.4427406787872314,281.36787977218626,279.310530090332,282.410669708252,343.24107971191404,332.8477558135986,305.1893486022949,31.992749214172363,31.036529541015625,31.248748779296875,275.6403199672699,275.757370018959,0.0103051581382751,0.0093300433158874,481.7550201416016,481.3045654296875,22.15862274169922,21.84436321258545,310706.87770843506,1227416.8968200684,1209167.3851013184,1200073.1468200684,11.909178733825684,11.901854515075684,523193.3116912842,315185.5230331421,307.7216724395752,260.1923173904419,303.0087093353271,308.20555152893064,7.640000343322754,34.88999938964844,30.01000022888184,0.0001696320427788,1982.2515869140625,22.40629196166992,22.298215866088867,7.070400238037109,2.332518219947815,2.031931042671204,0.8120391070842743,0.8825142085552216,0.7914885878562927,2.7466975450515747,264.38926696777344,22.020548820495605,662.6260070800781,284.4962158203125,2.508398652076721,1.2872177958488464,597.1870422363281,,22.62,19.19
2025-01-28 15:11:10+01:00,6.0,1133.3980712890625,60.00048828125,3.688012838363648,3.88390064239502,3.090890884399414,3.25445556640625,3.4273149967193604,281.3978799819946,279.3155302047729,282.41566982269285,343.2510818481445,332.842756652832,305.1893486022949,32.007747650146484,31.036529541015625,31.25874900817871,275.6403199672699,275.74237003326414,0.0102675161361694,0.0093195037841796,481.7476196289063,481.3099060058594,22.162914276123047,21.9532470703125,312423.4914779663,1235107.3265075684,1210815.3343200684,1196899.3186950684,11.904295921325684,11.890868186950684,515014.6007537842,315673.8042831421,307.7958740234375,260.4369901657104,303.0087093353271,308.20055236816404,7.627499580383301,34.88999938964844,30.01000022888184,0.0001696320427788,1991.55126953125,21.968408584594727,22.446016311645508,7.070400238037109,2.572807788848877,2.0426254272460938,0.806507408618927,0.8792325258255005,0.7898523211479187,2.7573983669281006,264.7511901855469,22.176652908325195,662.4027099609375,284.494873046875,2.507749080657959,1.287206768989563,597.0165405273438,683.861083984375,22.62,19.19
2025-01-28 15:11:12+01:00,6.0,1133.650390625,60.02933883666992,3.647085428237915,3.892612934112549,3.0979909896850586,3.222097873687744,3.4316656589508057,281.4878801345825,279.38552989959715,282.41566982269285,343.2810806274414,332.8527549743652,305.1793502807617,31.97775077819824,31.04046630859375,31.248748779296875,275.6403199672699,275.74237003326414,0.0102921028137207,0.0093464584350585,481.760009765625,481.31744384765625,22.186756134033203,21.8906307220459,312957.5490951538,1208129.7874450684,1201293.8499450684,1207763.5765075684,11.899413108825684,11.889647483825684,530517.5304412842,325073.2183456421,307.76207580566404,260.96986904144285,303.0087093353271,308.20055236816404,7.625,34.88999938964844,30.01000022888184,0.0001689708116319,2050.33056640625,22.39984703063965,21.82989883422852,7.070400238037109,2.44013786315918,2.12392258644104,0.8124000430107117,0.8862309455871582,0.7897719144821167,2.7160210609436035,262.5660400390625,21.768768310546875,662.653076171875,284.43951416015625,2.510637283325196,1.2871911525726318,597.1509399414062,684.0014038085938,22.62,19.19
2025-01-28 15:11:14+01:00,6.0,1133.2705688476562,60.02296257019043,3.6625707149505615,3.892159104347229,3.096286177635193,3.233157515525818,3.432165741920471,281.5128797531128,279.4105299949646,282.40567007064817,343.2710823059082,332.86775436401365,305.1793502807617,31.992749214172363,31.03770446777344,31.248748779296875,275.6403199672699,275.74237003326414,0.0102897472381591,0.0093336234092712,481.7554931640625,481.3082427978516,22.14837074279785,21.722905158996586,311279.0822982788,1208618.0686950684,1200012.1116638184,1203735.2561950684,11.906126976013184,11.900023460388184,524963.3312225342,321594.2144393921,307.7578510284424,260.6998595237732,303.0087093353271,308.20555152893064,7.622499942779541,34.90999984741211,29.979999542236328,0.0001695811801486,1988.7481689453125,22.06293296813965,22.20409679412841,7.070400238037109,2.350084066390991,2.073273777961731,0.8090516328811646,0.881336122751236,0.7900579571723938,2.719586491584778,262.2997283935547,22.09977149963379,662.7425537109375,284.4540405273437,2.510580062866211,1.2871816158294678,597.1219482421875,,22.62,19.19
2025-01-28 15:11:16+01:00,6.0,1132.8907470703125,60.01658630371094,3.678056001663208,3.891705274581909,3.094581365585327,3.244217157363892,3.4326658248901367,281.53787937164304,279.435530090332,282.3956703186035,343.261083984375,332.8827537536621,305.1793502807617,32.007747650146484,31.034942626953125,31.248748779296875,275.6403199672699,275.74237003326414,0.0102873916625976,0.0093207883834838,481.7509765625,481.2990417480469,22.1099853515625,21.555179595947266,309600.6155014038,1209106.3499450684,1198730.3733825684,1199706.9358825684,11.912840843200684,11.910399436950684,519409.1320037842,318115.2105331421,307.7536262512207,260.4298500061035,303.0087093353271,308.21055068969724,7.605000019073486,34.88999938964844,30.0,0.0001707510545518,1924.71826171875,21.72601890563965,22.57829475402832,7.070400238037109,2.2600302696228027,2.022624969482422,0.8057032227516174,0.8764412999153137,0.7903439998626709,2.723151922225952,262.0334167480469,22.430774688720703,662.83203125,284.46856689453125,2.5105228424072266,1.2871720790863037,597.0929565429688,684.2061767578125,22.62,19.19
2025-01-28 15:11:18+01:00,6.0,1133.71875,60.08725738525391,3.6678428649902335,3.884244441986084,3.094101905822754,3.244003772735596,3.435399055480957,281.6178802490234,279.47553005218504,282.405669593811,343.2810806274414,332.89275588989256,305.1893486022949,32.007747650146484,31.050445556640625,31.248748779296875,275.6403199672699,275.76237001419065,0.0102667512893676,0.0093312644958496,481.7257080078125,481.2962341308594,22.05705642700196,21.79810905456543,316085.6008529663,1213500.8811950684,1201293.8499450684,1209472.5608825684,11.896971702575684,11.893309593200684,519164.9913787842,326782.2027206421,307.3368438720703,260.38701190948484,303.0087093353271,308.21055068969724,7.612500190734863,34.89999771118164,30.03999900817871,0.0001699372355143,2002.630859375,22.522958755493164,22.641016006469727,7.070400238037109,2.090867042541504,2.008431911468506,0.8262214064598083,0.899846076965332,0.7888519167900085,2.801624298095703,261.95147705078125,22.058734893798828,662.7816162109375,284.4940185546875,2.510063648223877,1.287177324295044,597.0545654296875,683.8331298828125,22.62,19.19
2025-01-28 15:11:20+01:00,6.0,1133.228515625,60.0727424621582,3.6817996501922607,3.8805606365203857,3.089452028274536,3.254741668701172,3.430456042289734,281.6278800010681,279.49052991867063,282.40066995620725,343.2810806274414,332.8977550506592,305.1843494415283,31.992749214172363,31.042556762695312,31.2537488937378,275.6403199672699,275.7523700237274,0.0102555947303771,0.0093245730400085,481.7326202392578,481.3238525390625,22.108793258666992,21.790637016296387,317611.4797592163,1221740.6272888184,1205139.0647888184,1206237.6976013184,11.913451194763184,11.887206077575684,515930.1280975342,321838.3550643921,307.4794162750244,260.4191407203674,303.0037092208862,308.21055068969724,7.614999771118164,34.91999816894531,30.01999855041504,0.0001703441535101,2015.000732421875,22.36983013153076,22.25328540802002,7.070400238037109,2.30081570148468,2.0212514400482178,0.8198266327381134,0.8944756388664246,0.7890357077121735,2.813039183616638,262.3406982421875,22.03726577758789,662.8182983398438,284.48033142089844,2.5102871656417847,1.287142038345337,596.97900390625,,22.62,19.19
2025-01-28 15:11:22+01:00,6.0,1132.73828125,60.0582275390625,3.695756435394287,3.876876831054688,3.0848021507263184,3.265479564666748,3.4255130290985107,281.6378797531128,279.5055297851562,282.3956703186035,343.2810806274414,332.90275421142576,305.1793502807617,31.97775077819824,31.03466796875,31.25874900817871,275.6403199672699,275.74237003326414,0.0102444381713867,0.0093178815841674,481.7395324707031,481.3514709472656,22.16053009033203,21.783164978027344,319137.3586654663,1229980.3733825684,1208984.2796325684,1203002.8343200684,11.929930686950684,11.881102561950684,512695.2648162842,316894.5074081421,307.6219886779785,260.45126953125,302.9987091064453,308.21055068969724,7.59999942779541,34.90999984741211,30.03999900817871,0.0001699372355143,2025.501708984375,22.21670150756836,21.865554809570312,7.070400238037109,2.5107643604278564,2.0340709686279297,0.8134318590164185,0.8891052007675171,0.7892194986343384,2.824454069137573,262.7299194335937,22.01579666137696,662.85498046875,284.4666442871094,2.5105106830596924,1.28710675239563,596.9034423828125,684.115478515625,22.62,19.19
2025-01-28 15:11:24+01:00,6.0,1131.4287109375,60.06662940979004,3.684694528579712,3.8779858350753775,3.0859711170196533,3.249755620956421,3.420210242271424,281.5928796768188,279.49052991867063,282.3956703186035,343.30108108520506,332.91775550842283,305.1843494415283,31.992749214172363,31.038864135742188,31.25874900817871,275.6403199672699,275.7323700428009,0.0102486581802368,0.0093205466270446,481.7378540039063,481.33457946777344,22.139310836791992,21.8944034576416,315093.7795639038,1228393.4593200684,1205016.9944763184,1202087.3069763184,11.923827171325684,11.864012718200684,518188.4288787842,317260.7183456421,307.75751914978025,260.52266635894773,302.9987091064453,308.1905502319336,7.592499732971191,34.90999984741211,30.01999855041504,0.0001693268669976,1982.2515869140625,22.150609970092773,22.19513988494873,7.070400238037109,2.434334635734558,2.0362097024917603,0.8141653537750244,0.8862719535827637,0.7876941859722137,2.771661877632141,262.78456115722656,22.09122467041016,662.9036865234375,284.4390563964844,2.510868191719055,1.2870283722877502,596.9128723144531,,22.62,19.19
2025-01-28 15:11:26+01:00,6.0,1130.119140625,60.07503128051758,3.6736326217651367,3.879094839096069,3.0871400833129883,3.2340316772460938,3.414907455444336,281.5478796005249,279.47553005218504,282.3956703186035,343.3210815429687,332.9327568054199,305.1893486022949,32.007747650146484,31.04306030273437,31.25874900817871,275.6403199672699,275.7223700523376,0.0102528781890869,0.0093232116699218,481.7361755371094,481.3176879882813,22.11809158325196,22.00564193725586,311050.2004623413,1226806.5452575684,1201049.7093200684,1201171.7796325684,11.917723655700684,11.846922874450684,523681.5929412842,317626.9292831421,307.893049621582,260.5940631866455,302.9987091064453,308.1705497741699,7.577499389648437,34.88999938964844,30.01999855041504,0.0001693268669976,1987.947265625,22.084518432617188,22.52472496032715,7.070400238037109,2.35790491104126,2.038348436355591,0.8148988485336304,0.8834387063980103,0.7861688733100891,2.718869686126709,262.8392028808594,22.16665267944336,662.952392578125,284.4114685058594,2.511225700378418,1.2869499921798706,596.9223022460938,684.2011108398438,22.62,19.19
2025-01-28 15:11:28+01:00,6.0,1133.309326171875,60.10159683227539,3.693542718887329,3.9105846881866455,3.11268949508667,3.253943681716919,3.4451537132263184,281.47787990570066,279.40552988052366,282.38567008972166,343.3210815429687,332.9327568054199,305.1793502807617,31.97775077819824,31.037261962890625,31.248748779296875,275.6403199672699,275.7023700714111,0.010334900856018,0.0093355045318603,481.7495422363281,481.34967041015625,22.123336791992188,22.00823211669922,313644.1946029663,1218383.6936950684,1201049.7093200684,1199706.9358825684,11.918944358825684,11.885985374450684,522094.6788787842,318725.5620956421,308.05357971191404,260.572643661499,303.0087093353271,308.21055068969724,7.564999580383301,34.88999938964844,30.03999900817871,0.0001695303175184,1951.14892578125,22.312047958374023,22.110414505004883,7.070400238037109,2.1591854095458984,1.99267852306366,0.819560706615448,0.8988218903541565,0.7929186224937439,2.67459774017334,263.9044494628906,22.404525756835938,662.7428588867188,284.4382629394531,2.5095109939575195,1.287001371383667,596.9443359375,683.9271850585938,22.62,19.19
2025-01-28 15:11:30+01:00,6.0,1133.40478515625,60.10126304626465,3.688565492630005,3.9076894521713257,3.1090266704559326,3.252118468284607,3.4453163146972656,281.4328798294067,279.3755299091339,282.38066997528074,343.326082611084,332.9377559661865,305.1793502807617,31.992749214172363,31.0360107421875,31.2537488937378,275.6403199672699,275.7023700714111,0.0103269724845886,0.0093318881988525,481.7588348388672,481.35589599609375,22.13120460510254,21.9471492767334,314292.69313812256,1214965.7249450684,1198364.1624450684,1200378.3226013184,11.920775413513184,11.890257835388184,522521.9249725342,323791.4800643921,307.833536529541,260.6615065574646,303.0087093353271,308.20555152893064,7.557499885559082,34.89999771118164,30.03999900817871,0.000169428592258,1981.76220703125,22.03672313690185,22.176562309265137,7.070400238037109,2.444451808929444,2.021928608417511,0.8139779269695282,0.8895645439624786,0.7935163974761963,2.638862371444702,263.8634796142578,22.10020637512207,662.6933898925781,284.4380645751953,2.5090163946151733,1.286994457244873,596.885009765625,,22.62,19.19
2025-01-28 15:11:32+01:00,6.0,1133.500244140625,60.10092926025391,3.6835882663726807,3.904794216156006,3.105363845825196,3.250293254852295,3.445478916168213,281.3878797531128,279.3455299377441,282.3756698608398,343.3310836791992,332.9427551269531,305.1793502807617,32.007747650146484,31.03475952148437,31.25874900817871,275.6403199672699,275.7023700714111,0.0103190441131591,0.0093282718658447,481.7681274414063,481.3621215820313,22.13907241821289,21.88606643676757,314941.1916732788,1211547.7561950684,1195678.6155700684,1201049.7093200684,11.922606468200684,11.894530296325684,522949.1710662842,328857.3980331421,307.61349334716795,260.7503694534301,303.0087093353271,308.20055236816404,7.555000305175781,34.88999938964844,30.01999855041504,0.0001695811801486,2001.162353515625,21.761398315429688,22.24271011352539,7.070400238037109,2.7297182083129883,2.0511786937713623,0.8083951473236084,0.8803071975708008,0.7941141724586487,2.6031270027160645,263.822509765625,21.795886993408203,662.6439208984375,284.4378662109375,2.508521795272827,1.286987543106079,596.82568359375,684.1448364257812,22.62,19.19
2025-01-28 15:11:34+01:00,6.0,1129.6705322265625,60.04199981689453,3.668322086334229,3.899503707885742,3.101874351501465,3.2359094619750977,3.4398398399353027,281.3978799819946,279.2355298042297,282.3756698608398,343.3510803222656,332.9627555847168,305.1693519592285,32.007747650146484,31.0418701171875,31.23874855041504,275.6403199672699,275.67237010002134,0.0103090057373046,0.0093307981491088,481.7414245605469,481.3567810058594,22.12190628051757,22.13743019104004,313644.1946029663,1213622.9515075684,1198120.0218200684,1199096.5843200684,11.922606468200684,11.905516624450684,526733.3507537842,325561.4995956421,307.40942611694334,260.1426815032959,303.0087093353271,308.21055068969724,7.539999961853027,34.89999771118164,30.049999237060547,0.0001691233995225,2019.00537109375,21.841289520263672,21.718685150146484,7.070400238037109,2.601274013519287,2.059730768203736,0.8149573802947998,0.8814005255699158,0.7912116050720215,2.803070068359375,262.2109680175781,22.36177444458008,662.7320556640625,284.43756103515625,2.5092527866363525,1.2869764566421509,596.7230834960938,684.2195434570312,22.62,19.19
2025-01-28 15:11:36+01:00,6.0,1133.9525146484375,60.20438003540039,3.653545379638672,3.883701086044312,3.0889713764190674,3.256953477859497,3.4266178607940674,281.47787990570066,279.13552989959715,282.34567012786863,343.36108245849607,332.9627555847168,305.1793502807617,31.967748641967773,31.042999267578125,31.25874900817871,275.6403199672699,275.6523701190948,0.0102560930252075,0.00934983253479,481.7314147949219,481.3464660644531,22.205352783203125,21.90573501586914,318069.2434310913,1226196.1936950684,1204223.5374450684,1200805.5686950684,11.922606468200684,11.877440452575684,520507.7648162842,316162.0855331421,307.36245956420896,260.1858486175537,302.9987091064453,308.1805519104004,7.534999847412109,34.89999771118164,30.049999237060547,0.0001691233995225,2006.4129638671875,22.412220001220703,21.71291732788086,7.070400238037109,2.045229911804199,2.089727640151977,0.8196842074394226,0.8968303203582764,0.7933737635612488,2.703169584274292,263.5493469238281,22.4270248413086,663.17041015625,284.49786376953125,2.511751413345337,1.2870755195617676,596.7966918945312,684.138916015625,22.62,19.19
2025-01-28 15:11:38+01:00,6.0,1134.9641723632812,60.23464775085449,3.663370132446289,3.866436243057251,3.074357390403748,3.252127170562744,3.414745807647705,281.4328798294067,279.12053003311155,282.3406700134277,343.3710807800293,332.9627555847168,305.1793502807617,31.98774814605713,31.036895751953125,31.248748779296875,275.6503199577332,275.6523701190948,0.0102144937515258,0.0093410859107971,481.750732421875,481.3375701904297,22.194385528564453,21.97462654113769,313606.04763031006,1224731.3499450684,1206909.0843200684,1204711.8186950684,11.916502952575684,11.900023460388184,521545.3624725342,319396.9488143921,307.4221481323242,260.1570705413818,303.0037092208862,308.2005504608154,7.53249979019165,34.880001068115234,30.03999900817871,0.0001692251417371,2006.0570068359373,22.1017541885376,21.526679039001465,7.070400238037109,2.1760454177856445,2.087553262710572,0.8118771612644196,0.8841828107833862,0.7900489568710327,2.7573970556259155,263.34449768066406,22.41340065002441,663.0069580078125,284.4823455810547,2.510204911231994,1.2870939373970032,596.822265625,,22.62,19.19
2025-01-28 15:11:40+01:00,6.0,1135.975830078125,60.264915466308594,3.673194885253906,3.8491714000701904,3.059743404388428,3.247300863265991,3.4028737545013428,281.3878797531128,279.10553016662595,282.3356698989868,343.3810791015625,332.9627555847168,305.1793502807617,32.007747650146484,31.030792236328125,31.23874855041504,275.6603199481964,275.6523701190948,0.0101728944778442,0.0093323392868041,481.7700500488281,481.3286743164063,22.18341827392578,22.04351806640625,309142.8518295288,1223266.5061950684,1209594.6311950684,1208618.0686950684,11.910399436950684,11.922606468200684,522582.9601287842,322631.8120956421,307.48183670043943,260.12829246520994,303.0087093353271,308.22054901123045,7.534999847412109,34.880001068115234,30.049999237060547,0.0001699880981445,1916.798095703125,21.79128837585449,21.34044075012207,7.070400238037109,2.30686092376709,2.085378885269165,0.8040701150894165,0.8715353012084961,0.7867241501808167,2.811624526977539,263.1396484375,22.399776458740234,662.843505859375,284.4668273925781,2.5086584091186523,1.2871123552322388,596.8478393554688,683.999267578125,22.62,19.19
2025-01-28 15:11:42+01:00,6.0,1135.687255859375,60.07102966308594,3.672090768814087,3.89518976211548,3.0992679595947266,3.242073535919189,3.439046621322632,281.34787979125974,279.0955299377441,282.34567012786863,343.3810791015625,332.98275604248045,305.1793502807617,31.97775077819824,31.0303955078125,31.25874900817871,275.6603199481964,275.6323701381683,0.0102888145446777,0.0093302526473999,481.7719421386719,481.2913513183594,22.16148376464844,21.54063034057617,313873.0764389038,1219848.5374450684,1206664.9436950684,1206909.0843200684,11.903075218200684,11.877440452575684,519775.3429412842,319091.7730331421,307.48608627319334,260.38701190948484,303.0087093353271,308.20055236816404,7.5224995613098145,34.88999938964844,30.01999855041504,0.000169428592258,2032.3096923828125,22.45021247863769,22.393957138061523,7.070400238037109,2.1989004611968994,2.0426254272460938,0.8166869282722473,0.9013230204582214,0.7944053411483765,2.7573983669281006,261.51446533203125,21.774444580078125,663.3598022460938,284.4664306640625,2.5135931968688965,1.2870985269546509,596.8238525390625,684.6917724609375,22.62,19.19
2025-01-28 15:11:44+01:00,6.0,1134.9464721679688,60.11758041381836,3.668553590774536,3.891486883163452,3.093636155128479,3.2421553134918213,3.43341064453125,281.292879486084,279.1055299282074,282.3206700325012,343.39108123779295,332.98775520324705,305.1793502807617,31.992749214172363,31.0303955078125,31.248748779296875,275.6503199577332,275.6323701381683,0.0102769293785095,0.0093402333259582,481.7700347900391,481.3169708251953,22.16172218322754,21.80867385864257,314292.69313812256,1223144.4358825684,1205688.3811950684,1205016.9944763184,11.908568382263184,11.893309593200684,520568.7999725342,319824.1949081421,307.6515430450439,260.05850019454954,303.0087093353271,308.20055236816404,7.527500152587891,34.880001068115234,30.03999900817871,0.0001701915486653,1962.7178955078125,22.1614637374878,22.28193664550781,7.070400238037109,2.378145217895508,2.0725483894348145,0.8102632164955139,0.889363020658493,0.7936172485351562,2.779511332511902,261.58274841308594,21.5940170288086,663.2832946777344,284.466552734375,2.5112472772598267,1.2870632410049438,596.8150329589844,,22.62,19.19
2025-01-28 15:11:46+01:00,6.0,1134.2056884765625,60.16413116455078,3.665016412734986,3.887784004211426,3.0880043506622314,3.242237091064453,3.427774667739868,281.2378791809082,279.11552991867063,282.29566993713377,343.4010833740234,332.99275436401365,305.1793502807617,32.007747650146484,31.0303955078125,31.23874855041504,275.6403199672699,275.6323701381683,0.0102650442123413,0.0093502140045166,481.7681274414063,481.3425903320313,22.16196060180664,22.076717376708984,314712.3098373413,1226440.3343200684,1204711.8186950684,1203124.9046325684,11.914061546325684,11.909178733825684,521362.2570037842,320556.6167831421,307.8169998168945,259.72998847961424,303.0087093353271,308.20055236816404,7.514999389648437,34.880001068115234,30.03999900817871,0.0001695303175184,1996.534912109375,21.87271499633789,22.1699161529541,7.070400238037109,2.557389974594116,2.102471351623535,0.8038395047187805,0.8774030208587646,0.792829155921936,2.801624298095703,261.6510314941406,21.413589477539062,663.206787109375,284.4666748046875,2.508901357650757,1.2870279550552368,596.8062133789062,684.01513671875,22.62,19.19
2025-01-28 15:11:48+01:00,6.0,1134.843505859375,60.07100296020508,3.6966395378112793,3.8777668476104736,3.0831961631774902,3.259089231491089,3.4187774658203125,281.1078800201416,279.08553018569944,282.29566993713377,343.39108123779295,332.98275604248045,305.1693519592285,31.97775077819824,31.03167724609375,31.25874900817871,275.6603199481964,275.60236992836,0.0102391109466552,0.0093236417770385,481.7385559082031,481.3406677246094,22.14670181274414,21.79828643798828,314254.5461654663,1220947.1702575684,1209594.6311950684,1201782.1311950684,11.928709983825684,11.890868186950684,527831.9835662842,323608.3745956421,307.4478515625,259.89689388275144,303.0287097930908,308.22054901123045,7.514999866485596,34.880001068115234,30.03999900817871,0.0001691742791069,1991.2398681640625,22.352218627929688,22.762680053710938,7.070400238037109,2.2231597900390625,2.102471351623535,0.8120802044868469,0.8935826420783997,0.7910991907119751,2.831555128097534,264.273193359375,22.362525939941406,663.1619262695312,284.4408874511719,2.5106277465820312,1.2870874404907229,596.8223876953125,684.3570556640625,22.62,19.19
2025-01-28 15:11:50+01:00,6.0,1135.7032470703125,60.03989410400391,3.674737453460693,3.895600557327272,3.0914831161499023,3.234740734100342,3.429158926010132,281.0178798675537,279.0355299949646,282.285669708252,343.4110778808593,332.98275604248045,305.1893486022949,31.97775077819824,31.039031982421875,31.248748779296875,275.6403199672699,275.58236994743345,0.0102391109466552,0.0093336820602417,481.75335693359375,481.30023193359375,22.14670181274414,21.75911521911621,308074.7365951538,1210693.2640075684,1201415.9202575684,1200317.2874450684,11.918944358825684,11.921385765075684,513061.4757537842,326782.2027206421,307.40942611694334,260.1858486175537,303.0287097930908,308.21055068969724,7.509999275207519,34.88999938964844,30.01999855041504,0.0001684621683756,2047.7052001953125,21.67003631591797,22.635757446289062,7.070400238037109,2.54315447807312,2.1238296031951904,0.7915062308311462,0.8759092092514038,0.7965003848075867,2.6603100299835205,262.470458984375,22.44677734375,662.981201171875,284.4685363769531,2.510533571243286,1.2871711254119873,596.8443603515625,684.4668579101562,22.62,19.19
2025-01-28 15:11:52+01:00,6.0,1133.649658203125,60.07760047912598,3.673412799835205,3.894016981124878,3.092837333679199,3.238742470741272,3.4332427978515625,281.0428799629211,278.99052991867063,282.280669593811,343.4210800170898,332.98775520324705,305.1843494415283,31.992749214172363,31.03700256347656,31.2537488937378,275.6303199768066,275.5923699378967,0.0102616243362426,0.0093336820602417,481.75335693359375,481.31935119628906,22.11451530456543,21.740556716918945,308837.6760482788,1213378.8108825684,1199584.8655700684,1201476.9554138184,11.911620140075684,11.921385765075684,520873.9757537842,327270.4839706421,307.3560565948486,260.2398079872131,303.0287097930908,308.21554985046384,7.494999885559082,34.880001068115234,30.049999237060547,0.0001692251417371,1956.4439697265625,21.81945514678955,22.088128089904785,7.070400238037109,2.481028199195862,2.089642286300659,0.8039373457431793,0.8813771903514862,0.7948337197303772,2.683165431022644,262.8938293457031,22.456276893615723,663.0093078613281,284.4673767089844,2.510739326477051,1.2871316075325012,596.8345642089844,,22.62,19.19
2025-01-28 15:11:54+01:00,6.0,1131.5960693359375,60.11530685424805,3.672088146209717,3.892433404922485,3.094191551208496,3.242744207382202,3.437326669692993,281.0678800582885,278.9455298423767,282.2756694793701,343.4310821533203,332.99275436401365,305.1793502807617,32.007747650146484,31.03497314453125,31.25874900817871,275.62031998634336,275.60236992836,0.01028413772583,0.0093336820602417,481.75335693359375,481.3384704589844,22.08232879638672,21.72199821472168,309600.6155014038,1216064.3577575684,1197753.8108825684,1202636.6233825684,11.904295921325684,11.921385765075684,528686.4757537842,327758.7652206421,307.3026870727539,260.29376735687254,303.0287097930908,308.22054901123045,7.492499828338623,34.88999938964844,30.01999855041504,0.0001695303175184,1995.06640625,21.968873977661133,21.540498733520508,7.070400238037109,2.4189019203186035,2.055454969406128,0.8163684606552124,0.8868451714515686,0.7931670546531677,2.706020832061768,263.31719970703125,22.465776443481445,663.0374145507812,284.4662170410156,2.5109450817108154,1.2870920896530151,596.8247680664062,684.5347290039062,22.62,19.19
2025-01-28 15:11:56+01:00,6.0,1135.2928466796875,60.060325622558594,3.666741609573364,3.874732255935669,3.0791773796081543,3.2307589054107666,3.4140188694000244,281.0378798484802,278.9255298614502,282.25566997528074,343.4410842895508,333.0127548217773,305.1793502807617,31.97775077819824,31.0469970703125,31.25874900817871,275.6403199672699,275.58236994743345,0.010234504699707,0.0093229732513427,481.7552490234375,481.3464660644531,22.14193344116211,21.9891414642334,313873.0764389038,1223022.3655700684,1204101.4671325684,1208373.9280700684,11.923827171325684,11.928709983825684,512206.9835662842,321899.3902206421,307.2514518737793,260.2362112045288,303.0287097930908,308.21055068969724,7.484999656677246,34.880001068115234,30.01999855041504,0.0001691233995225,2028.1715087890625,21.958873748779297,22.326709747314453,7.070400238037109,2.591275691986084,2.0426254272460938,0.8116216063499451,0.8835156559944153,0.7894622683525085,2.783069610595703,263.1259765625,22.886369705200195,662.844482421875,284.4657287597656,2.5094454288482666,1.2870755195617676,596.6093139648438,684.1681518554688,22.62,19.19
2025-01-28 15:11:58+01:00,6.0,1130.7821044921875,59.955528259277344,3.6651415824890137,3.9000611305236816,3.09957218170166,3.2322564125061035,3.439429998397827,281.0578798294067,278.88552989959715,282.23566951751707,343.4610809326172,332.99275436401365,305.1793502807617,32.007747650146484,31.03451538085937,31.248748779296875,275.6403199672699,275.5423699855804,0.0102990894317626,0.0093369522094726,481.7514343261719,481.3216552734375,22.12095260620117,21.88102912902832,309829.4973373413,1210693.2640075684,1204589.7483825684,1204833.8890075684,11.909178733825684,11.871336936950684,525878.8585662842,321777.3199081421,307.95642318725584,259.9766448974609,303.0287097930908,308.20055236816404,7.492499828338623,34.88999938964844,30.01999855041504,0.0001702424112955,1989.771484375,22.42376518249512,21.58734703063965,7.070400238037109,2.390408515930176,2.055454969406128,0.815812349319458,0.902517020702362,0.7963343262672424,2.793069839477539,261.95147705078125,21.884355545043945,663.1309814453125,284.4106750488281,2.511631965637207,1.2869234085083008,596.7655639648438,684.3478393554688,22.62,19.19
2025-01-28 15:12:00+01:00,6.0,1132.590576171875,60.070159912109375,3.663742780685425,3.892534255981445,3.0929555892944336,3.234667658805847,3.43489146232605,281.0578798294067,278.89053001403806,282.2306698799133,343.4710792541504,333.0027545928955,305.1743511199951,31.992749214172363,31.0386962890625,31.248748779296875,275.6403199672699,275.5423699855804,0.0102819414138793,0.0093408603668212,481.740234375,481.324951171875,22.12786674499512,21.79069900512696,312499.7854232788,1220336.8186950684,1203308.0101013184,1205871.4866638184,11.917113304138184,11.888426780700684,528198.1945037842,322875.9527206421,307.95008697509763,260.33516492843626,303.0337099075317,308.21055068969724,7.482499599456787,34.880001068115234,30.03999900817871,0.0001703441535101,2046.94873046875,22.35661506652832,21.70003032684326,7.070400238037109,2.3443788290023804,2.098233699798584,0.8110412359237671,0.8919594585895538,0.7955189347267151,2.78879189491272,262.0539093017578,21.800819396972656,663.1339416503906,284.4394989013672,2.5116082429885864,1.2870436310768127,596.8132629394531,,22.62,19.19
2025-01-28 15:12:02+01:00,6.0,1134.3990478515625,60.184791564941406,3.662343978881836,3.885007381439209,3.086338996887207,3.237078905105591,3.4303529262542725,281.0578798294067,278.895530128479,282.22567024230955,343.4810775756836,333.0127548217773,305.1693519592285,31.97775077819824,31.042877197265625,31.248748779296875,275.6403199672699,275.5423699855804,0.010264793395996,0.0093447685241699,481.7290344238281,481.3282470703125,22.134780883789062,21.700368881225582,315170.0735092163,1229980.3733825684,1202026.2718200684,1206909.0843200684,11.925047874450684,11.905516624450684,530517.5304412842,323974.5855331421,307.94375076293943,260.6936849594116,303.03871002197263,308.22054901123045,7.477499961853027,34.880001068115234,30.01999855041504,0.0001699372355143,1960.13720703125,22.289464950561523,21.812713623046875,7.070400238037109,2.298349142074585,2.14101243019104,0.8062701225280762,0.8814018964767456,0.7947035431861877,2.7845139503479004,262.1563415527344,21.717283248901367,663.1369018554688,284.46832275390625,2.511584520339966,1.2871638536453247,596.8609619140625,684.5130004882812,22.62,19.19
2025-01-28 15:12:04+01:00,6.0,1133.0582275390625,60.03871154785156,3.666741609573364,3.919597148895264,3.113456964492798,3.22651481628418,3.4613494873046875,281.0678800582885,278.9255298614502,282.23566951751707,343.4610809326172,333.0427536010742,305.1693519592285,32.007747650146484,31.0445556640625,31.248748779296875,275.6403199672699,275.51237001419065,0.0103587369918823,0.0093335371017456,481.7294921875,481.3145751953125,22.13287353515625,21.69219207763672,313415.3127670288,1209350.4905700684,1212890.5296325684,1203002.8343200684,11.909178733825684,11.895750999450684,533325.1476287842,329589.8199081421,307.5497917175293,260.4869674682617,303.0287097930908,308.21055068969724,7.485000133514404,34.88999938964844,30.049999237060547,0.0001699372355143,1994.6214599609373,21.6556453704834,22.347469329833984,7.070400238037109,2.608211040496826,2.051233530044556,0.8132691383361816,0.9072933197021484,0.8020300269126892,2.864285945892334,263.4810791015625,22.082988739013672,662.8519897460938,284.46636962890625,2.5113253593444824,1.2870858907699585,596.6444702148438,684.2428588867188,22.62,19.19
2025-01-28 15:12:06+01:00,6.0,1131.1365966796875,59.979637145996094,3.678239583969116,3.897758722305298,3.094464063644409,3.240572452545166,3.4357352256774902,281.11787977218626,278.9655298233032,282.22567024230955,343.4810775756836,333.0427536010742,305.1793502807617,31.97775077819824,31.048980712890625,31.25874900817871,275.6403199672699,275.51237001419065,0.010296082496643,0.0093278455734252,481.70947265625,481.3054504394531,22.110939025878903,21.61909294128418,311584.2580795288,1220092.6780700684,1217407.1311950684,1202758.6936950684,11.922606468200684,11.870116233825684,525634.7179412842,325317.3589706421,307.9690994262695,260.6936849594116,303.04870834350584,308.21055068969724,7.467499732971191,34.880001068115234,30.049999237060547,0.0001698355102539,2046.281494140625,21.73838424682617,22.11039352416992,7.070400238037109,2.691267490386963,2.093925714492798,0.8092008829116821,0.8881327509880066,0.7958085536956787,2.7160210609436035,263.30352783203125,21.438215255737305,663.0609130859375,284.4937438964844,2.510756731033325,1.2871681451797483,596.6633911132812,684.2974243164062,22.62,19.19
2025-01-28 15:12:08+01:00,6.0,1133.5460815429688,60.02095031738281,3.668641448020935,3.887706995010376,3.0878831148147583,3.2339524030685425,3.4279433488845825,281.1578794956207,278.9705299377441,282.20567026138303,343.49107971191404,333.0427536010742,305.1843494415283,31.992749214172363,31.043136596679688,31.248748779296875,275.6503199577332,275.51237001419065,0.0102685093879699,0.0093292236328125,481.719482421875,481.2935028076172,22.18222618103028,21.79922676086425,309791.35036468506,1216369.5335388184,1207519.4358825684,1200866.6038513184,11.932982444763184,11.890257835388184,523254.3468475342,319824.1949081421,307.7870506286621,260.4289750099182,303.0387090682983,308.21554985046384,7.464999675750732,34.89999771118164,30.049999237060547,0.0001696320427788,2005.968017578125,21.956887245178223,21.85945701599121,7.070400238037109,2.5182079076766968,2.07255220413208,0.8129943609237671,0.8898574411869049,0.7937200665473938,2.763822793960572,262.6001892089844,21.551329612731934,663.1226806640625,284.4817199707031,2.5112096071243286,1.28718900680542,596.8043212890625,,22.62,19.19
2025-01-28 15:12:10+01:00,6.0,1135.95556640625,60.06226348876953,3.659043312072754,3.877655267715454,3.0813021659851074,3.227332353591919,3.420151472091675,281.19787921905515,278.97553005218504,282.1856702804565,343.5010818481445,333.0427536010742,305.1893486022949,32.007747650146484,31.03729248046875,31.23874855041504,275.6603199481964,275.51237001419065,0.0102409362792968,0.0093306016921997,481.7294921875,481.2815551757813,22.25351333618164,21.979360580444336,307998.4426498413,1212646.3890075684,1197631.7405700684,1198974.5140075684,11.943358421325684,11.910399436950684,520873.9757537842,314331.0308456421,307.60500183105466,260.1642650604248,303.0287097930908,308.22054901123045,7.460000038146973,34.88999938964844,30.03999900817871,0.000168563893636,1959.158203125,22.17539024353028,21.6085205078125,7.070400238037109,2.3451483249664307,2.0511786937713623,0.816787838935852,0.8915821313858032,0.7916315793991089,2.811624526977539,261.8968505859375,21.66444396972656,663.1844482421875,284.4696960449219,2.511662483215332,1.2872098684310913,596.9452514648438,684.3184204101562,22.62,19.19
