_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-28 15:12:12+01:00,6.0,1135.2476806640625,60.130104064941406,3.6376993656158447,3.884475708007813,3.088530302047729,3.198761463165283,3.4157609939575195,281.1078800201416,278.99553003311155,282.1856702804565,343.511083984375,333.06275405883787,305.1893486022949,32.007747650146484,31.03729248046875,31.25874900817871,275.6403199672699,275.49237003326414,0.0102638511657714,0.0093364658355712,481.7466735839844,481.3091430664063,22.190093994140625,21.388517379760746,314788.6037826538,1216430.5686950684,1199584.8655700684,1205444.2405700684,11.889647483825684,11.903075218200684,523803.6632537842,321533.1792831421,307.5243095397949,260.02014484405515,303.03871002197263,308.21055068969724,7.447500228881836,34.880001068115234,30.049999237060547,0.0001682078552246,2026.7476806640625,22.312959671020508,21.508913040161133,7.070400238037109,2.372154951095581,2.055454969406128,0.8230664134025574,0.8967421054840088,0.7897042632102966,2.8443777561187744,263.0440368652344,22.23352432250977,663.626220703125,284.468017578125,2.5150182247161865,1.2871527671813965,596.7224731445312,685.1052856445312,22.62,19.19
2025-01-28 15:12:14+01:00,6.0,1134.2088623046875,60.16132736206055,3.651112318038941,3.889581680297852,3.088764905929565,3.211136102676392,3.432316541671753,281.1278800010681,278.9855298042297,282.1856702804565,343.511083984375,333.07275619506834,305.1893486022949,32.007747650146484,31.03866577148437,31.25874900817871,275.62031998634336,275.4723700523376,0.0102638511657714,0.0093364658355712,481.7466735839844,481.3126831054688,22.190093994140625,21.83515167236328,312347.1975326538,1229980.3733825684,1207397.3655700684,1209838.7718200684,11.933592796325684,11.898192405700684,529907.1788787842,318603.4917831421,307.3667282104492,260.1642650604248,303.0287097930908,308.22054901123045,7.452499866485596,34.88999938964844,30.06999969482422,0.0001682587178548,2020.9185791015625,22.39009666442871,22.047122955322266,7.070400238037109,2.31260347366333,2.1038291454315186,0.8164226412773132,0.8991362452507019,0.7928339242935181,2.803070068359375,262.3338928222656,22.390277862548828,663.3995971679688,284.4403076171875,2.511725187301636,1.2871453762054443,596.7166748046875,684.544921875,22.62,19.19
2025-01-28 15:12:16+01:00,6.0,1134.2119140625,60.129255294799805,3.6561996936798096,3.9239110946655273,3.1165783405303955,3.2087764739990234,3.4491968154907227,281.08788003921507,279.0055297851562,282.1856702804565,343.511083984375,333.07275619506834,305.1793502807617,32.007747650146484,31.032501220703125,31.23874855041504,275.6403199672699,275.4723700523376,0.0103727149963378,0.0093251361846923,481.7752685546875,481.3418884277344,22.147178649902344,22.023900985717773,313033.8430404663,1237792.8733825684,1197143.4593200684,1201049.7093200684,11.929930686950684,11.932372093200684,526977.4913787842,322753.8824081421,307.3710006713867,260.5440849304199,303.03871002197263,308.2305511474609,7.4375,34.88999938964844,30.049999237060547,0.0001689199490017,2001.4293212890625,21.931968688964844,21.71479606628418,7.070400238037109,2.54315447807312,2.175056934356689,0.8159158229827881,0.8875280022621155,0.7973962426185608,2.783069610595703,262.4294891357422,22.24252700805664,663.3831176757812,284.49468994140625,2.5129427909851074,1.2872003316879272,596.6726684570312,684.8861083984375,22.62,19.19
2025-01-28 15:12:18+01:00,6.0,1134.2149658203125,60.09718322753906,3.65840482711792,3.927732825279236,3.117684483528137,3.2180854082107544,3.457735538482666,281.0778800487518,279.0155297756195,282.16567029953,343.5260833740234,333.0877555847168,305.1843494415283,31.992749214172363,31.03466796875,31.24374866485596,275.6503199577332,275.4623700618744,0.0103751420974731,0.0093336415290832,481.76312255859375,481.2906494140625,22.1097469329834,21.86532974243164,313720.4885482788,1234130.7640075684,1195556.5452575684,1200439.3577575684,11.927489280700684,11.911620140075684,525817.8234100342,323181.1285018921,307.37740364074705,260.3469804763794,303.03871002197263,308.2255500793457,7.432499885559082,34.89999771118164,30.06999969482422,0.0001692251417371,2010.5955810546875,21.8659782409668,21.382469177246094,7.070400238037109,2.5516277551651,2.0960259437561035,0.8076251447200775,0.889767587184906,0.8018378019332886,2.8044495582580566,262.52508544921875,22.384286880493164,663.2693786621094,284.5238647460937,2.5120162963867188,1.2873320579528809,596.6707458496094,,22.62,19.19
2025-01-28 15:12:20+01:00,6.0,1134.1536865234375,60.07590866088867,3.6606099605560303,3.931554555892944,3.118790626525879,3.2273943424224854,3.4662742614746094,281.0678800582885,279.02552976608274,282.1456703186035,343.54108276367185,333.1027549743652,305.1893486022949,31.97775077819824,31.036834716796875,31.248748779296875,275.6603199481964,275.4523700714111,0.0103775691986083,0.0093421468734741,481.7509765625,481.2394104003906,22.072315216064453,21.706758499145508,314407.1340560913,1230468.6546325684,1193969.6311950684,1199829.0061950684,11.925047874450684,11.890868186950684,524658.1554412842,323608.3745956421,307.3838066101074,260.14987602233884,303.03871002197263,308.22054901123045,7.420000076293945,34.88999938964844,30.03999900817871,0.0001693268669976,2020.9185791015625,21.79998779296875,22.20325469970703,7.070400238037109,2.56010103225708,2.0169949531555176,0.7993344664573669,0.8920071721076965,0.8062793612480164,2.82582950592041,262.3748474121094,22.526046752929688,663.1556396484375,284.55303955078125,2.51108980178833,1.2874637842178345,596.6688232421875,684.7509155273438,22.62,19.19
2025-01-28 15:12:22+01:00,6.0,1135.5130615234375,60.0200080871582,3.65620231628418,3.901804208755493,3.09690260887146,3.219667434692383,3.433668851852417,281.08788003921507,279.0055297851562,282.1456703186035,343.54108276367185,333.1027549743652,305.1893486022949,31.97775077819824,31.026123046875,31.248748779296875,275.6603199481964,275.44237008094785,0.0102922782897949,0.0093494625091552,481.7838745117188,481.3338928222656,22.21155166625977,21.708328247070312,312194.6096420288,1209350.4905700684,1202880.7640075684,1197021.3890075684,11.923827171325684,11.933592796325684,522582.9601287842,319091.7730331421,307.6219886779785,260.55122509002683,303.04870834350584,308.22054901123045,7.417499542236328,34.89999771118164,30.01999855041504,0.0001695811801486,2022.208984375,22.30650329589844,21.44891357421875,7.070400238037109,2.264289379119873,2.112555265426636,0.809819757938385,0.9007164835929871,0.7985655665397644,2.827280282974243,263.6449584960937,21.98859977722168,663.5687255859375,284.4685363769531,2.512065887451172,1.28715717792511,596.4343872070312,684.7684936523438,22.62,19.19
2025-01-28 15:12:24+01:00,6.0,1134.116455078125,60.08516693115234,3.6747360229492174,3.928544759750366,3.1160950660705566,3.2405598163604736,3.462655544281006,281.0578798294067,279.02552976608274,282.1456703186035,343.54108276367185,333.1127571105957,305.20934906005857,31.967748641967773,31.031951904296875,31.25874900817871,275.6403199672699,275.4223698616028,0.0103716392517089,0.0093260068893432,481.760986328125,481.24609375,22.11141586303711,21.81818199157715,316619.6584701538,1215331.9358825684,1199584.8655700684,1197509.6702575684,11.910399436950684,11.905516624450684,532104.4445037842,330322.2417831421,307.63048400878904,259.9403938293457,303.03871002197263,308.2405494689941,7.424999237060547,34.89999771118164,30.01999855041504,0.0001693777296278,1936.91015625,21.698410034179688,22.2965030670166,7.070400238037109,2.5558650493621826,2.106743574142456,0.8048129677772522,0.902346670627594,0.8054724931716919,2.84155535697937,262.3885192871094,22.060546875,663.272216796875,284.49462890625,2.51176381111145,1.2871975898742676,596.5308837890625,684.7191772460938,22.62,19.19
2025-01-28 15:12:26+01:00,6.0,1132.463134765625,60.08433151245117,3.682910203933716,3.9063470363616943,3.097811698913574,3.2440903186798096,3.4409046173095703,280.98787965774534,279.0555299758911,282.1456703186035,343.56107940673826,333.1327537536621,305.1893486022949,32.007747650146484,31.031951904296875,31.248748779296875,275.6603199481964,275.40236988067625,0.0103190536499023,0.0093373136520385,481.76861572265625,481.2505493164063,22.077083587646484,21.795976638793945,310897.6125717163,1205688.3811950684,1206787.0140075684,1211303.6155700684,11.917723655700684,11.894530296325684,521606.3976287842,318603.4917831421,307.8001007080078,259.9041437149048,303.04870834350584,308.2605499267578,7.397500038146973,34.88999938964844,30.03999900817871,0.0001690216742621,2023.27685546875,21.33246803283692,22.02596473693848,7.070400238037109,2.822134017944336,2.106827735900879,0.7967483401298523,0.8738793730735779,0.8005068302154541,2.701737403869629,262.5660400390625,21.7486572265625,663.2669067382812,284.5523681640625,2.511634349822998,1.2874407768249512,596.6736450195312,684.6547241210938,22.62,19.19
2025-01-28 15:12:28+01:00,6.0,1133.8829345703125,60.09916305541992,3.678371548652649,3.9079763889312735,3.099389910697937,3.2408697605133057,3.446342706680298,280.9678796768188,279.05053009986875,282.13567008972166,343.556078338623,333.11775436401365,305.19934883117674,31.992749214172363,31.029571533203125,31.248748779296875,275.67031993865965,275.40236988067625,0.0103190536499023,0.0093373136520385,481.76861572265625,481.2740020751953,22.077083587646484,21.792383193969727,312232.75661468506,1212707.4241638184,1203918.3616638184,1208801.1741638184,11.920165061950684,11.898802757263184,525878.8585662842,320190.4058456421,307.6728214263916,259.9331439971924,303.0387090682983,308.2605499267578,7.402500152587891,34.89999771118164,30.01000022888184,0.0001695303175184,2022.075439453125,21.66479587554932,22.12720966339112,7.070400238037109,2.631751656532288,2.0875545740127563,0.8012735247612,0.8844924867153168,0.8009624481201172,2.766646265983581,261.8422241210937,21.87301731109619,663.3173828125,284.5238494873047,2.511497139930725,1.2873366475105286,596.6530151367188,,22.62,19.19
2025-01-28 15:12:30+01:00,6.0,1135.302734375,60.11399459838867,3.673832893371582,3.909605741500856,3.1009681224823,3.2376492023468018,3.4517807960510254,280.9478796958923,279.0455302238464,282.1256698608398,343.5510772705078,333.1027549743652,305.20934906005857,31.97775077819824,31.02719116210937,31.248748779296875,275.6803199291229,275.40236988067625,0.0103190536499023,0.0093373136520385,481.76861572265625,481.2974548339844,22.077083587646484,21.788789749145508,313567.9006576538,1219726.4671325684,1201049.7093200684,1206298.7327575684,11.922606468200684,11.903075218200684,530151.3195037842,321777.3199081421,307.54554214477537,259.96214427948,303.0287097930908,308.2605499267578,7.3949995040893555,34.88999938964844,30.01000022888184,0.0001693268669976,2021.85302734375,21.99712371826172,22.22845458984375,7.070400238037109,2.44136929512024,2.068281412124634,0.8057987093925476,0.8951056003570557,0.8014180660247803,2.831555128097534,261.118408203125,21.997377395629883,663.3678588867188,284.4953308105469,2.511359930038452,1.287232518196106,596.6323852539062,684.703369140625,22.62,19.19
2025-01-28 15:12:32+01:00,6.0,1136.12841796875,60.04736328125,3.677609443664551,3.8812432289123535,3.081305265426636,3.2477452754974365,3.427576780319214,280.9278797149658,279.0455302238464,282.1256698608398,343.56107940673826,333.1227554321289,305.20934906005857,32.007747650146484,31.031280517578125,31.248748779296875,275.6403199672699,275.38236989974973,0.0102587099075317,0.0093551139831542,481.7581176757813,481.2801208496094,22.15290069580078,21.774328231811523,317306.3039779663,1220703.0296325684,1215209.8655700684,1208495.9983825684,11.942137718200684,11.885985374450684,510620.0695037842,325561.4995956421,307.78320159912107,260.1426815032959,303.03871002197263,308.27055206298826,7.392499923706055,34.89999771118164,30.0,0.0001686656358506,1948.4791259765625,21.843233108520508,22.341909408569336,7.377600193023682,2.606296300888061,2.1495554447174072,0.8161940574645996,0.8845834136009216,0.794373095035553,2.831555128097534,263.59033203125,22.276775360107425,663.4052124023438,284.4967041015625,2.512650489807129,1.2872684001922607,596.7011108398438,684.7024536132812,22.62,19.19
2025-01-28 15:12:34+01:00,6.0,1133.4986572265625,60.07831573486328,3.668099164962769,3.911978244781494,3.1039609909057617,3.239691972732544,3.455087661743164,280.93787994384763,279.0355299949646,282.115669631958,343.59107818603513,333.15275421142576,305.21935119628904,32.007747650146484,31.02410888671875,31.25874900817871,275.94031991958616,275.38236989974973,0.0103261051177978,0.0093296279907226,481.7781372070313,481.25531005859375,22.142410278320312,21.815135955810547,310973.9065170288,1217040.9202575684,1199462.7952575684,1194946.1936950684,11.907958030700684,11.883543968200684,542602.4913787842,317382.7886581421,307.7536262512207,260.2506002426147,303.03871002197263,308.27055206298826,7.380000114440918,34.88999938964844,30.01999855041504,0.0001693268669976,1986.478759765625,22.136016845703125,21.87196922302246,7.377600193023682,2.2172529697418213,2.005514621734619,0.8071485161781311,0.9013381004333496,0.804465651512146,2.801624298095703,262.1972961425781,21.72579574584961,663.2818603515625,284.5790100097656,2.5117440223693848,1.287486553192139,596.571533203125,684.7084350585938,22.62,19.19
2025-01-28 15:12:36+01:00,6.0,1136.2921142578125,60.005470275878906,3.676505565643311,3.8785226345062256,3.075406551361084,3.2185466289520264,3.4207730293273926,280.9078797340393,279.0355299949646,282.1056694030761,343.5710815429687,333.1327537536621,305.21935119628904,32.02774810791016,31.043212890625,31.25874900817871,276.67031993865965,275.3623699188232,0.0102435598373413,0.0109840831756591,481.7595520019531,481.205810546875,22.073745727539062,21.98769760131836,310592.4367904663,1214111.2327575684,1200683.4983825684,1193603.4202575684,11.918944358825684,11.881102561950684,556518.5070037842,317748.9995956421,307.5497917175293,260.89208068847654,303.03871002197263,308.2305511474609,7.372499942779541,34.88999938964844,30.0,0.0001695303175184,1993.553466796875,21.5983829498291,22.319185256958008,7.377600193023682,2.557042360305786,2.0696520805358887,0.7871280908584595,0.8719232082366943,0.796813428401947,2.7701785564422607,263.4537658691406,21.96457290649414,663.1808471679688,284.55047607421875,2.511003494262696,1.2873764038085938,596.42724609375,684.54248046875,22.62,19.19
2025-01-28 15:12:38+01:00,6.0,1138.0078735351562,60.03460502624512,3.680598735809326,3.9201955795288086,3.1072027683258057,3.227542281150818,3.4503878355026245,280.88287987709043,279.01553001403806,282.0906695365905,343.5910820007324,333.1327537536621,305.22435035705564,32.03774833679199,31.04827880859375,31.27374839782715,276.9853199958801,275.3573699235916,0.0103473186492919,0.0109614071846008,481.7690887451172,481.22071838378906,22.080421447753903,21.864813804626465,313529.7536849976,1216552.6390075684,1203857.3265075684,1199401.7601013184,11.921996116638184,11.902464866638184,554260.2062225342,319641.0894393921,307.4262393951416,261.00480737686155,303.04370918273924,308.2455505371093,7.362500190734863,34.90999984741211,30.0,0.0001700389607747,1965.610107421875,21.60909938812256,21.768962860107425,7.377600193023682,2.328846573829651,2.051103711128235,0.7857350409030914,0.8829211890697479,0.8060837090015411,2.797232747077942,262.7504272460937,21.75164794921875,663.260498046875,284.57879638671875,2.511542320251465,1.2874796390533447,596.3152770996094,,22.62,19.19
2025-01-28 15:12:40+01:00,6.0,1139.7236328125,60.06373977661133,3.684691905975342,3.961868524551392,3.138998985290528,3.2365379333496094,3.4800026416778564,280.8578800201416,278.99553003311155,282.07566967010496,343.61108245849607,333.1327537536621,305.22934951782224,32.04774856567383,31.0533447265625,31.288747787475582,277.30032005310056,275.35236992836,0.0104510774612426,0.0109387311935424,481.7786254882813,481.2356262207031,22.08709716796875,21.74193000793457,316467.0705795288,1218994.0452575684,1207031.1546325684,1205200.0999450684,11.925047874450684,11.923827171325684,552001.9054412842,321533.1792831421,307.3026870727539,261.11753406524656,303.04870834350584,308.2605499267578,7.354999542236328,34.89999771118164,30.0,0.0001696320427788,2036.0472412109373,21.619815826416016,21.21874046325684,7.377600193023682,2.100650787353516,2.032555341720581,0.7843419909477234,0.8939191699028015,0.8153539896011353,2.824286937713623,262.0470886230469,21.53872299194336,663.3401489257812,284.60711669921875,2.5120811462402344,1.2875828742980957,596.2033081054688,684.8231201171875,22.62,19.19
2025-01-28 15:12:42+01:00,6.0,1141.965087890625,60.05479049682617,3.6824796199798575,3.995891332626343,3.164750099182129,3.233354330062866,3.5085415840148926,280.8778800010681,278.99553003311155,282.0256694793701,343.61108245849607,333.15275421142576,305.21935119628904,32.04774856567383,31.0533447265625,31.318748474121094,277.7303198814392,275.33236994743345,0.0104510774612426,0.0109387311935424,481.7428588867188,481.2052612304688,22.08709716796875,21.75021743774414,321578.7649154663,1221191.3108825684,1202514.5530700684,1201904.2015075684,11.923827171325684,11.926268577575684,557372.9991912842,328124.9761581421,307.68993988037107,261.578897857666,303.03871002197263,308.2405494689941,7.359999656677246,34.89999771118164,30.0,0.0001693268669976,2021.0966796875,20.99225425720215,21.03159141540528,7.377600193023682,2.491961717605591,2.0624704360961914,0.7862098217010498,0.8849299550056458,0.8196769952774048,2.727347612380981,264.2458801269531,20.992515563964844,663.32421875,284.5788269042969,2.5125041007995605,1.2877012491226196,596.1158447265625,684.8516235351562,22.62,19.19
2025-01-28 15:12:44+01:00,6.0,1147.2060546875,60.20779800415039,3.699690818786621,3.994810819625856,3.1626861095428467,3.235368728637696,3.493450403213501,280.7778796195984,278.97553005218504,281.98566951751707,343.6610778808593,333.1827568054199,305.21935119628904,32.05774688720703,31.072296142578125,31.33874893188477,278.0403198242187,275.35236992836,0.0105503368377685,0.0109556198120117,481.7428588867188,481.22705078125,22.15194702148437,22.11357688903809,322112.8225326538,1230956.9358825684,1213134.6702575684,1205688.3811950684,11.933592796325684,11.922606468200684,561889.6007537842,329589.8199081421,307.7409042358398,261.20894660949705,303.0587085723877,308.2605499267578,7.347499847412109,34.91999816894531,29.959999084472656,0.0001693777296278,1978.7364501953125,20.19877243041992,20.658506393432617,7.377600193023682,2.6385862827301025,2.0909111499786377,0.7769731283187866,0.8695651292800903,0.8173145651817322,2.791470527648926,262.40216064453125,20.75562858581543,663.4397583007812,284.6058044433594,2.5120882987976074,1.2875378131866455,595.7462768554688,684.865234375,22.62,19.19
2025-01-28 15:12:45+01:00,6.0,1147.2060546875,60.20779800415039,3.699690818786621,3.994810819625856,3.1626861095428467,3.235368728637696,3.493450403213501,280.7778796195984,278.97553005218504,281.98566951751707,343.6610778808593,333.1827568054199,305.21935119628904,32.05774688720703,31.072296142578125,31.33874893188477,278.0403198242187,275.35236992836,0.0105503368377685,0.0109556198120117,481.7428588867188,481.22705078125,22.15194702148437,22.11357688903809,322112.8225326538,1230956.9358825684,1213134.6702575684,1205688.3811950684,11.933592796325684,11.922606468200684,561889.6007537842,329589.8199081421,307.7409042358398,261.20894660949705,303.0587085723877,308.2605499267578,7.347499847412109,34.91999816894531,29.959999084472656,0.0001693777296278,1978.7364501953125,20.19877243041992,20.658506393432617,7.377600193023682,2.6385862827301025,2.0909111499786377,0.7769731283187866,0.8695651292800903,0.8173145651817322,2.791470527648926,262.40216064453125,20.75562858581543,663.4397583007812,284.6058044433594,2.5120882987976074,1.2875378131866455,595.7462768554688,,22.62,19.19
