_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-28 15:27:46+01:00,6.0,1160.456298828125,60.0713996887207,4.173492908477783,4.421009540557861,3.501448392868042,3.605069875717163,3.818875312805176,279.34787979125974,273.08552999198434,278.6756700515747,338.2010787963867,330.1127571105957,305.409349822998,32.51774978637695,31.4920654296875,31.77874755859375,279.3303197860717,272.8423700273037,0.0118999805450439,0.0108497972488403,481.0366516113281,481.0023193359375,22.54247665405273,22.8225212097168,348815.6795501709,1222900.2952575684,1207153.2249450684,1209838.7718200684,12.012938499450684,12.003172874450684,572509.7179412842,351074.1949081421,307.9226249694824,263.6961158752441,303.0587085723877,308.4205497741699,6.269999504089356,35.099998474121094,30.049999237060547,0.0001866206868489,2037.3822021484373,15.20728588104248,15.194031715393066,7.377600193023682,2.462812900543213,1.917760848999024,0.7662389278411865,0.9028170704841614,0.8591655492782593,2.5346951484680176,257.5402526855469,14.972982406616213,656.5423583984375,285.0792541503906,2.4892730712890625,1.2890104055404663,589.234619140625,,22.62,21.11
2025-01-28 15:27:48+01:00,6.0,1160.456298828125,60.0713996887207,4.173492908477783,4.421009540557861,3.501448392868042,3.605069875717163,3.818875312805176,279.34787979125974,273.08552999198434,278.6756700515747,338.2010787963867,330.1127571105957,305.409349822998,32.51774978637695,31.4920654296875,31.77874755859375,279.3303197860717,272.8423700273037,0.0118999805450439,0.0108497972488403,481.0366516113281,481.0023193359375,22.54247665405273,22.8225212097168,348815.6795501709,1222900.2952575684,1207153.2249450684,1209838.7718200684,12.012938499450684,12.003172874450684,572509.7179412842,351074.1949081421,307.9226249694824,263.6961158752441,303.0587085723877,308.4205497741699,6.279999732971191,35.099998474121094,30.049999237060547,0.0001868241373697,2043.70068359375,15.20728588104248,15.194031715393066,7.377600193023682,2.462812900543213,1.917760848999024,0.7662389278411865,0.9028170704841614,0.8591655492782593,2.5346951484680176,257.5402526855469,14.972982406616213,656.5423583984375,285.0792541503906,2.4892730712890625,1.2890104055404663,589.234619140625,672.8175048828125,22.62,21.11
2025-01-28 15:27:50+01:00,6.0,1157.8433837890625,60.03995513916016,4.178857326507568,4.40003776550293,3.484504222869873,3.611959457397461,3.803134679794312,279.3078798294067,273.0755300015211,278.68566980361936,338.2010787963867,330.14275588989256,305.4293502807617,32.507747650146484,31.49301147460937,31.788747787475582,279.35031976699827,272.8623700082302,0.0118388166427612,0.010906361579895,481.0657348632813,480.929931640625,22.61924743652344,22.397077560424805,352630.3768157959,1222412.0140075684,1211669.8265075684,1219604.3968200684,12.012938499450684,12.036131858825684,573974.5616912842,355468.7261581421,307.88460006713865,263.0853380203247,303.07870903015134,308.4105514526367,6.282500267028809,35.119998931884766,30.01999855041504,0.0001859085930718,1990.661376953125,15.29026222229004,15.194031715393066,7.377600193023682,2.3866772651672363,1.924751877784729,0.7695956826210022,0.9004088640213013,0.8539208173751831,2.582991361618042,256.1882019042969,14.936975479125977,656.7723388671875,285.1103820800781,2.491741418838501,1.2892155647277832,589.4271240234375,673.3803100585938,22.62,21.11
2025-01-28 15:27:52+01:00,6.0,1159.053466796875,60.11124801635742,4.163098335266113,4.387709140777588,3.4740376472473145,3.582555294036865,3.7758443355560303,279.23787965774534,273.0755300015211,278.6756700515747,338.2010787963867,330.14275588989256,305.409349822998,32.51774978637695,31.49566650390625,31.77874755859375,279.35031976699827,272.8623700082302,0.0118148155212402,0.0108702573776245,481.0366516113281,480.9128112792969,22.563934326171875,22.81599235534668,348891.9734954834,1237426.6624450684,1210693.2640075684,1213012.5999450684,12.028807640075684,12.021483421325684,573974.5616912842,357299.7808456421,308.0493759155273,263.8341354370117,303.07870903015134,308.4405502319336,6.282499313354492,35.119998931884766,30.03999900817871,0.0001863154941134,1987.05712890625,14.815296173095703,15.267074584960938,7.377600193023682,2.6790342330932617,1.8439891338348389,0.7631312608718872,0.8872430324554443,0.8490782380104065,2.5957510471343994,258.427978515625,14.96640968322754,656.4415893554688,285.1643371582031,2.488983631134033,1.2893197536468506,589.2975463867188,672.8455810546875,22.62,21.11
2025-01-28 15:27:54+01:00,6.0,1159.6279296875,60.08253288269043,4.181060552597046,4.39678168296814,3.487174868583679,3.599846363067627,3.78557562828064,279.2628797531128,273.0855300068855,278.6756700515747,338.2010787963867,329.9577564239502,305.41935005187986,32.51774978637695,31.484283447265625,31.77874755859375,279.340319776535,272.85237001776693,0.0118549032211303,0.0108813114166259,481.0791015625,480.9324645996094,22.595882415771484,22.88960361480713,349883.7947845459,1232543.8499450684,1214721.5843200684,1217834.3772888184,12.018431663513184,12.005614280700684,581359.8155975342,360229.4683456421,308.03036346435545,263.5698040962219,303.07870903015134,308.43555107116697,6.28749942779541,35.099998474121094,30.03999900817871,0.0001863154941134,1967.16748046875,15.087681770324709,15.00496530532837,7.377600193023682,2.522855520248413,1.8588731288909912,0.7669122815132141,0.8956752419471741,0.8520032167434692,2.6276286840438843,257.7041473388672,15.318563461303713,656.0018920898438,285.1653747558594,2.4874006509780884,1.2893003225326538,589.2689819335938,,22.62,21.11
2025-01-28 15:27:56+01:00,6.0,1160.202392578125,60.05381774902344,4.1990227699279785,4.405854225158691,3.500312089920044,3.6171374320983887,3.795306921005249,279.2878798484802,273.0955300122499,278.6756700515747,338.2010787963867,329.7727569580078,305.4293502807617,32.51774978637695,31.472900390625,31.77874755859375,279.3303197860717,272.8423700273037,0.0118949909210205,0.0108923654556274,481.1215515136719,480.9521179199219,22.627830505371094,22.96321487426757,350875.6160736084,1227661.0374450684,1218749.9046325684,1222656.1546325684,12.008055686950684,11.989745140075684,588745.0695037842,363159.1558456421,308.0113510131836,263.3054727554321,303.07870903015134,308.4305519104004,6.289999961853027,35.07999801635742,30.0,0.0001860103183322,1995.7784423828125,15.360067367553713,14.7428560256958,7.377600193023682,2.3666768074035645,1.873757123947144,0.770693302154541,0.9041074514389038,0.854928195476532,2.659506320953369,256.9803161621094,15.670717239379885,655.5621948242188,285.1664123535156,2.485817670822144,1.289280891418457,589.2404174804688,672.6314086914062,22.62,21.11
2025-01-28 15:27:58+01:00,6.0,1158.41650390625,59.980247497558594,4.152075290679932,4.396439552307129,3.491539001464844,3.615354299545288,3.795420169830322,279.33788003921507,273.08552999198434,278.6756700515747,338.1810821533203,329.6027549743652,305.4293502807617,32.507747650146484,31.48956298828125,31.77874755859375,279.3703197479248,272.8623700082302,0.011861475944519,0.0108809194564819,481.05670166015625,480.9857482910156,22.583484649658203,23.049962997436523,353545.9041595459,1226440.3343200684,1214599.5140075684,1211303.6155700684,12.030028343200684,12.009276390075684,580566.3585662842,356933.5699081421,308.01980056762693,264.1546586990356,303.07870903015134,308.4205497741699,6.295000076293945,35.099998474121094,30.0,0.0001863154941134,2009.7501220703125,15.17429542541504,14.693941116333008,7.377600193023682,2.5092906951904297,1.858244776725769,0.7664045095443726,0.903322458267212,0.8563606142997742,2.5914981365203857,257.5402526855469,15.393539428710938,655.7581787109375,285.10955810546875,2.487961769104004,1.2891777753829956,589.4434814453125,672.9963989257812,22.62,21.11
2025-01-28 15:28:00+01:00,6.0,1159.89404296875,60.10711288452149,4.149637699127197,4.394816875457764,3.4844470024108887,3.5776376724243164,3.789020538330078,279.2678798675537,273.0755300015211,278.68566980361936,338.1910842895508,329.72275390625,305.4293502807617,32.507747650146484,31.48956298828125,31.748748779296875,279.3403200149536,272.8623700082302,0.011861475944519,0.0108809194564819,481.05670166015625,480.992431640625,22.583484649658203,22.795503616333008,349578.6190032959,1229125.8811950684,1207031.1546325684,1213012.5999450684,11.998290061950684,11.998290061950684,583007.7648162842,358154.2730331421,308.1544479370117,263.4845775604248,303.0587085723877,308.390550994873,6.28749942779541,35.119998931884766,30.01000022888184,0.0001866715494791,2026.792236328125,14.670860290527344,15.573493957519531,7.377600193023682,2.839760065078736,1.8412288427352903,0.7597737312316895,0.8811690211296082,0.8531947135925293,2.5206313133239746,258.1138610839844,15.300411224365234,655.7937622070312,285.1068115234375,2.487194538116455,1.2890864610671997,589.2252807617188,672.8532104492188,22.62,21.11
2025-01-28 15:28:02+01:00,6.0,1159.3720703125,60.08656311035156,4.192155838012695,4.428384780883789,3.513006687164306,3.582908391952514,3.813886642456055,279.22787990570066,273.08552999198434,278.6756700515747,338.1810821533203,329.83275451660154,305.409349822998,32.51774978637695,31.4803466796875,31.77874755859375,279.35031976699827,272.8623700082302,0.0119443626403808,0.0108983716964721,481.0757751464844,480.9638671875,22.561073303222656,22.717220306396484,350112.6766204834,1243530.1780700684,1213012.5999450684,1219604.3968200684,12.023924827575684,12.004393577575684,577026.3195037842,353881.8120956421,308.03247299194334,263.9524196624756,303.0587085723877,308.4305519104004,6.300000190734863,35.07999801635742,30.0,0.0001860611809624,2027.504150390625,15.227286338806152,14.910381317138672,7.377600193023682,2.4470393657684326,1.9262580871582031,0.7729595303535461,0.9042308926582336,0.8581390976905823,2.5106329917907715,256.24285888671875,14.81867218017578,655.9169311523438,285.1658935546875,2.4872195720672607,1.2891454696655271,589.4667358398438,672.7070922851562,22.62,21.11
2025-01-28 15:28:04+01:00,6.0,1160.0509033203125,60.10038948059082,4.166921138763428,4.412762403488159,3.500181794166565,3.576144933700561,3.8017114400863647,279.18787994384763,273.08552999198434,278.6756700515747,338.1860832214355,329.8727554321289,305.4293502807617,32.51774978637695,31.482681274414062,31.77374839782715,279.345319890976,272.8623700082302,0.0118978013992309,0.0108898167610168,481.0774383544922,480.9190521240234,22.59349822998047,22.59662818908692,351791.1434173584,1239745.9983825684,1215881.2522888184,1214965.7249450684,12.018431663513184,12.004393577575684,580383.2530975342,355041.4800643921,308.036697769165,263.80455055236814,303.0737089157104,308.4305519104004,6.3125,35.119998931884766,30.0,0.000186213768853,1990.0828857421875,15.263773918151855,15.068833827972412,7.377600193023682,2.5456618070602417,1.927628755569458,0.7736449539661407,0.9020496904850006,0.8541267514228821,2.573071837425232,256.7276763916016,14.862965106964111,656.0123596191406,285.1379089355469,2.487683057785034,1.2891676425933838,589.428955078125,,22.62,21.11
2025-01-28 15:28:06+01:00,6.0,1160.729736328125,60.11421585083008,4.14168643951416,4.397140026092529,3.4873569011688232,3.5693814754486084,3.789536237716675,279.1478799819946,273.08552999198434,278.6756700515747,338.1910842895508,329.9127563476562,305.44935073852537,32.51774978637695,31.485015869140625,31.768749237060547,279.3403200149536,272.8623700082302,0.011851240158081,0.0108812618255615,481.0791015625,480.8742370605469,22.62592315673828,22.476036071777344,353469.6102142334,1235961.8186950684,1218749.9046325684,1210327.0530700684,12.012938499450684,12.004393577575684,583740.1866912842,356201.1480331421,308.0409225463867,263.6566814422607,303.0887092590332,308.4305519104004,6.334999561309815,35.119998931884766,29.979999542236328,0.0001866715494791,1990.7503662109373,15.30026149749756,15.227286338806152,7.377600193023682,2.644284248352051,1.928999423980713,0.7743303775787354,0.8998684883117676,0.8501144051551819,2.6355106830596924,257.2124938964844,14.90725803375244,656.1077880859375,285.10992431640625,2.488146543502808,1.2891898155212402,589.3911743164062,672.6318969726562,22.62,21.11
2025-01-28 15:28:08+01:00,6.0,1159.7542724609375,60.024227142333984,4.182445526123047,4.371420860290527,3.4655373096466064,3.5865511894226074,3.771100044250488,279.20787992477415,273.045530000329,278.6756700515747,338.1910842895508,329.9527572631836,305.409349822998,32.51774978637695,31.49346923828125,31.788747787475582,279.35031976699827,272.8623700082302,0.0117823228836059,0.0108819484710693,481.0605163574219,480.9429016113281,22.629737854003903,22.83175468444824,350036.3826751709,1232299.7093200684,1208373.9280700684,1216674.7093200684,12.017821311950684,12.009276390075684,580200.1476287842,355590.7964706421,308.0787986755371,262.7157014846801,303.04870834350584,308.4205497741699,6.347499847412109,35.099998474121094,30.0,0.0001862646314832,1947.5447998046875,15.217406272888184,15.187536239624023,7.377600193023682,2.6116416454315186,1.8780083656311035,0.7479790449142456,0.8822758793830872,0.8530188202857971,2.5376651287078857,256.9939880371094,14.890968322753906,656.1799926757812,285.164794921875,2.4880642890930176,1.289334416389465,589.4749145507812,672.6820068359375,22.62,21.11
2025-01-28 15:28:10+01:00,6.0,1161.1622314453125,60.19574737548828,4.201313018798828,4.406391620635986,3.4914679527282715,3.5866122245788574,3.801746368408203,279.23787965774534,273.045530000329,278.68566980361936,338.1810821533203,330.0027565002441,305.4293502807617,32.507747650146484,31.487701416015625,31.77874755859375,279.35031976699827,272.8623700082302,0.011873438835144,0.0108785762786865,481.0738525390625,480.98529052734375,22.593021392822266,22.777719497680664,354919.1951751709,1232421.7796325684,1221191.3108825684,1221313.3811950684,12.023924827575684,12.026366233825684,581298.7804412842,356323.2183456421,308.0029014587402,264.05680122375486,303.0587085723877,308.4405502319336,6.359999656677246,35.119998931884766,30.01000022888184,0.0001866206868489,1949.6361083984373,14.95644187927246,14.55984592437744,7.377600193023682,2.6653482913970947,1.9347540140151973,0.7660178542137146,0.8900661468505859,0.8523098230361938,2.677999973297119,258.2367858886719,15.520282745361328,656.2218627929688,285.1085205078125,2.489176988601685,1.2891011238098145,589.1588134765625,672.8572387695312,22.62,21.11
2025-01-28 15:28:12+01:00,6.0,1161.4248657226562,60.13288497924805,4.1918792724609375,4.4097740650177,3.492214322090149,3.5959359407424927,3.802939295768738,279.2528797626495,273.06552999615667,278.6906699180603,338.1810821533203,330.0227569580078,305.41935005187986,32.507747650146484,31.486557006835938,31.77874755859375,279.35031976699827,272.87236999869344,0.0118784880638122,0.010891984462738,481.0791015625,480.9383239746094,22.588491439819336,22.747567176818848,350112.6766204834,1233337.3069763184,1223144.4358825684,1217773.3421325684,12.013548851013184,12.028807640075684,576965.2843475342,353210.4253768921,307.98811378479,263.5777400970459,303.05370845794675,308.43555107116697,6.357500076293945,35.119998931884766,30.0,0.0001872310553656,1960.5821533203125,14.887429237365724,14.829090118408203,7.377600193023682,2.636387586593628,1.911382257938385,0.7605065703392029,0.888160228729248,0.8545047044754028,2.670876979827881,257.5675811767578,15.510276794433594,656.3652648925781,285.13775634765625,2.489531636238098,1.289253830909729,589.3722534179688,,22.62,21.11
2025-01-28 15:28:14+01:00,6.0,1161.6875,60.07002258300781,4.182445526123047,4.413156509399414,3.4929606914520264,3.605259656906128,3.804132223129273,279.2678798675537,273.08552999198434,278.6956700325012,338.1810821533203,330.04275741577146,305.409349822998,32.507747650146484,31.48541259765625,31.77874755859375,279.35031976699827,272.8823699891567,0.0118835372924804,0.0109053926467895,481.0843505859375,480.891357421875,22.583961486816406,22.71741485595703,345306.1580657959,1234252.8343200684,1225097.5608825684,1214233.3030700684,12.003172874450684,12.031249046325684,572631.7882537842,350097.6324081421,307.9733261108398,263.0986789703369,303.04870834350584,308.4305519104004,6.352499961853027,35.119998931884766,30.01000022888184,0.0001864680989583,2035.7802734375,14.818416595458984,15.098334312438965,7.377600193023682,2.607426881790161,1.8880105018615725,0.7549952864646912,0.8862543106079102,0.8566995859146118,2.6637539863586426,256.8983764648437,15.50027084350586,656.5086669921875,285.1669921875,2.489886283874512,1.2894065380096436,589.585693359375,672.8590087890625,22.62,21.11
2025-01-28 15:28:16+01:00,6.0,1157.607666015625,60.156715393066406,4.211613178253174,4.434880256652832,3.515465497970581,3.6313204765319824,3.823824644088745,279.23787965774534,273.1555299997329,278.7156700134277,338.1810821533203,330.032755279541,305.4293502807617,32.507747650146484,31.49444580078125,31.77874755859375,279.35031976699827,272.8823699891567,0.0119357557296752,0.0108866024017333,481.05859375,480.9400634765625,22.563934326171875,22.629379272460938,356826.5438079834,1235351.4671325684,1211791.8968200684,1221313.3811950684,12.014159202575684,12.004393577575684,587280.2257537842,363647.4370956421,307.94375076293943,263.8867143630981,303.07870903015134,308.4305519104004,6.354999542236328,35.119998931884766,30.0,0.0001868241373697,2019.628173828125,15.570064544677734,14.775959014892578,7.377600193023682,2.4881691932678223,1.967212796211243,0.7749639749526978,0.9127068519592284,0.8573113083839417,2.6070103645324707,257.7178039550781,14.920686721801758,656.6723022460938,285.1097106933594,2.4892284870147705,1.2893058061599731,589.2800903320312,673.053466796875,22.62,21.11
2025-01-28 15:28:18+01:00,6.0,1160.399169921875,60.21192169189453,4.195790767669678,4.396376609802246,3.479616403579712,3.6146998405456543,3.787505388259888,279.32787981033323,273.11552999317644,278.6956700325012,338.1810821533203,330.06275405883787,305.4293502807617,32.52774810791016,31.49444580078125,31.77874755859375,279.35031976699827,272.9123700201511,0.0118314571380615,0.0108762588500976,481.0161743164063,480.9186401367188,22.58872985839844,22.586294174194336,350417.8524017334,1233764.5530700684,1210204.9827575684,1210204.9827575684,12.004393577575684,11.978758811950684,589599.5616912842,359497.0464706421,307.63048400878904,263.4117435455322,303.0587085723877,308.4305519104004,6.359999656677246,35.119998931884766,30.01999855041504,0.0001859085930718,1998.0477294921875,15.019147872924805,14.625520706176758,7.377600193023682,2.4554920196533203,1.8552552461624143,0.7595982551574707,0.8891065716743469,0.8516121506690979,2.687725067138672,258.2777404785156,15.151500701904297,656.8739013671875,285.165283203125,2.4920647144317627,1.289350152015686,589.3906860351562,673.1104736328125,22.62,21.11
2025-01-28 15:28:20+01:00,6.0,1158.8943481445312,60.14512062072754,4.196362018585205,4.39675235748291,3.4815926551818848,3.6159130334854126,3.788584709167481,279.33287992477415,273.1105299979448,278.6956700325012,338.1610816955566,330.07775535583494,305.4293502807617,32.51774787902832,31.500411987304688,31.77374839782715,279.35031976699827,272.9223700106144,0.0118314571380615,0.0108762588500976,481.0161743164063,480.9414825439453,22.58872985839844,22.636459350585938,351257.0858001709,1237121.4866638184,1213989.1624450684,1212524.3186950684,12.000121116638184,11.996459007263184,588195.7530975342,361938.4527206421,307.98493041992185,263.4382285118103,303.05370845794675,308.42555084228513,6.367500305175781,35.15999984741211,30.03999900817871,0.000186875,1977.3570556640625,15.267882347106934,14.80915355682373,7.377600193023682,2.442239642143249,1.9034987092018127,0.7620914280414581,0.8967669606208801,0.8524776995182037,2.675739526748657,257.46514892578125,15.057665824890137,656.6458740234375,285.1369171142578,2.4905675649642944,1.2892473340034485,589.3624877929688,,22.62,21.11
2025-01-28 15:28:22+01:00,6.0,1157.3895263671875,60.07831954956055,4.196933269500732,4.397128105163574,3.4835689067840576,3.617126226425171,3.789664030075073,279.33788003921507,273.1055300027132,278.6956700325012,338.14108123779295,330.092756652832,305.4293502807617,32.507747650146484,31.506378173828125,31.768749237060547,279.35031976699827,272.93237000107763,0.0118314571380615,0.0108762588500976,481.0161743164063,480.9643249511719,22.58872985839844,22.68662452697754,352096.3191986084,1240478.4202575684,1217773.3421325684,1214843.6546325684,11.995848655700684,12.014159202575684,586791.9445037842,364379.8589706421,308.33937683105466,263.4647134780884,303.04870834350584,308.4205497741699,6.367499351501465,35.119998931884766,30.0,0.000187078467475,1985.85595703125,15.516616821289062,14.992786407470703,7.377600193023682,2.4289872646331787,1.951742172241211,0.7645846009254456,0.9044273495674132,0.8533432483673096,2.6637539863586426,256.6525573730469,14.963830947875977,656.4178466796875,285.1085510253906,2.489070415496826,1.289144515991211,589.3342895507812,672.9192504882812,22.62,21.11
2025-01-28 15:28:24+01:00,6.0,1159.501953125,60.09502410888672,4.229756832122803,4.376900672912598,3.473947763442993,3.6463429927825928,3.773190975189209,279.3978799819946,273.1055300027132,278.6956700325012,338.14108123779295,329.9527572631836,305.409349822998,32.52774810791016,31.4942626953125,31.798748016357425,279.3403200149536,272.93237000107763,0.01180122756958,0.0108816118240356,481.05908203125,480.9306945800781,22.63736724853516,22.96732711791992,352782.9647064209,1244750.8811950684,1217529.2015075684,1221679.5921325684,12.015379905700684,12.001952171325684,584716.7491912842,349365.2105331421,308.2721313476562,263.5905183792114,303.03871002197263,308.4205497741699,6.362499713897705,35.15999984741211,30.01999855041504,0.000186875,2029.1949462890625,15.273914337158203,15.131546974182127,7.377600193023682,2.5736985206604004,1.8722610473632808,0.7709130048751831,0.8948624730110168,0.8468679785728455,2.561718940734864,257.67681884765625,14.740631103515623,655.87255859375,285.1645202636719,2.4867374897003174,1.28932523727417,589.5401611328125,672.5089111328125,22.62,21.11
2025-01-28 15:28:26+01:00,6.0,1158.755615234375,60.10731506347656,4.195789337158203,4.436269283294678,3.519829034805298,3.627230167388916,3.83512282371521,279.3778800010681,273.1355300039053,278.7256697654724,338.1310791015625,329.842756652832,305.409349822998,32.507747650146484,31.49639892578125,31.788747787475582,279.3403200149536,272.95237001180647,0.0119570112228393,0.0108864650726318,481.0552673339844,480.9531555175781,22.59492874145508,22.842798233032227,345840.2156829834,1240966.7015075684,1214599.5140075684,1213989.1624450684,12.004393577575684,11.994627952575684,588256.7882537842,362060.5230331421,307.76207580566404,263.2721189498901,303.0287097930908,308.4105514526367,6.372499465942383,35.13999938964844,30.03999900817871,0.0001875871107313,2004.1881103515625,15.713838577270508,15.356903076171877,7.377600193023682,2.161909580230713,1.919001102447509,0.7621838450431824,0.9054421186447144,0.8632552027702332,2.651009559631348,257.0349426269531,14.658868789672852,656.5813598632812,285.11187744140625,2.492129325866699,1.2892534732818604,589.728515625,673.2298583984375,22.62,21.11
2025-01-28 15:28:28+01:00,6.0,1158.2191162109375,60.08172607421875,4.202453851699829,4.416428327560425,3.501190423965454,3.627634406089783,3.812375068664551,279.3778800010681,273.12552999854086,278.7306698799133,338.12607803344724,329.86275520324705,305.4043506622314,32.51274871826172,31.4931640625,31.788747787475582,279.345319890976,272.9573700070381,0.011895137310028,0.0108839735984802,481.0576477050781,480.9518127441406,22.61185646057129,22.699819564819336,352477.7889251709,1233703.5179138184,1208251.8577575684,1212585.3538513184,12.005003929138184,11.998290061950684,579650.8312225342,355651.8316268921,307.8613628387451,263.45118227005,303.0337099075317,308.4155506134033,6.377500057220459,35.119998931884766,30.049999237060547,0.000186875,2021.319091796875,15.421180725097656,15.221214294433594,7.377600193023682,2.3165879249572754,1.9324936866760247,0.7544211447238922,0.8975414335727692,0.8600128591060638,2.618380188941956,257.45831298828125,15.166276931762695,656.3999938964844,285.11085510253906,2.490488648414612,1.2892197966575625,589.6134643554688,,22.62,21.11
2025-01-28 15:28:30+01:00,6.0,1157.6826171875,60.05613708496094,4.209118366241455,4.396587371826172,3.4825518131256104,3.6280386447906494,3.789627313613892,279.3778800010681,273.11552999317644,278.7356699943542,338.121076965332,329.8827537536621,305.3993515014648,32.51774978637695,31.48992919921875,31.788747787475582,279.35031976699827,272.9623700022697,0.0118332633972167,0.0108814821243286,481.0600280761719,480.9504699707031,22.6287841796875,22.556840896606445,359115.3621673584,1226440.3343200684,1201904.2015075684,1211181.5452575684,12.005614280700684,12.001952171325684,571044.8741912842,349243.1402206421,307.9606498718261,263.63024559020994,303.03871002197263,308.4205497741699,6.362499713897705,35.119998931884766,30.049999237060547,0.000186875,1976.778564453125,15.128522872924805,15.085525512695312,7.377600193023682,2.471266269683838,1.945986270904541,0.746658444404602,0.889640748500824,0.8567705154418945,2.5857508182525635,257.8816833496094,15.67368507385254,656.2186279296875,285.1098327636719,2.4888479709625244,1.2891861200332642,589.4984130859375,672.802734375,22.62,21.11
2025-01-28 15:28:32+01:00,6.0,1159.5400390625,60.18889236450195,4.224022388458252,4.41779375076294,3.5089974403381348,3.637037515640259,3.803881883621216,279.4178799629211,273.0755300015211,278.7356699943542,338.121076965332,329.9427551269531,305.409349822998,32.52774810791016,31.510040283203125,31.788747787475582,279.3703197479248,272.9623700022697,0.011903805732727,0.0108535842895507,481.0190124511719,480.9241333007813,22.590160369873047,22.680299758911133,349044.5613861084,1242919.8265075684,1219116.1155700684,1213012.5999450684,12.010497093200684,11.976317405700684,573364.2101287842,355712.8667831421,308.0577835083008,263.4845775604248,303.03871002197263,308.4305519104004,6.372499465942383,35.15999984741211,30.03999900817871,0.0001867224121093,1964.6756591796875,15.898472785949709,15.006442070007324,7.377600193023682,2.0640931129455566,1.866750836372376,0.7847917079925537,0.9217852354049684,0.8508046865463257,2.572991132736206,256.2701721191406,15.360411643981934,656.3438720703125,285.111083984375,2.4894824028015137,1.2892276048660278,589.7338256835938,672.849609375,22.62,21.11
2025-01-28 15:28:34+01:00,6.0,1160.010498046875,60.124267578125,4.221730709075928,4.393331050872803,3.4859743118286133,3.639518976211548,3.78745436668396,279.4178799629211,273.0755300015211,278.7456697463989,338.11108245849607,329.97275390625,305.3993515014648,32.507747650146484,31.504119873046875,31.77874755859375,279.35031976699827,272.95237001180647,0.0118274955749511,0.0108686408996582,481.02093505859375,480.9483337402344,22.63832092285156,22.510141372680664,339660.4061126709,1239501.8577575684,1220458.8890075684,1216430.5686950684,12.017821311950684,12.019042015075684,577026.3195037842,352905.2495956421,307.93530120849607,263.444849395752,303.03871002197263,308.4205497741699,6.372499465942383,35.15999984741211,30.03999900817871,0.0001871801927354,2031.1082763671875,15.750656127929688,14.99011516571045,7.377600193023682,2.2822816371917725,1.9007625579833984,0.7839946746826172,0.9099631905555724,0.8457607626914978,2.6425118446350098,257.8953552246094,15.533587455749512,656.3666381835938,285.0826416015625,2.4901585578918457,1.2891219854354858,589.6039428710938,673.0358276367188,22.62,21.11
2025-01-28 15:28:36+01:00,6.0,1158.66943359375,60.1395263671875,4.219436168670654,4.410863399505615,3.501792430877685,3.634968519210816,3.799879550933838,279.4478796958923,273.0955300122499,278.7456697463989,338.11108245849607,329.7127555847168,305.409349822998,32.51774978637695,31.49169921875,31.77874755859375,279.3203200340271,272.972369992733,0.0118966913223266,0.010853045463562,481.04046630859375,480.9330749511719,22.60828018188477,22.441349029541016,358428.7166595459,1244628.8108825684,1224243.0686950684,1207641.5061950684,12.000731468200684,11.990965843200684,575927.6866912842,353149.3902206421,308.4397720336914,263.55741157531736,303.03871002197263,308.4105514526367,6.385000228881836,35.15999984741211,30.049999237060547,0.000186875,1991.5068359375,15.069147109985352,15.360261917114258,7.377600193023682,2.472811222076416,1.8837592601776123,0.7597118020057678,0.8928739428520203,0.8553209900856018,2.4950714111328125,256.35211181640625,14.872099876403809,655.845703125,285.0818786621094,2.4902658462524414,1.2892091274261477,589.6000366210938,673.107421875,22.62,21.11
2025-01-28 15:28:38+01:00,6.0,1160.703369140625,60.15435791015625,4.199801921844482,4.42488956451416,3.509535431861877,3.619134306907654,3.8131099939346313,279.49287977218626,273.09053000211713,278.7506698608398,338.09608306884763,329.7177547454834,305.3943504333496,32.51274871826172,31.49169921875,31.783747673034668,279.3353199005127,272.972369992733,0.0119307408332824,0.0108608131408691,481.0440521240234,480.9500732421875,22.59230613708496,22.6632719039917,353851.0799407959,1242126.3694763184,1215331.9358825684,1212158.1077575684,12.005003929138184,11.987303733825684,579528.7609100342,355834.9370956421,308.1706356048584,263.5243052482605,303.0337099075317,308.4155506134033,6.399999618530273,35.15999984741211,30.06999969482422,0.0001874853685167,2009.6165771484373,14.869070053100586,15.376869201660156,7.377600193023682,2.5698665380477905,1.8837592601776123,0.751747339963913,0.8897649645805359,0.8598724603652954,2.5574169158935547,256.86424255371094,14.921392917633057,655.7955627441406,285.0812225341797,2.4886014461517334,1.2891314625740051,589.4474182128906,,22.62,21.11
2025-01-28 15:28:40+01:00,6.0,1162.7373046875,60.169189453125,4.180167675018311,4.438915729522705,3.5172784328460693,3.603300094604492,3.826340436935425,279.5378798484802,273.08552999198434,278.75566997528074,338.0810836791992,329.72275390625,305.37935104370115,32.507747650146484,31.49169921875,31.788747787475582,279.35031976699827,272.972369992733,0.0119647903442382,0.0108685808181762,481.0476379394531,480.9670715332031,22.57633209228516,22.885194778442383,349273.4432220459,1239623.9280700684,1206420.8030700684,1216674.7093200684,12.009276390075684,11.983641624450684,583129.8351287842,358520.4839706421,307.90149917602537,263.4911989212036,303.0287097930908,308.4205497741699,6.412500381469727,35.119998931884766,30.049999237060547,0.0001858068508572,2012.864990234375,14.66899299621582,15.393476486206056,7.377600193023682,2.666921854019165,1.8837592601776123,0.7437828779220581,0.8866559863090515,0.864423930644989,2.619762420654297,257.3763732910156,14.970685958862305,655.7454223632812,285.08056640625,2.4869370460510254,1.2890537977218628,589.2947998046875,672.53955078125,22.62,21.11
2025-01-28 15:28:42+01:00,6.0,1160.2623291015625,60.12016296386719,4.208619594573975,4.438328742980957,3.520828485488892,3.637186288833618,3.835705995559693,279.6378797531128,273.1555299997329,278.7356699943542,338.09107818603513,329.79275741577146,305.37935104370115,32.507747650146484,31.493438720703125,31.77874755859375,279.35031976699827,272.972369992733,0.0119647903442382,0.0108685808181762,481.0476379394531,481.0025024414063,22.57633209228516,22.36726188659668,352477.7889251709,1245605.3733825684,1221313.3811950684,1208495.9983825684,12.008055686950684,11.953124046325684,579345.6554412842,361938.4527206421,308.1082176208496,263.1186918258667,303.0287097930908,308.390550994873,6.417500019073486,35.119998931884766,30.03999900817871,0.0001865189615885,1986.56787109375,14.976958274841309,14.891541481018066,7.377600193023682,2.632131576538086,1.9092622995376587,0.762051522731781,0.8950178027153015,0.8614554405212402,2.497854471206665,257.4992980957031,15.19825839996338,656.3309326171875,285.0254211425781,2.490419149398804,1.2888988256454468,589.393798828125,673.18603515625,22.62,21.11
2025-01-28 15:28:44+01:00,6.0,1160.3299560546875,60.07291030883789,4.176576614379883,4.391968727111816,3.4853875637054443,3.63639235496521,3.79758620262146,279.68787994384763,273.19553000628946,278.75566997528074,338.09107818603513,329.8627571105957,305.3993515014648,32.507747650146484,31.49081420898437,31.768749237060547,279.3403200149536,272.972369992733,0.0118414831161499,0.0108947429656982,481.0500183105469,480.9925231933594,22.51148223876953,22.91611099243164,347213.5066986084,1230590.7249450684,1207519.4358825684,1204101.4671325684,12.009276390075684,11.983641624450684,583496.0460662842,354736.3042831421,308.01980056762693,264.1546586990356,303.0287097930908,308.390550994873,6.402500152587891,35.15999984741211,30.01999855041504,0.0001868241373697,1973.975341796875,14.963805198669434,15.128522872924805,7.377600193023682,2.766906976699829,1.951742172241211,0.7696040868759155,0.8943179249763489,0.8506858944892883,2.600003480911255,257.3354187011719,15.556929588317873,655.9208374023438,285.0240173339844,2.4872472286224365,1.2888528108596802,589.42578125,672.696044921875,22.62,21.11
2025-01-28 15:28:46+01:00,6.0,1157.12353515625,60.10539245605469,4.168785572052002,4.382425308227539,3.472209453582764,3.601299524307251,3.785857200622559,279.6578797340393,273.2055299967527,278.7456697463989,338.09107818603513,329.8727554321289,305.3993515014648,32.507747650146484,31.488800048828125,31.77874755859375,279.35031976699827,272.972369992733,0.011815143585205,0.0108813047409057,481.0400085449219,480.9784851074219,22.568702697753903,22.47359848022461,352630.3768157959,1229125.8811950684,1211181.5452575684,1216308.4983825684,11.998290061950684,11.979979515075684,584106.3976287842,361694.3120956421,308.08720245361326,263.2587770462036,303.0087093353271,308.38054885864256,6.404999732971191,35.13999938964844,30.01999855041504,0.000187994011773,2003.209228515625,14.392788887023926,15.423476219177246,7.377600193023682,3.0406289100646973,1.9307613372802728,0.7531457543373108,0.8659136891365051,0.8494542241096497,2.601496458053589,259.0152282714844,15.450197219848633,656.3184204101562,285.0,2.489900588989258,1.2888929843902588,589.899658203125,673.0647583007812,22.62,21.11
2025-01-28 15:28:48+01:00,6.0,1157.1378173828125,60.09942626953125,4.1761016845703125,4.38565731048584,3.478134870529175,3.602072596549988,3.791148662567138,279.63287987709043,273.2205299973488,278.77066984176633,338.09107818603513,329.8777545928955,305.3993515014648,32.507747650146484,31.480239868164062,31.77874755859375,279.345319890976,272.972369992733,0.0118226690292358,0.0108743457794189,481.0719451904297,480.99896240234375,22.55129814147949,22.54761505126953,349426.0311126709,1234558.0101013184,1208923.2444763184,1212097.0726013184,12.004393577575684,11.978148460388184,584777.7843475342,357849.0972518921,307.9563259124756,263.2421001434326,303.01870956420896,308.3855499267578,6.414999961853027,35.119998931884766,30.01000022888184,0.0001868241373697,1970.2822265625,14.904809951782228,15.279500961303713,7.377600193023682,2.6508506536483765,1.9043848514556885,0.7587736546993256,0.8830747902393341,0.850652664899826,2.573095917701721,258.1275177001953,15.314363479614258,656.1960754394531,285.0416412353516,2.4889878034591675,1.2888783812522888,589.7809753417969,,22.62,21.11
2025-01-28 15:28:50+01:00,6.0,1157.152099609375,60.09346008300781,4.183417797088623,4.388889312744141,3.484060287475586,3.6028456687927246,3.796440124511719,279.6078800201416,273.2355299979448,278.79566993713377,338.09107818603513,329.8827537536621,305.3993515014648,32.507747650146484,31.4716796875,31.77874755859375,279.3403200149536,272.972369992733,0.0118301944732666,0.0108673868179321,481.1038818359375,481.0194396972656,22.53389358520508,22.621631622314453,346221.6854095459,1239990.1390075684,1206664.9436950684,1207885.6468200684,12.010497093200684,11.976317405700684,585449.1710662842,354003.8824081421,307.82544937133787,263.2254232406616,303.0287097930908,308.390550994873,6.422499656677246,35.119998931884766,30.01000022888184,0.0001861120435926,1994.0430908203125,15.416831016540527,15.135525703430176,7.377600193023682,2.261072397232056,1.8780083656311035,0.7644015550613403,0.9002358913421631,0.8518511056900024,2.544695377349853,257.23980712890625,15.178529739379885,656.07373046875,285.0832824707031,2.488075017929077,1.2888637781143188,589.6622924804688,672.9039916992188,22.62,21.11
2025-01-28 15:28:52+01:00,6.0,1156.153564453125,59.99011993408203,4.170083522796631,4.408674716949463,3.497035503387451,3.6069700717926025,3.813342809677124,279.6478799819946,273.19553000628946,278.77566995620725,338.0810836791992,329.9127563476562,305.36935272216795,32.49774932861328,31.4716796875,31.77874755859375,279.3303197860717,272.98237001299856,0.0118779735565185,0.0108696765899658,481.1062927246094,480.99029541015625,22.541522979736328,22.86467361450196,351257.0858001709,1233764.5530700684,1206298.7327575684,1208495.9983825684,11.990965843200684,11.988524436950684,576904.2491912842,359497.0464706421,307.8465751647949,263.4978202819824,303.0287097930908,308.390550994873,6.402500152587891,35.119998931884766,30.01999855041504,0.0001867224121093,1967.1229248046875,15.115739822387695,16.069820404052734,7.377600193023682,2.8509812355041504,1.9007625579833984,0.7691419720649719,0.8913608193397522,0.8533982634544373,2.5389516353607178,255.90142822265625,15.22488021850586,656.0386962890625,285.0800170898437,2.48757266998291,1.2890353202819824,589.5433349609375,672.5471801757812,22.62,21.11
2025-01-28 15:28:54+01:00,6.0,1158.1201171875,59.995361328125,4.189120292663574,4.414622783660889,3.496490716934204,3.613436222076416,3.808439254760742,279.7178796768188,273.2055299967527,278.77566995620725,338.09107818603513,329.9527572631836,305.3993515014648,32.507747650146484,31.4713134765625,31.748748779296875,279.3403200149536,272.98237001299856,0.0118779735565185,0.0108696765899658,481.1062927246094,480.9855346679688,22.541522979736328,22.49449157714844,354766.6072845459,1237548.7327575684,1217895.4124450684,1213256.7405700684,11.990965843200684,11.973875999450684,580322.2179412842,364746.0699081421,307.61774291992185,263.01839485168455,303.03871002197263,308.38054885864256,6.427499771118164,35.119998931884766,30.03999900817871,0.0001870276048448,2023.58837890625,15.138721466064451,15.330658912658691,7.377600193023682,2.501265048980713,1.902009129524231,0.7553578615188599,0.8924949765205383,0.8564133048057556,2.6140122413635254,258.3869934082031,15.148802757263184,656.6904296875,285.0257873535156,2.490804433822632,1.2889339923858645,589.6497192382812,673.0955200195312,22.62,21.11
2025-01-28 15:28:56+01:00,6.0,1159.36474609375,60.0665283203125,4.190260410308838,4.404533863067627,3.4929299354553223,3.611559152603149,3.796240329742432,279.79788007736204,273.2355299979448,278.79566993713377,338.0810836791992,329.9527572631836,305.3993515014648,32.51774978637695,31.479766845703125,31.77874755859375,279.3703197479248,272.98237001299856,0.0118582735061645,0.0108852586746215,481.0857849121094,480.9800109863281,22.58491516113281,22.8430290222168,346832.0369720459,1238037.0140075684,1218261.6233825684,1218749.9046325684,11.998290061950684,12.008055686950684,587524.3663787842,365356.4214706421,307.9522003173828,263.6961158752441,303.03871002197263,308.4105514526367,6.424999713897705,35.13999938964844,30.0,0.0001875871107313,1955.02001953125,15.443476676940918,15.536623001098633,7.377600193023682,2.299243211746216,1.9007625579833984,0.7624638080596924,0.9010419249534608,0.8529905080795288,2.5802271366119385,257.0349426269531,14.833250045776367,656.3363037109375,285.0806579589844,2.48917293548584,1.2890565395355225,589.554443359375,672.5758056640625,22.62,21.11
2025-01-28 15:28:58+01:00,6.0,1159.118896484375,60.09417724609375,4.1980743408203125,4.396039009094238,3.4877798557281494,3.624045848846436,3.794941902160645,279.75787963867185,273.295530000329,278.785669708252,338.06107940673826,329.99275436401365,305.3993515014648,32.51774978637695,31.489410400390625,31.768749237060547,279.35031976699827,273.0023699939251,0.0118387727737426,0.0108701543807983,481.0752868652344,480.9800109863281,22.632598876953125,23.115310668945312,354537.7254486084,1226074.1233825684,1208740.1390075684,1209838.7718200684,12.000731468200684,11.950682640075684,573974.5616912842,364868.1402206421,307.83812561035154,262.9646286010742,303.04870834350584,308.390550994873,6.439999580383301,35.119998931884766,30.01999855041504,0.0001861120435926,2036.981689453125,15.536623001098633,15.142334938049316,7.377600193023682,2.388209819793701,1.912007451057434,0.7755024433135986,0.9029093980789183,0.8483803868293762,2.553207874298096,257.1032409667969,15.115843772888184,656.4080200195312,285.0824279785156,2.486560106277466,1.2890565395355225,589.5795288085938,672.1961059570312,22.62,21.11
2025-01-28 15:29:00+01:00,6.0,1158.691650390625,60.12092208862305,4.185216426849365,4.3938422203063965,3.485107660293579,3.610418081283569,3.790384531021118,279.7528797626495,273.3205299988389,278.79566993713377,338.0660804748535,329.9977554321289,305.3993515014648,32.51774978637695,31.488189697265625,31.77374839782715,279.35031976699827,273.0123699992895,0.0118325881958007,0.0108760209083557,481.06884765625,480.9864807128906,22.588253021240234,22.8951997756958,351409.6736907959,1226013.0882263184,1210937.4046325684,1208862.2093200684,12.007445335388184,11.965941429138184,580566.3585662842,360839.8199081421,307.80855026245115,263.37309255599973,303.04370918273924,308.3855499267578,6.44249963760376,35.119998931884766,30.03999900817871,0.0001871801927354,1987.1016845703125,15.204915523529053,15.223247051239014,7.377600193023682,2.4980621337890625,1.8851261138916016,0.7687418758869171,0.8977985084056854,0.8490075469017029,2.6134800910949707,257.6836700439453,15.441478252410889,656.435302734375,285.0816955566406,2.4882729053497314,1.2890616059303284,589.5325012207031,,22.62,21.11
2025-01-28 15:29:02+01:00,6.0,1158.264404296875,60.14766693115234,4.172358512878418,4.391645431518555,3.482435464859009,3.596790313720703,3.785827159881592,279.7478798866272,273.3455299973488,278.8056701660156,338.0710815429687,330.0027565002441,305.3993515014648,32.51774978637695,31.486968994140625,31.77874755859375,279.35031976699827,273.0223700046539,0.0118264036178588,0.010881887435913,481.0624084472656,480.9929504394531,22.543907165527344,22.67508888244629,348281.6219329834,1225952.0530700684,1213134.6702575684,1207885.6468200684,12.014159202575684,11.981200218200684,587158.1554412842,356811.4995956421,307.7789749145508,263.78155651092527,303.03871002197263,308.38054885864256,6.447499752044678,35.119998931884766,30.01999855041504,0.0001862646314832,1980.42724609375,14.873208045959473,15.304159164428713,7.377600193023682,2.607914447784424,1.858244776725769,0.7619813084602356,0.8926876187324524,0.8496347069740295,2.6737523078918457,258.2640991210937,15.767112731933594,656.4625854492188,285.0809631347656,2.489985704421997,1.2890666723251345,589.4854736328125,672.759033203125,22.62,21.11
2025-01-28 15:29:04+01:00,6.0,1162.1014404296875,60.0792236328125,4.181555271148682,4.397882461547852,3.4864888191223145,3.6101253032684326,3.7968904972076416,279.75787963867185,273.3455299973488,278.8256701469421,338.06107940673826,329.99275436401365,305.3993515014648,32.52774810791016,31.486968994140625,31.77874755859375,279.3403200149536,273.04237001538274,0.0118473663330078,0.0108859729766845,481.0776672363281,480.9773559570313,22.591590881347656,22.841453552246094,347900.1522064209,1221191.3108825684,1213500.8811950684,1209594.6311950684,12.025145530700684,12.014159202575684,585205.0304412842,355712.8667831421,308.1082176208496,263.9458660125732,303.04870834350584,308.38054885864256,6.465000152587891,35.119998931884766,30.049999237060547,0.0001866715494791,2069.686279296875,14.951541900634766,15.221729278564451,7.377600193023682,2.778960704803467,1.9432487487792969,0.7643331289291382,0.8854120969772339,0.849563479423523,2.6355106830596924,256.0516357421875,15.208667755126951,656.319580078125,285.1077880859375,2.489910364151001,1.2890620231628418,589.6394653320312,672.5584106445312,22.62,21.11
2025-01-28 15:29:06+01:00,6.0,1155.19189453125,60.10662078857422,4.180310249328613,4.440033435821533,3.51938271522522,3.609075307846069,3.796074867248535,279.7478798866272,273.36552999317644,278.8056701660156,338.04108276367185,330.0227569580078,305.3993515014648,32.52774810791016,31.47958374023437,31.77874755859375,279.35031976699827,273.06236999630926,0.0118473663330078,0.0108859729766845,481.0776672363281,480.993408203125,22.591590881347656,22.795482635498047,351714.8494720459,1235473.5374450684,1208007.7171325684,1218994.0452575684,12.014159202575684,11.988524436950684,576660.1085662842,361328.1011581421,307.79165115356443,263.63686695098875,303.0587085723877,308.38054885864256,6.470000267028809,35.119998931884766,30.049999237060547,0.0001864172363281,1982.6966552734373,15.261374473571776,15.347406387329102,7.377600193023682,2.4981675148010254,1.873757123947144,0.765965461730957,0.9012011885643004,0.8578137159347534,2.46655011177063,257.8407287597656,15.261636734008787,656.6771850585938,285.0816955566406,2.488717555999756,1.289028882980347,589.5465698242188,672.6192016601562,22.62,21.11
2025-01-28 15:29:08+01:00,6.0,1157.7659912109375,60.1138916015625,4.181654453277588,4.438676595687866,3.518476247787476,3.610598564147949,3.8139044046401978,279.75787987709043,273.3755299910903,278.8206700325012,338.05108108520506,330.01275672912595,305.3993515014648,32.51774787902832,31.485397338867188,31.77874755859375,279.345319890976,273.06236999630926,0.0118979663848876,0.0108848643302917,481.06813049316406,480.9862365722656,22.60160446166992,22.69888973236084,353622.1981048584,1233398.3421325684,1206848.0491638184,1211913.9671325684,12.020873069763184,11.984862327575684,582885.6945037842,363952.6128768921,307.8507999420166,263.3242706298828,303.0737089157104,308.3955501556396,6.467499732971191,35.099998474121094,30.049999237060547,0.0001864680989583,1989.8604736328125,15.126458168029783,15.057993412017822,7.377600193023682,2.622537016868592,1.9077485799789429,0.7650644481182098,0.8967218399047852,0.8571701943874359,2.5183894634246826,257.02130126953125,15.215312957763672,656.6341552734375,285.0946655273437,2.489810347557068,1.289071500301361,589.5143127441406,,22.62,21.11
2025-01-28 15:29:10+01:00,6.0,1160.340087890625,60.12116241455078,4.1829986572265625,4.437319755554199,3.5175697803497314,3.612121820449829,3.831733942031861,279.7678798675537,273.3855299890041,278.8356698989868,338.06107940673826,330.0027565002441,305.3993515014648,32.507747650146484,31.4912109375,31.77874755859375,279.3403200149536,273.06236999630926,0.0119485664367675,0.0108837556838989,481.05859375,480.9790649414063,22.611618041992188,22.60229682922364,355529.5467376709,1231323.1468200684,1205688.3811950684,1204833.8890075684,12.027586936950684,11.981200218200684,589111.2804412842,366577.1245956421,307.9099487304687,263.01167430877683,303.0887092590332,308.4105514526367,6.470000267028809,35.099998474121094,30.049999237060547,0.0001858577304416,2005.700927734375,14.991541862487791,14.768580436706545,7.377600193023682,2.746906518936157,1.9417400360107424,0.7641634345054626,0.8922424912452698,0.8565266728401184,2.570228815078736,256.2018737792969,15.168989181518556,656.5911254882812,285.1076354980469,2.49090313911438,1.2891141176223757,589.4820556640625,672.8554077148438,22.62,21.11
