_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-28 15:29:12+01:00,6.0,1157.63671875,59.99816131591797,4.194443702697754,4.443426609039307,3.52100682258606,3.621065855026245,3.8360133171081534,279.73787965774534,273.4155299901962,278.84567012786863,338.06107940673826,329.97275390625,305.3993515014648,32.507747650146484,31.497344970703125,31.768749237060547,279.35031976699827,273.06236999630926,0.0119677543640136,0.0108760061264038,481.0509643554688,480.9849243164063,22.574901580810547,22.76101875305176,351943.7313079834,1241088.7718200684,1208129.7874450684,1205322.1702575684,12.019042015075684,11.994627952575684,586791.9445037842,362304.6636581421,307.8508018493652,263.76841201782224,303.0587085723877,308.4105514526367,6.467499732971191,35.119998931884766,30.03999900817871,0.0001861120435926,1940.1138916015625,14.69725227355957,15.30782699584961,7.377600193023682,2.692192316055298,1.836974024772644,0.7531004548072815,0.885520875453949,0.8604635000228882,2.575972557067871,259.09716796875,15.427305221557615,656.3973999023438,285.0803527832031,2.489692449569702,1.2890464067459106,589.6762084960938,672.6063232421875,22.62,21.11
2025-01-28 15:29:14+01:00,6.0,1159.0301513671875,60.02140426635742,4.153993606567383,4.43841552734375,3.519765138626098,3.582189083099365,3.827459812164306,279.79788007736204,273.37552999854086,278.8556698799133,338.06107940673826,329.99275436401365,305.409349822998,32.54774856567383,31.488800048828125,31.768749237060547,279.35031976699827,273.0723699867725,0.0119608440399169,0.0108848867416381,481.069091796875,481.0054626464844,22.561073303222656,23.00783920288086,347213.5066986084,1237670.8030700684,1219482.3265075684,1213378.8108825684,11.999510765075684,12.012938499450684,582519.4835662842,355102.5152206421,308.10401382446287,263.36539402008054,303.04870834350584,308.4105514526367,6.472499847412109,35.099998474121094,30.01999855041504,0.0001860103183322,2060.342041015625,14.890114784240724,15.756806373596191,7.377600193023682,2.8897593021392822,1.8837592601776123,0.7692792415618896,0.8903140425682068,0.8534312844276428,2.641009330749512,257.7178039550781,15.583551406860352,656.1578979492188,285.0790710449219,2.4882500171661377,1.2890039682388306,589.4577026367188,672.3187255859375,22.62,21.11
2025-01-28 15:29:16+01:00,6.0,1159.1806640625,60.14093399047852,4.184721946716309,4.408218860626221,3.494061231613159,3.591944932937622,3.8046679496765137,279.6478799819946,273.3855299890041,278.86567010879514,338.0710815429687,329.99275436401365,305.3993515014648,32.49774932861328,31.4930419921875,31.768749237060547,279.35031976699827,273.0923699975013,0.0118631601333618,0.010893117904663,481.0447692871094,480.9111633300781,22.54486083984375,22.394102096557617,348586.7977142334,1239501.8577575684,1221801.6624450684,1217895.4124450684,12.000731468200684,12.006834983825684,577270.4601287842,357299.7808456421,308.2301010131836,263.63686695098875,303.0587085723877,308.4105514526367,6.467499732971191,35.07999801635742,30.03999900817871,0.0001864680989583,1951.86083984375,15.31459903717041,15.847137451171877,7.377600193023682,2.527735471725464,1.933246612548828,0.7528893947601318,0.8786067962646484,0.8511348366737366,2.4921140670776367,255.5463256835937,15.490276336669922,656.67041015625,285.0815124511719,2.491384029388428,1.2890841960906982,589.7302856445312,673.0078125,22.62,21.11
2025-01-28 15:29:18+01:00,6.0,1159.6676635742188,60.10732078552246,4.1856865882873535,4.41785740852356,3.5046969652175903,3.599074959754944,3.809163212776184,279.5928799152374,273.3755299910903,278.8606699943542,338.0660804748535,329.99275436401365,305.3993515014648,32.50274848937988,31.49671936035156,31.77374839782715,279.35031976699827,273.0923699975013,0.0118962659835815,0.0108959712982177,481.03260803222656,480.9451141357422,22.56155014038086,22.56023406982422,348167.18101501465,1228271.3890075684,1211975.0022888184,1214416.4085388184,12.006834983825684,11.998290061950684,579345.6554412842,356689.4292831421,308.01721420288084,263.6434878349304,303.05370845794675,308.4155506134033,6.467499732971191,35.119998931884766,30.03999900817871,0.0001870276048448,2008.014892578125,15.417393207550049,15.860543727874756,7.377600193023682,2.491818189620972,1.920502662658692,0.7669762372970581,0.8925809562206268,0.8501412570476532,2.5234038829803467,257.12371826171875,15.735902786254885,656.5950317382812,285.0945739746094,2.4909311532974243,1.2890991568565369,589.6809692382812,,22.62,21.11
2025-01-28 15:29:20+01:00,6.0,1160.1546630859375,60.073707580566406,4.186651229858398,4.427495956420898,3.515332698822021,3.6062049865722656,3.813658475875856,279.5378798484802,273.36552999317644,278.8556698799133,338.06107940673826,329.99275436401365,305.3993515014648,32.507747650146484,31.500396728515625,31.77874755859375,279.35031976699827,273.0923699975013,0.0119293718338012,0.0108988246917724,481.02044677734375,480.9790649414063,22.57823944091797,22.72636604309082,347747.5643157959,1217040.9202575684,1202148.3421325684,1210937.4046325684,12.012938499450684,11.989745140075684,581420.8507537842,356079.0777206421,307.8043273925781,263.65010871887205,303.04870834350584,308.4205497741699,6.467499732971191,35.099998474121094,30.01000022888184,0.0001866206868489,2003.7877197265625,15.520187377929688,15.873950004577637,7.377600193023682,2.4559009075164795,1.907758712768555,0.7810630798339844,0.9065551161766052,0.8491476774215698,2.5546936988830566,258.7011108398437,15.981529235839844,656.5196533203125,285.1076354980469,2.490478277206421,1.2891141176223757,589.6316528320312,672.6912231445312,22.62,21.11
2025-01-28 15:29:22+01:00,6.0,1159.172119140625,60.15977478027344,4.190258979797363,4.446896553039551,3.526256561279297,3.617833137512207,3.839411735534668,279.5378798484802,273.2655299991369,278.88567008972166,338.0710815429687,329.99275436401365,305.3993515014648,32.507747650146484,31.500396728515625,31.77874755859375,279.3403200149536,273.0923699975013,0.0119690732955932,0.0108740701675415,481.0576477050781,480.9626159667969,22.62115478515625,22.446231842041016,347213.5066986084,1224853.4202575684,1214965.7249450684,1208618.0686950684,12.010497093200684,12.014159202575684,586791.9445037842,354736.3042831421,307.88460006713865,263.4978202819824,303.04870834350584,308.4105514526367,6.462499618530273,35.07999801635742,30.01000022888184,0.0001862646314832,2016.6915283203125,15.387537002563477,15.506902694702148,7.377600193023682,2.409371852874756,1.8312267065048216,0.7677379846572876,0.9061084985733032,0.8580288887023926,2.578737497329712,257.2124938964844,15.024961471557615,656.614501953125,285.082275390625,2.4925191402435303,1.2890925407409668,589.8394775390625,673.06201171875,22.62,21.11
2025-01-28 15:29:24+01:00,6.0,1159.5283203125,60.032596588134766,4.17429780960083,4.369866371154785,3.527223825454712,3.605338096618652,3.835516452789306,279.54788007736204,273.2455300033092,278.8556698799133,338.04108276367185,330.0027565002441,305.409349822998,32.507747650146484,31.491363525390625,31.788747787475582,279.35031976699827,273.0923699975013,0.0119690732955932,0.0108740701675415,481.0576477050781,480.9215087890625,22.62115478515625,22.370540618896484,347594.9764251709,1224609.2796325684,1216552.6390075684,1212524.3186950684,11.992186546325684,12.014159202575684,577270.4601287842,358032.2027206421,307.9268516540527,263.5243047714233,303.0587085723877,308.4105514526367,6.467499732971191,35.07999801635742,30.01000022888184,0.0001860103183322,2005.612060546875,15.288334846496582,15.974658012390137,7.377600193023682,2.526182174682617,1.924751877784729,0.7709696888923645,0.911895990371704,0.8575358390808105,2.6255123615264893,257.8134155273437,15.853996276855469,656.6241455078125,285.1094665527344,2.490794897079468,1.2891740798950195,589.7438354492188,672.8946533203125,22.62,21.11
2025-01-28 15:29:26+01:00,6.0,1156.7340087890625,60.047943115234375,4.192362785339356,4.367265701293945,3.463588237762451,3.616913795471192,3.767809391021729,279.507880115509,273.2255299925804,278.89566984176633,338.0310806274414,329.99275436401365,305.3993515014648,32.51774978637695,31.49652099609375,31.77874755859375,279.3303197860717,273.0923699975013,0.01176229763031,0.010879054069519,481.0314331054688,480.9572448730469,22.658348083496094,22.8123779296875,351028.2039642334,1237792.8733825684,1219238.1858825684,1208862.2093200684,12.015379905700684,12.006834983825684,588378.8585662842,359863.2574081421,308.1544479370117,263.6961158752441,303.0587085723877,308.390550994873,6.462499618530273,35.06999969482422,30.01000022888184,0.000186875,1980.02685546875,15.21552562713623,15.103805541992188,7.377600193023682,2.741114854812622,1.892261505126953,0.7724215984344482,0.8860282301902771,0.8400338292121887,2.544695377349853,257.1032409667969,15.18955421447754,656.4484252929688,285.08209228515625,2.48979926109314,1.289103627204895,589.8192138671875,672.5383911132812,22.62,21.11
2025-01-28 15:29:28+01:00,6.0,1158.6951293945312,60.06705474853516,4.187404155731201,4.40536904335022,3.4946593046188354,3.609524726867676,3.797377467155457,279.5028800010681,273.2255299925804,278.890669965744,338.0310806274414,330.0077556610107,305.4043506622314,32.51274871826172,31.492218017578125,31.77874755859375,279.3353199005127,273.0923699975013,0.0118610725402832,0.0108746242523193,481.05169677734375,480.9652862548828,22.63689041137696,22.739453315734863,352287.05406188965,1226501.3694763184,1209533.5960388184,1209655.6663513184,12.009886741638184,11.992796897888184,588012.6476287842,361694.3120956421,308.03853645324705,263.85036315917966,303.0487092971801,308.3855499267578,6.449999809265137,35.119998931884766,30.01999855041504,0.0001870276048448,1972.2845458984373,15.432735919952393,15.351883888244627,7.377600193023682,2.4904850721359253,1.907135546207428,0.7726757526397705,0.8999903798103333,0.8476305603981018,2.572349429130554,256.6593933105469,15.344983100891112,656.4556884765625,285.0815887451172,2.4897655248641968,1.289086997509003,589.7544555664062,,22.62,21.11
2025-01-28 15:29:30+01:00,6.0,1160.65625,60.08616638183594,4.182445526123047,4.443472385406494,3.52573037147522,3.60213565826416,3.826945543289185,279.4978798866272,273.2255299925804,278.88567008972166,338.0310806274414,330.0227569580078,305.409349822998,32.507747650146484,31.4879150390625,31.77874755859375,279.3403200149536,273.0923699975013,0.0119598474502563,0.0108701944351196,481.0719604492188,480.9733276367188,22.61543273925781,22.666528701782227,353545.9041595459,1215209.8655700684,1199829.0061950684,1210449.1233825684,12.004393577575684,11.978758811950684,587646.4366912842,363525.3667831421,307.9226249694824,264.0046104431152,303.03871002197263,308.38054885864256,6.454999923706055,35.119998931884766,30.03999900817871,0.0001872310553656,2004.232666015625,15.649946212768556,15.59996223449707,7.377600193023682,2.2398552894592285,1.9220095872879028,0.7729299068450928,0.9139525294303894,0.8552272915840149,2.600003480911255,256.2155456542969,15.500411987304688,656.4629516601562,285.0810852050781,2.489731788635254,1.2890703678131104,589.689697265625,672.7313842773438,22.62,21.11
2025-01-28 15:29:32+01:00,6.0,1157.2347412109375,60.248416900634766,4.165539741516113,4.423238277435303,3.507578134536743,3.593500852584839,3.815810441970825,279.507880115509,273.2255299925804,278.8556698799133,338.04108276367185,330.0027565002441,305.3993515014648,32.51774978637695,31.4991455078125,31.77874755859375,279.3303197860717,273.0923699975013,0.01191268825531,0.0108617725372314,481.0147399902344,480.9754943847656,22.58014678955078,22.6939754486084,351409.6736907959,1238891.5061950684,1215087.7952575684,1200439.3577575684,12.027586936950684,12.012938499450684,584106.3976287842,361694.3120956421,307.6644577026367,263.4382280349731,303.04870834350584,308.38054885864256,6.467499732971191,35.119998931884766,30.01000022888184,0.0001876379733615,1999.026611328125,15.209147453308104,15.786806106567385,7.716799736022949,2.5741684436798096,1.917760848999024,0.7683761119842529,0.8968698382377625,0.8517739176750183,2.578737497329712,258.2640991210937,15.713637351989746,656.47607421875,285.1078491210937,2.4897396564483643,1.2891215085983276,589.71484375,672.7340698242188,22.62,21.11
2025-01-28 15:29:34+01:00,6.0,1157.11083984375,60.1605224609375,4.169083118438721,4.418649673461914,3.503268241882324,3.5972683429718018,3.812605381011963,279.507880115509,273.16553000509737,278.86567010879514,338.04108276367185,329.99275436401365,305.37935104370115,32.507747650146484,31.49395751953125,31.788747787475582,279.4703196525573,273.0923699975013,0.0119018487930297,0.0108951387405395,481.0523986816406,480.9634399414063,22.552490234375,22.731306076049805,346145.3914642334,1230346.5843200684,1209472.5608825684,1210571.1936950684,12.008055686950684,11.971434593200684,597412.0616912842,362060.5230331421,307.7324089050293,263.17205753326414,303.04870834350584,308.390550994873,6.460000038146973,35.099998474121094,30.03999900817871,0.0001876379733615,2011.4854736328125,15.110115051269531,14.86086082458496,7.716799736022949,2.6627092361450195,1.895010471343994,0.7675836682319641,0.8928564786911011,0.8513162732124329,2.6255123615264893,256.7344970703125,15.56686782836914,656.474609375,285.1086120605469,2.4898149967193604,1.2891464233398438,589.7738037109375,672.6456909179688,22.62,21.11
2025-01-28 15:29:36+01:00,6.0,1157.7877197265625,60.166555404663086,4.172350168228149,4.404160261154175,3.491531610488892,3.601089358329773,3.801156759262085,279.51788010597227,273.1805300056934,278.8606699943542,338.0360816955566,330.0077556610107,305.389351272583,32.51774787902832,31.489303588867188,31.788747787475582,279.6903196811676,273.08236999213693,0.0118585705757141,0.0113890719413757,481.07122802734375,480.9728393554688,22.559165954589844,22.79946231842041,349197.1492767334,1239013.5765075684,1210937.4046325684,1211364.6507263184,12.003783226013184,11.981200218200684,598510.6945037842,360961.8902206421,307.79160537719724,263.36473455429075,303.04370918273924,308.40055122375486,6.484999656677246,35.119998931884766,30.049999237060547,0.0001868241373697,2040.852783203125,15.228971004486084,15.267074584960938,7.716799736022949,2.564874529838562,1.863118588924408,0.7672508060932159,0.8923541009426117,0.8491616249084473,2.5545531511306763,257.64268493652344,15.431009769439695,656.3951416015625,285.0945587158203,2.489335536956787,1.2890991568565369,589.6899108886719,,22.62,21.11
2025-01-28 15:29:38+01:00,6.0,1158.464599609375,60.17258834838867,4.175617218017578,4.389670848846436,3.479794979095459,3.604910373687744,3.789708137512207,279.5278800964355,273.19553000628946,278.8556698799133,338.0310806274414,330.0227569580078,305.3993515014648,32.52774810791016,31.484649658203125,31.788747787475582,279.9103197097778,273.0723699867725,0.0118152923583984,0.0118830051422119,481.0900573730469,480.9822387695313,22.565841674804688,22.867618560791016,352248.9070892334,1247680.5686950684,1212402.2483825684,1212158.1077575684,11.999510765075684,11.990965843200684,599609.3273162842,359863.2574081421,307.8508018493652,263.55741157531736,303.03871002197263,308.4105514526367,6.492500305175781,35.13999938964844,30.03999900817871,0.0001865189615885,1956.84423828125,15.347826957702637,15.673288345336914,7.716799736022949,2.4670398235321045,1.8312267065048216,0.7669179439544678,0.8918517231941223,0.8470069766044617,2.483593940734864,258.5508728027344,15.295151710510254,656.315673828125,285.0805053710937,2.488856077194214,1.28905189037323,589.6060180664062,672.4457397460938,22.62,21.11
2025-01-28 15:29:40+01:00,6.0,1161.1258544921875,60.18927383422852,4.177018165588379,4.405328750610352,3.4909043312072754,3.604378461837769,3.801389694213867,279.5378798484802,273.19553000628946,278.86567010879514,338.04108276367185,330.0227569580078,305.4293502807617,32.52774810791016,31.48739624023437,31.798748016357425,280.2503198623657,273.0923699975013,0.0118595905303955,0.0118479099273681,481.0924682617188,480.9187622070313,22.571563720703125,22.56141662597656,354995.4891204834,1235717.6780700684,1208495.9983825684,1207763.5765075684,11.979979515075684,11.978758811950684,605712.8429412842,364990.2105331421,307.8465751647949,263.7749837875366,303.0587085723877,308.390550994873,6.494999885559082,35.119998931884766,30.01000022888184,0.0001874345058865,1980.916748046875,15.054084777832031,15.563331604003906,7.716799736022949,2.6411356925964355,1.8439891338348389,0.7582765221595764,0.8867170810699463,0.8514882326126099,2.477854013442993,256.9530029296875,14.857582092285156,656.6226806640625,285.1114196777344,2.490870714187622,1.289238691329956,589.8351440429688,672.8705444335938,22.62,21.11
2025-01-28 15:29:42+01:00,6.0,1162.6781005859375,60.08346176147461,4.1656813621521,4.436626434326172,3.515464782714844,3.5924510955810547,3.8261122703552246,279.48787965774534,273.2355299979448,278.8556698799133,338.04108276367185,330.0027565002441,305.3993515014648,32.52774810791016,31.48739624023437,31.788747787475582,280.4703196525573,273.0923699975013,0.0119552583694458,0.0118471584320068,481.027587890625,480.9558410644531,22.61495590209961,22.69127655029297,351714.8494720459,1230956.9358825684,1206176.6624450684,1216430.5686950684,12.000731468200684,11.993407249450684,599487.2570037842,360839.8199081421,307.7069267272949,263.7618392944336,303.04870834350584,308.390550994873,6.507499694824219,35.099998474121094,30.03999900817871,0.0001872310553656,1998.6260986328125,14.528186798095703,15.218721389770508,7.716799736022949,2.770552635192871,1.894753098487854,0.7578166127204895,0.8797882199287415,0.8548933267593384,2.528736352920532,258.427978515625,15.22218132019043,656.498046875,285.1091003417969,2.489981412887573,1.289162039756775,589.5076904296875,672.7376098632812,22.62,21.11
2025-01-28 15:29:44+01:00,6.0,1162.1519165039062,60.13118362426758,4.169587850570679,4.437593460083008,3.517529845237732,3.59558367729187,3.8266948461532593,279.482879781723,273.25052999854086,278.85067000389097,338.04108276367185,330.01275672912595,305.41435089111326,32.52774810791016,31.500564575195312,31.798748016357425,280.54531970024107,273.0923699975013,0.0119552583694458,0.0118569183349609,481.0357055664063,480.9215240478516,22.61495590209961,22.58329391479492,355834.7225189209,1233581.4476013184,1209533.5960388184,1209838.7718200684,12.014159202575684,12.014769554138184,600585.8898162842,361572.2417831421,307.59862937927244,263.55699529647825,303.05370845794675,308.390550994873,6.502499580383301,35.119998931884766,30.0,0.0001866715494791,2011.35205078125,14.772995948791504,14.7857346534729,7.716799736022949,2.613022327423096,1.8983811140060425,0.7627300024032593,0.8870190382003784,0.8545940816402435,2.5733684301376343,255.85362243652344,15.366183280944824,656.6595153808594,285.13746643066406,2.491135954856873,1.2892653346061709,589.4640502929688,,22.62,21.11
2025-01-28 15:29:45+01:00,6.0,1161.625732421875,60.17890548706055,4.173494338989258,4.438560485839844,3.51959490776062,3.598716259002685,3.827277421951294,279.47787990570066,273.2655299991369,278.84567012786863,338.04108276367185,330.0227569580078,305.4293502807617,32.52774810791016,31.51373291015625,31.80874824523925,280.6203197479248,273.0923699975013,0.0119552583694458,0.011866678237915,481.0438232421875,480.88720703125,22.61495590209961,22.475311279296875,359954.5955657959,1236205.9593200684,1212890.5296325684,1203246.9749450684,12.027586936950684,12.036131858825684,601684.5226287842,362304.6636581421,307.49033203125,263.3521512985229,303.0587085723877,308.390550994873,6.502499580383301,35.119998931884766,30.0,0.0001866715494791,2011.35205078125,15.017805099487305,14.352747917175291,7.716799736022949,2.4554920196533203,1.902009129524231,0.767643392086029,0.8942498564720154,0.8542948365211487,2.6180005073547363,253.27926635742188,15.51018524169922,656.8209838867188,285.16583251953125,2.492290496826172,1.2893686294555664,589.42041015625,672.9920654296875,22.62,21.11
