_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-28 15:43:48+01:00,6.0,1179.0655517578125,60.120361328125,4.734498977661133,4.980775833129883,3.9835739135742174,4.022507190704346,4.231748104095459,279.7678798675537,272.8455299973488,276.9256700515747,332.84107818603513,326.4627555847168,305.69935073852537,33.28774642944336,32.246124267578125,32.63874816894531,283.20032062530515,272.19236996173856,0.0137263431549072,0.0126579551696777,479.7015075683594,480.5318908691406,23.33974838256836,23.644166946411133,397338.604927063,1233886.6233825684,1222900.2952575684,1220336.8186950684,12.103270530700684,12.061766624450684,638061.4757537842,396240.1866912842,308.20908584594724,267.0591258049011,303.0587085723877,308.580549621582,6.872499465942383,35.32999801635742,30.0,0.0002047792053222,1973.041015625,9.455467224121094,9.916622161865234,8.08799934387207,2.781553030014038,1.5288914442062378,0.7308600544929504,0.8950097560882568,0.896830677986145,2.1076419353485107,239.33544921875,9.801633834838867,648.7939453125,285.86285400390625,2.465686559677124,1.2915384769439695,584.8313598632812,,22.62,25.55
2025-01-28 15:43:50+01:00,6.0,1179.0655517578125,60.120361328125,4.734498977661133,4.980775833129883,3.9835739135742174,4.022507190704346,4.231748104095459,279.7678798675537,272.8455299973488,276.9256700515747,332.84107818603513,326.4627555847168,305.69935073852537,33.28774642944336,32.246124267578125,32.63874816894531,283.20032062530515,272.19236996173856,0.0137263431549072,0.0126579551696777,479.7015075683594,480.5318908691406,23.33974838256836,23.644166946411133,397338.604927063,1233886.6233825684,1222900.2952575684,1220336.8186950684,12.103270530700684,12.061766624450684,638061.4757537842,396240.1866912842,308.20908584594724,267.0591258049011,303.0587085723877,308.580549621582,6.872499465942383,35.32999801635742,30.0,0.0002051861063639,2002.630615234375,9.455467224121094,9.916622161865234,8.08799934387207,2.781553030014038,1.5288914442062378,0.7308600544929504,0.8950097560882568,0.896830677986145,2.1076419353485107,239.33544921875,9.801633834838867,648.7939453125,285.86285400390625,2.465686559677124,1.2915384769439695,584.8313598632812,661.3238525390625,22.62,25.55
2025-01-28 15:43:52+01:00,6.0,1176.98193359375,60.12734603881836,4.675338745117188,5.003776550292969,4.003342628479004,3.9630143642425537,4.241412162780762,279.84787979125974,272.8355300068855,276.9256700515747,332.82107772827146,326.4627555847168,305.69935073852537,33.27774810791016,32.246124267578125,32.60874938964844,283.2203201293945,272.1823699712753,0.0137263431549072,0.0126547746658325,479.71630859375,480.5238342285156,23.33974838256836,23.56339454650879,387420.392036438,1256103.4202575684,1219116.1155700684,1213134.6702575684,12.098387718200684,12.102049827575684,640624.9523162842,396606.3976287842,307.9057258605957,266.9863466262817,303.0587085723877,308.580549621582,6.867499351501465,35.31999969482422,30.0,0.000204982655843,1997.958740234375,10.134235382080078,9.934852600097656,8.08799934387207,2.437452793121338,1.5004489421844482,0.745010256767273,0.9176691770553588,0.8958408236503601,2.230083465576172,241.50689697265625,10.134540557861328,649.167724609375,285.8651733398437,2.4657866954803467,1.2915551662445068,584.853759765625,661.4135131835938,22.62,25.55
2025-01-28 15:43:54+01:00,6.0,1179.628662109375,60.08089828491211,4.75248384475708,4.995724201202393,4.000372409820557,4.043776988983154,4.250744342803955,279.84787979125974,272.8455299973488,276.95567002296445,332.82107772827146,326.49275436401365,305.69935073852537,33.29774856567383,32.234130859375,32.61874771118164,283.20032062530515,272.1823699712753,0.0137730274200439,0.0126547746658325,479.71630859375,480.5125732421875,23.45609664916992,23.87510681152344,396270.489692688,1250610.2561950684,1221435.4515075684,1217040.9202575684,12.119139671325684,12.115477561950684,648437.4523162842,405273.3898162842,307.90149917602537,266.78502025604246,303.0587085723877,308.5705513000488,6.864999771118164,35.32999801635742,29.979999542236328,0.0002057456122504,2017.3590087890625,9.868048667907717,9.407390594482422,8.08799934387207,2.421661138534546,1.472446322441101,0.742409348487854,0.9103587865829468,0.8978509306907654,2.0030460357666016,240.83770751953125,10.062910079956056,648.6817016601562,285.9179382324219,2.464512348175049,1.2916895151138306,584.6746215820312,660.9928588867188,22.62,25.55
2025-01-28 15:43:56+01:00,6.0,1176.11376953125,60.04582595825195,4.72279167175293,4.960028648376465,3.973596572875977,4.004213809967041,4.205354690551758,279.8878797531128,272.88553001880643,276.95567002296445,332.83107604980466,326.48275604248045,305.659349822998,33.27774810791016,32.231842041015625,32.60874938964844,283.1803201675415,272.19236996173856,0.0136608905792236,0.0126459989547729,479.7415771484375,480.5548400878906,23.47850799560547,23.49204444885254,391082.501411438,1245971.5843200684,1219482.3265075684,1210204.9827575684,12.113036155700684,12.104491233825684,641967.7257537842,395141.5538787842,308.33937683105466,267.69173374176023,303.04870834350584,308.55055084228513,6.869999885559082,35.349998474121094,30.0,0.0002060508049858,1970.3712158203125,10.372499465942385,9.541645050048828,8.08799934387207,2.38692307472229,1.5051140785217283,0.7608742713928223,0.9153319001197816,0.8822779059410095,1.9564653635025024,238.85745239257807,10.618941307067873,648.9478759765625,285.8075561523437,2.4655356407165527,1.2913799285888672,584.6563720703125,661.432373046875,22.62,25.55
2025-01-28 15:43:58+01:00,6.0,1178.3551635742188,60.116960525512695,4.72279167175293,4.978002309799194,3.988759279251098,4.016663312911987,4.231276512145996,279.92287983894346,272.9055300071836,276.9506700277328,332.811075592041,326.4927562713623,305.659349822998,33.27774810791016,32.23577880859375,32.623748779296875,283.1903203964233,272.2023699522018,0.0137155351638793,0.0126448979377746,479.7246398925781,480.5499114990234,23.4072208404541,23.489221572875977,392455.792427063,1247619.5335388184,1218444.7288513184,1212036.0374450684,12.111815452575684,12.097167015075684,643676.7101287842,396484.3273162842,308.2868408203125,267.53568425178526,303.04870834350584,308.55055084228513,6.857500076293945,35.349998474121094,30.01999855041504,0.0002052878485785,1969.080810546875,10.397077083587646,9.780838012695312,8.08799934387207,2.4820464849472046,1.4401612281799316,0.7499729096889496,0.9133046269416808,0.8911043703556061,2.0806187987327576,239.7314910888672,10.103509902954102,648.8396301269531,285.8638610839844,2.4651548862457275,1.2915699481964111,584.8816223144531,,22.62,25.55
2025-01-28 15:44:00+01:00,6.0,1180.5965576171875,60.18809509277344,4.72279167175293,4.995975971221924,4.003921985626221,4.029112815856934,4.257198333740234,279.95787992477415,272.9255299955606,276.9456700325012,332.7910751342773,326.5027565002441,305.659349822998,33.27774810791016,32.239715576171875,32.63874816894531,283.20032062530515,272.2123699426651,0.0137701797485351,0.0126437969207763,479.7077026367188,480.54498291015625,23.33593368530273,23.48639869689941,393829.083442688,1249267.4827575684,1217407.1311950684,1213867.0921325684,12.110594749450684,12.089842796325684,645385.6945037842,397827.1007537842,308.2343048095703,267.3796347618103,303.04870834350584,308.55055084228513,6.854999542236328,35.31999969482422,30.01000022888184,0.0002062542555067,1982.16259765625,10.42165470123291,10.020030975341797,8.08799934387207,2.577169895172119,1.3752083778381348,0.7390715479850769,0.9112773537635804,0.8999308347702026,2.2047722339630127,240.60552978515625,9.588078498840332,648.7313842773438,285.920166015625,2.4647741317749023,1.291759967803955,585.1068725585938,660.9891357421875,22.62,25.55
2025-01-28 15:44:02+01:00,6.0,1174.189208984375,60.00144958496094,4.730613231658936,4.992654800415039,3.99657678604126,4.018517971038818,4.241115093231201,280.0378798484802,272.9355300158262,276.9456700325012,332.7910751342773,326.5027565002441,305.6793502807617,33.29774856567383,32.225738525390625,32.61874771118164,283.1903203964233,272.19236996173856,0.0137522296905517,0.012683156967163,479.7434692382813,480.497802734375,23.28968048095703,23.483577728271484,392303.204536438,1245239.1624450684,1218139.5530700684,1218505.7640075684,12.076415061950684,12.092284202575684,649291.9445037842,401367.1398162842,308.5233901977539,267.2893113136291,303.04870834350584,308.5705513000488,6.867500305175781,35.31999969482422,30.01999855041504,0.0002054912990993,1978.113525390625,9.89411735534668,10.505496978759766,8.08799934387207,2.692671537399292,1.431732416152954,0.7530691027641296,0.908331334590912,0.8895352482795715,2.023046493530273,241.5751953125,9.37154769897461,648.9202880859375,285.811279296875,2.465995073318481,1.2914977073669434,585.154052734375,661.4437866210938,22.62,25.55
2025-01-28 15:44:04+01:00,6.0,1176.8912353515625,60.14482116699219,4.731391429901123,4.998825550079346,4.005659580230713,4.021572589874268,4.248885631561279,280.0178798675537,272.9355300158262,276.9456700325012,332.7810768127441,326.5127548217773,305.6493515014648,33.28774642944336,32.225738525390625,32.60874938964844,283.1903203964233,272.2123699426651,0.0137738399505615,0.0126256856918334,479.7286987304688,480.5445251464844,23.194313049316406,23.61762046813965,394973.4926223755,1261962.7952575684,1230590.7249450684,1216186.4280700684,12.080077171325684,12.126463890075684,641967.7257537842,404907.1788787842,308.22589721679685,266.73004188537595,303.04870834350584,308.53055038452146,6.872499942779541,35.31999969482422,30.01999855041504,0.0002050843811035,2033.510986328125,10.235381126403809,9.736618041992188,8.08799934387207,2.368997097015381,1.52044939994812,0.761945366859436,0.9214181303977966,0.8904860019683838,1.994579792022705,238.5296630859375,9.64625072479248,648.7313842773438,285.8096923828125,2.4640133380889893,1.2914012670516968,584.7786254882812,661.2435302734375,22.62,25.55
2025-01-28 15:44:06+01:00,6.0,1177.6142578125,60.06888961791992,4.700600624084473,4.9986348152160645,4.005142211914063,3.988024711608887,4.240879058837891,279.84787979125974,272.9555299967527,276.97567000389097,332.7910751342773,326.48275604248045,305.659349822998,33.27774810791016,32.235687255859375,32.61874771118164,283.1903203964233,272.2123699426651,0.0137738399505615,0.0126256856918334,479.7286987304688,480.64013671875,23.194313049316406,23.84886741638184,391845.440864563,1253173.7327575684,1223022.3655700684,1224731.3499450684,12.066649436950684,12.111815452575684,646484.3273162842,401000.9288787842,308.5777420043945,267.4458722114563,303.04870834350584,308.53055038452146,6.864999771118164,35.32999801635742,30.049999237060547,0.0002055421617296,1981.5396728515625,9.803179740905762,9.142288208007812,8.08799934387207,2.5499753952026367,1.3640462160110474,0.760183572769165,0.9175177216529846,0.8888837695121765,1.9595179557800293,240.7421264648437,9.989323616027832,648.7653198242188,285.80841064453125,2.4654886722564697,1.2914077043533323,584.81201171875,661.331298828125,22.62,25.55
2025-01-28 15:44:08+01:00,6.0,1177.8094482421875,60.07149505615234,4.728268623352051,5.007734775543213,4.005959987640381,4.01992654800415,4.25752592086792,279.7478798866272,272.91553000509737,276.9656700134277,332.7910751342773,326.4427551269531,305.659349822998,33.28774642944336,32.23724365234375,32.61874771118164,283.2203201293945,272.2323700428009,0.0137996711730957,0.0126445922851562,479.69818115234375,480.5162353515625,23.19049835205078,23.62858009338379,395507.550239563,1240722.5608825684,1222778.2249450684,1216186.4280700684,12.099608421325684,12.089842796325684,650390.5773162842,406616.1632537842,308.6904167175293,267.13797035217283,303.0287097930908,308.53055038452146,6.862500190734863,35.32999801635742,30.06999969482422,0.0002053387112087,2011.12939453125,9.481428146362305,10.247621536254885,8.08799934387207,2.730384826660156,1.4486415386199951,0.7406194806098938,0.8976926803588867,0.8957440257072449,2.0653598308563232,241.13815307617188,9.858024597167969,648.6951293945312,285.8071594238281,2.4652910232543945,1.2914596796035769,585.033203125,661.1900024414062,22.62,25.55
2025-01-28 15:44:10+01:00,6.0,1176.2215576171875,60.02163124084473,4.733924150466919,4.993167161941528,3.997263908386232,4.021246671676636,4.24327278137207,279.7178799152374,272.9005300119519,276.9806699991226,332.7760757446289,326.42775573730466,305.659349822998,33.28274726867676,32.24186706542969,32.61874771118164,283.2053202629089,272.24237003326414,0.013761652469635,0.0126400427818298,479.6884002685547,480.52027893066406,23.236989974975582,23.686662673950195,390853.6195755005,1237609.7679138184,1218933.0101013184,1215270.9007263184,12.099608421325684,12.082518577575684,647888.1359100342,403564.4054412842,308.4560550689697,267.26181330680845,303.0337099075317,308.5405506134033,6.867500305175781,35.31999969482422,30.06999969482422,0.0002059490797254,1995.867431640625,9.518481254577637,10.235095500946043,8.08799934387207,2.735383987426758,1.45652836561203,0.7475504577159882,0.9021795988082886,0.891396701335907,2.0822739601135254,240.61236572265625,9.655792713165283,648.6249389648438,285.7931365966797,2.4647854566574097,1.2913678884506226,584.8783264160156,,22.62,25.55
2025-01-28 15:44:12+01:00,6.0,1174.6336669921875,59.97176742553711,4.739579677581787,4.978599548339844,3.98856782913208,4.022566795349121,4.229019641876221,279.68787994384763,272.88553001880643,276.9956699848175,332.76107635498045,326.4127563476562,305.659349822998,33.27774810791016,32.246490478515625,32.61874771118164,283.1903203964233,272.2523700237274,0.0137236337661743,0.0126354932785034,479.6786193847656,480.5243225097656,23.28348159790039,23.7447452545166,386199.688911438,1234496.9749450684,1215087.7952575684,1214355.3733825684,12.099608421325684,12.075194358825684,645385.6945037842,400512.6476287842,308.22169342041013,267.38565626144407,303.03871002197263,308.55055084228513,6.867499828338623,35.32999801635742,30.09000015258789,0.0002055421617296,1978.3804931640625,9.555534362792969,10.222569465637209,8.08799934387207,2.74038314819336,1.464415192604065,0.7544814348220825,0.9066665172576904,0.8870493769645691,2.0991880893707275,240.08657836914065,9.453560829162598,648.5547485351562,285.77911376953125,2.464279890060425,1.2912760972976685,584.7234497070312,661.067626953125,22.62,25.55
2025-01-28 15:44:14+01:00,6.0,1175.3538818359375,60.08307647705078,4.751279830932617,4.960182189941406,3.974499940872192,4.041563510894775,4.219261646270752,279.58788003921507,272.8955300092697,276.9956699848175,332.76107635498045,326.39275588989256,305.659349822998,33.27774810791016,32.23944091796875,32.61874771118164,283.1803201675415,272.2523700237274,0.0136797800064086,0.0126594009399414,479.6991271972656,480.5728149414063,23.34451675415039,23.739072799682617,386199.688911438,1250244.0452575684,1225952.0530700684,1230590.7249450684,12.099608421325684,12.098387718200684,644775.3429412842,393798.7804412842,308.3896011352539,267.3374837875366,303.0287097930908,308.53055038452146,6.854999542236328,35.31999969482422,30.06999969482422,0.0002070680914984,1975.354736328125,9.712237358093262,10.08003044128418,8.08799934387207,2.7478151321411133,1.3640462160110474,0.7418540120124817,0.8976266384124756,0.8888305425643921,2.019975185394287,241.1928100585937,9.972933769226074,648.4921875,285.77947998046875,2.464010000228882,1.2912873029708862,584.9359130859375,661.0408325195312,22.62,25.55
2025-01-28 15:44:16+01:00,6.0,1177.1204833984375,59.99890899658203,4.74191951751709,4.981400489807129,3.99428653717041,4.01789140701294,4.22080659866333,279.61787977218626,272.91553000509737,276.9956699848175,332.75107803344724,326.39275588989256,305.62935104370115,33.26774978637695,32.23455810546875,32.61874771118164,283.20032062530515,272.2723700046539,0.0137335729598999,0.012616039276123,479.7101135253906,480.6083068847656,23.315906524658203,23.457422256469727,393829.083442688,1248412.9905700684,1220092.6780700684,1218749.9046325684,12.080077171325684,12.093504905700684,649291.9445037842,404418.8976287842,308.5401138305664,267.60803642272947,303.0287097930908,308.5005516052246,6.847499847412109,35.279998779296875,30.09000015258789,0.0002061016676161,2025.94677734375,10.045676231384276,9.47139835357666,8.08799934387207,2.542142152786255,1.37827730178833,0.7535222768783569,0.9117622971534728,0.8856412172317505,2.117220401763916,240.86502075195312,9.601948738098145,648.7208251953125,285.7820129394531,2.465745687484741,1.2913678884506226,585.114501953125,661.3140869140625,22.62,25.55
2025-01-28 15:44:18+01:00,6.0,1175.223876953125,60.03659057617188,4.7200188636779785,4.956812381744385,3.967374801635742,4.004578113555908,4.205479621887207,279.6078800201416,272.91553000509737,276.9956699848175,332.75107803344724,326.3727554321289,305.62935104370115,33.257747650146484,32.23455810546875,32.59874725341797,283.1903203964233,272.2723700046539,0.0136691770553588,0.0126376428604125,479.6867370605469,480.63616943359375,23.35643768310547,23.479246139526367,398864.483833313,1248412.9905700684,1226074.1233825684,1226196.1936950684,12.081297874450684,12.088622093200684,653808.5460662842,406249.9523162842,308.22169342041013,266.6137141227722,303.03871002197263,308.4905494689941,6.839999675750732,35.31999969482422,30.06999969482422,0.0002059490797254,1975.7996826171875,9.405410766601562,9.651897430419922,8.08799934387207,2.784815788269043,1.3909735679626465,0.7363041639328003,0.8864477276802063,0.8853566646575928,2.089589834213257,238.22921752929688,10.548089981079102,648.7044677734375,285.667724609375,2.465632677078247,1.2909340858459473,584.8236694335938,661.2948608398438,22.62,25.55
2025-01-28 15:44:20+01:00,6.0,1176.3050537109375,60.06524658203125,4.735064268112183,4.956563472747803,3.9696624279022217,4.020087957382202,4.20813250541687,279.5928799152374,272.94553000628946,277.0006699800491,332.7310775756836,326.3827556610107,305.6193508148193,33.26274871826172,32.23625183105469,32.6037483215332,283.1803201675415,272.26237001419065,0.0136691770553588,0.0126376428604125,479.6867370605469,480.6323699951172,23.35643768310547,23.51597595214844,396156.0487747192,1246887.1116638184,1227233.7913513184,1221984.7679138184,12.081908226013184,12.091673851013184,653320.2648162842,408325.1476287842,308.372541809082,266.5891016960144,303.0337099075317,308.4955505371093,6.852499961853027,35.279998779296875,30.06999969482422,0.000205847354465,1966.3665771484373,9.525639533996582,9.688107013702393,8.08799934387207,2.7390682697296143,1.426919937133789,0.7416620850563049,0.8906669020652771,0.8844525218009949,2.1212931871414185,239.7110137939453,10.097116470336914,648.50927734375,285.69561767578125,2.4656184911727905,1.2909419536590576,584.8160705566406,,22.62,25.55
2025-01-28 15:44:22+01:00,6.0,1177.38623046875,60.09390258789063,4.750109672546387,4.956314563751221,3.971950054168701,4.035597801208496,4.210785388946533,279.57787981033323,272.97553000748155,277.00566997528074,332.7110771179199,326.39275588989256,305.6093505859375,33.26774978637695,32.237945556640625,32.60874938964844,283.17031993865965,272.2523700237274,0.0136691770553588,0.0126376428604125,479.6867370605469,480.6285705566406,23.35643768310547,23.552705764770508,393447.6137161255,1245361.2327575684,1228393.4593200684,1217773.3421325684,12.082518577575684,12.094725608825684,652831.9835662842,410400.3429412842,308.5233901977539,266.56448926925657,303.0287097930908,308.5005516052246,6.845000267028809,35.279998779296875,30.09000015258789,0.000206762898763,2019.0498046875,9.645868301391602,9.724316596984863,8.08799934387207,2.693320751190185,1.4628663063049316,0.7470200061798096,0.8948860764503479,0.883548378944397,2.15299654006958,241.1928100585937,9.646142959594728,648.3140869140625,285.7235107421875,2.465604305267334,1.290949821472168,584.8084716796875,661.1956787109375,22.62,25.55
2025-01-28 15:44:24+01:00,6.0,1174.6885986328125,59.96588134765625,4.706943511962891,4.952783107757568,3.9688503742218018,4.002988338470459,4.212060928344727,279.61787977218626,273.02552998960016,277.00566997528074,332.7310775756836,326.3727554321289,305.6493515014648,33.26774978637695,32.228515625,32.60874938964844,283.20032062530515,272.2823699951172,0.0136517028808593,0.0126461515426635,479.7148742675781,480.621826171875,23.35643768310547,23.45346069335937,394973.4926223755,1246337.7952575684,1223754.7874450684,1215087.7952575684,12.084959983825684,12.102049827575684,642089.7960662842,405029.2491912842,308.33517303466795,267.1197756767273,303.0287097930908,308.5005516052246,6.857500076293945,35.279998779296875,30.06999969482422,0.0002065085856119,1994.843994140625,9.875592231750488,10.416358947753906,8.08799934387207,2.752004861831665,1.4348188638687134,0.7506387829780579,0.9003437757492065,0.8836660981178284,2.085360288619995,238.62527465820312,10.232867240905762,648.5191040039062,285.7230834960937,2.466255187988281,1.2909637689590454,585.0074462890625,661.291015625,22.62,25.55
2025-01-28 15:44:26+01:00,6.0,1176.9274291992188,60.025508880615234,4.702884197235107,4.974138975143433,3.9855862855911255,3.9946521520614624,4.2250306606292725,279.57787981033323,273.0105300039053,277.00566997528074,332.72107734680174,326.36275520324705,305.62935104370115,33.26274871826172,32.2247314453125,32.60874938964844,283.1903203964233,272.27736999988554,0.0137178301811218,0.0126377425193786,479.7322845458984,480.60943603515625,23.34070205688477,23.777125358581543,391769.1469192505,1242431.5452575684,1219299.2210388184,1215759.1819763184,12.083128929138184,12.085570335388184,647582.9601287842,401733.3507537842,308.448095703125,267.33099641799924,303.0337099075317,308.5005516052246,6.867499828338623,35.279998779296875,30.06999969482422,0.0002068646240234,2015.93505859375,9.6195330619812,9.957886219024658,8.08799934387207,2.8022360801696777,1.4277031421661377,0.7477637231349945,0.8965794146060944,0.8859890997409821,2.122625708580017,240.2914276123047,10.038153171539308,648.3154296875,285.75048828125,2.4639899730682373,1.2911005020141602,584.8511657714844,,22.62,25.55
2025-01-28 15:44:28+01:00,6.0,1179.166259765625,60.08513641357422,4.698824882507324,4.995494842529297,4.002322196960449,3.986315965652466,4.238000392913818,279.5378798484802,272.9955300182104,277.00566997528074,332.7110771179199,326.3527549743652,305.6093505859375,33.257747650146484,32.220947265625,32.60874938964844,283.1803201675415,272.2723700046539,0.0137839574813842,0.0126293334960937,479.7496948242188,480.5970458984375,23.324966430664062,24.10079002380371,388564.8012161255,1238525.2952575684,1214843.6546325684,1216430.5686950684,12.081297874450684,12.069090843200684,653076.1241912842,398437.4523162842,308.561018371582,267.5422171592712,303.03871002197263,308.5005516052246,6.867499828338623,35.279998779296875,30.06999969482422,0.0002061525302463,1971.572509765625,9.363473892211914,9.49941349029541,8.08799934387207,2.8524672985076904,1.420587420463562,0.7448886632919312,0.8928150534629822,0.8883121013641357,2.159891128540039,241.95758056640625,9.843439102172852,648.1117553710938,285.77789306640625,2.4617247581481934,1.291237235069275,584.6948852539062,660.4169921875,22.62,25.55
2025-01-28 15:44:30+01:00,6.0,1176.64453125,59.99699401855469,4.719696521759033,4.97382402420044,3.991868257522583,4.010498046875,4.226439952850342,279.5378798484802,272.9855299979448,277.00566997528074,332.6910766601562,326.32275619506834,305.62935104370115,33.257747650146484,32.2218017578125,32.59874725341797,283.1803201675415,272.2823699951172,0.0137098455429077,0.0126291532516479,479.7301330566406,480.5732727050781,23.27871322631836,23.88701057434082,385665.6312942505,1231567.2874450684,1225463.7718200684,1227050.6858825684,12.098387718200684,12.054442405700684,645141.5538787842,405639.6007537842,308.22589721679685,267.2107500076294,303.04870834350584,308.4905494689941,6.874999523162842,35.2599983215332,30.06999969482422,0.0002066611735026,2029.283935546875,10.485507011413574,9.68189811706543,8.08799934387207,2.398995876312256,1.3925118446350098,0.7698675990104675,0.9233734607696532,0.8818562626838684,2.161445617675781,239.19888305664065,10.074039459228516,648.826171875,285.72607421875,2.466636657714844,1.2911889553070068,585.2621459960938,661.5117797851562,22.62,25.55
2025-01-28 15:44:32+01:00,6.0,1177.3067626953125,60.149505615234375,4.704095840454102,4.990772724151611,3.997653007507324,3.997875690460205,4.245851993560791,279.57787981033323,272.9955300182104,277.00566997528074,332.6910766601562,326.32275619506834,305.62935104370115,33.257747650146484,32.2237548828125,32.60874938964844,283.17031993865965,272.2823699951172,0.0137562952041625,0.0126576309204101,479.7086791992188,480.58050537109375,23.25630187988281,23.72633552551269,393142.4379348755,1255615.1390075684,1224853.4202575684,1223510.6468200684,12.088622093200684,12.069090843200684,638183.5460662842,407714.7960662842,308.15024795532224,267.1743601799011,303.0887092590332,308.4905494689941,6.864999771118164,35.279998779296875,30.09000015258789,0.0002058982170952,1972.1510009765625,9.704126358032228,10.40567111968994,8.08799934387207,2.823184013366699,1.4982208013534546,0.745163083076477,0.8966599106788635,0.8895969390869141,2.2063310146331787,242.03952026367188,9.73442268371582,648.5217895507812,285.7225952148437,2.465139150619507,1.291160225868225,584.8103637695312,660.9031372070312,22.62,25.55
2025-01-28 15:44:34+01:00,6.0,1177.0902099609375,60.14327621459961,4.698308706283569,4.961785316467285,3.984062075614929,3.99238657951355,4.218447208404541,279.6128798961639,272.9905300080776,277.00566997528074,332.6760772705078,326.01775588989256,305.639351272583,33.257747650146484,32.226104736328125,32.6037483215332,283.17532005310056,272.2823699951172,0.0137030291557312,0.0126511073112487,479.7024841308594,480.55039978027344,23.271560668945312,23.625816345214844,393485.76068878174,1246215.7249450684,1221130.2757263184,1219177.1507263184,12.097167015075684,12.072142601013184,644531.2023162842,406372.0226287842,308.1733631134033,267.0102340221405,303.0887092590332,308.4855503082275,6.864999771118164,35.2599983215332,30.06999969482422,0.0002062542555067,1961.0269775390625,9.94170379638672,10.1344256401062,8.08799934387207,2.668457627296448,1.4982208013534546,0.7475003600120544,0.9027591347694396,0.8867305815219879,2.122572541236877,240.97427368164065,9.916176795959473,647.8429565429688,285.75164794921875,2.462838053703308,1.2912779450416565,585.0494079589844,,22.62,25.55
2025-01-28 15:44:36+01:00,6.0,1176.8736572265625,60.13704681396485,4.692521572113037,4.932797908782959,3.970471143722534,3.986897468566896,4.191042423248291,279.6478799819946,272.9855299979448,277.00566997528074,332.6610778808593,325.7127555847168,305.6493515014648,33.257747650146484,32.22845458984375,32.59874725341797,283.1803201675415,272.2823699951172,0.0136497631072998,0.0126445837020874,479.6962890625,480.5202941894531,23.28681945800781,23.525297164916992,393829.083442688,1236816.3108825684,1217407.1311950684,1214843.6546325684,12.105711936950684,12.075194358825684,650878.8585662842,405029.2491912842,308.19647827148435,266.84610786437986,303.0887092590332,308.4805511474609,6.872499465942383,35.279998779296875,30.06999969482422,0.0002067120361328,2016.95849609375,10.179281234741213,9.86318016052246,8.08799934387207,2.5137312412261963,1.4982208013534546,0.7498376369476318,0.908858358860016,0.8838642239570618,2.038814067840576,239.90902709960932,10.097930908203123,647.1641235351562,285.7807006835937,2.4605369567871094,1.291395664215088,585.2884521484375,661.1746215820312,22.62,25.55
2025-01-28 15:44:38+01:00,6.0,1178.17236328125,60.07499313354492,4.692521572113037,4.952312469482422,3.984511375427246,3.9948227405548096,4.207984924316406,279.61787977218626,272.97553000748155,277.02566995620725,332.6610778808593,325.7027572631836,305.659349822998,33.257747650146484,32.2135009765625,32.60874938964844,283.1803201675415,272.3023699760437,0.0136912012100219,0.0126580018997192,479.75970458984375,480.5773010253906,23.30160140991211,23.70046043395996,391235.089302063,1242309.4749450684,1219238.1858825684,1215209.8655700684,12.110594749450684,12.087401390075684,644287.0616912842,397949.1710662842,308.2511161804199,266.84610786437986,303.07870903015134,308.53055038452146,6.880000114440918,35.25,30.049999237060547,0.0002061525302463,1987.68017578125,10.44021987915039,9.960186958312988,8.08799934387207,2.318389415740967,1.509771704673767,0.7669999599456787,0.9204445481300354,0.880217969417572,2.150319099426269,239.79977416992188,9.613883972167969,647.5249633789062,285.8100280761719,2.46079969406128,1.2912780046463013,585.2127685546875,660.9070434570312,22.62,25.55
2025-01-28 15:44:40+01:00,6.0,1177.1734619140625,60.05452346801758,4.699465274810791,4.9788923263549805,4.004212856292725,3.986951589584351,4.224012851715088,279.54788007736204,273.00553000867365,277.00566997528074,332.6410774230957,325.9527572631836,305.659349822998,33.21774673461914,32.208160400390625,32.588748931884766,283.1803201675415,272.3223699569702,0.0137687444686889,0.01266259765625,479.7577819824219,480.58404541015625,23.32735061645508,23.771055221557617,390395.8559036255,1242187.4046325684,1212402.2483825684,1216796.7796325684,12.091063499450684,12.088622093200684,646606.3976287842,398681.5929412842,308.46485748291013,266.5460299491882,303.098709487915,308.5005516052246,6.880000114440918,35.2599983215332,30.03999900817871,0.0002060508049858,1953.373779296875,10.122685432434082,9.591550827026367,8.08799934387207,2.6465439796447754,1.4844156503677368,0.7632730603218079,0.9147525429725648,0.883769154548645,2.119588613510132,242.0668334960937,9.79065990447998,647.8890380859375,285.7787475585937,2.4626617431640625,1.2912640571594238,584.789794921875,660.7653198242188,22.62,25.55
2025-01-28 15:44:42+01:00,6.0,1178.530517578125,60.09445190429688,4.685053825378418,4.9331889152526855,3.960975408554077,3.971737384796143,4.182093143463135,279.54788007736204,273.045530000329,277.02566995620725,332.6410774230957,326.1327537536621,305.659349822998,33.21774673461914,32.208160400390625,32.568748474121094,283.1903203964233,272.3023699760437,0.0136140527725219,0.0126427631378173,479.71295166015625,480.5256652832031,23.391246795654297,23.75402069091797,395965.313911438,1264892.4827575684,1228149.3186950684,1211669.8265075684,12.100829124450684,12.113036155700684,645019.4835662842,402099.5616912842,308.2763313293457,266.8888687133789,303.10870971679685,308.53055038452146,6.867500305175781,35.2599983215332,30.06999969482422,0.0002061016676161,1936.86572265625,10.136589050292969,10.128305435180664,8.08799934387207,2.4995272159576416,1.424047589302063,0.7511441111564636,0.9040743708610536,0.8784350752830505,2.1491873264312744,240.22314453125,10.16734504699707,648.1688232421875,285.80877685546875,2.462360143661499,1.2914401292800903,585.0585327148438,660.788330078125,22.62,25.55
2025-01-28 15:44:44+01:00,6.0,1176.7515258789062,60.07122039794922,4.683001756668091,4.932053327560425,3.957521438598633,3.971590995788574,4.182808876037598,279.5928799152374,273.045530000329,277.04066994190214,332.6410774230957,326.16775550842283,305.659349822998,33.23774719238281,32.21333312988281,32.57874870300293,283.19532051086424,272.3023699760437,0.0136140527725219,0.0126427631378173,479.71295166015625,480.5308227539063,23.391246795654297,23.75969886779785,397987.0915412903,1258850.0022888184,1227294.8265075684,1219055.0804138184,12.105711936950684,12.113036155700684,642456.0070037842,398254.3468475342,308.40195121765134,266.8461076259613,303.098709487915,308.53055038452146,6.864999771118164,35.23999786376953,30.01999855041504,0.0002061525302463,2055.53662109375,10.092880249023438,10.318832874298096,8.08799934387207,2.560447573661804,1.476909875869751,0.749364823102951,0.8966496288776398,0.8776330053806305,2.073589324951172,239.9841461181641,9.905614852905272,648.1495361328125,285.808349609375,2.4627007246017456,1.291416049003601,585.0388793945312,,22.62,25.55
2025-01-28 15:44:46+01:00,6.0,1174.9725341796875,60.04798889160156,4.680949687957764,4.930917739868164,3.954067468643189,3.971444606781006,4.1835246086120605,279.6378797531128,273.045530000329,277.055669927597,332.6410774230957,326.2027572631836,305.659349822998,33.257747650146484,32.218505859375,32.588748931884766,283.20032062530515,272.3023699760437,0.0136140527725219,0.0126427631378173,479.71295166015625,480.5359802246094,23.391246795654297,23.76537704467773,400008.8691711426,1252807.5218200684,1226440.3343200684,1226440.3343200684,12.110594749450684,12.113036155700684,639892.5304412842,394409.1320037842,308.527571105957,266.8033465385437,303.0887092590332,308.53055038452146,6.864999771118164,35.23999786376953,30.049999237060547,0.0002067120361328,2004.4996337890625,10.049171447753906,10.509360313415527,8.08799934387207,2.621367931365967,1.529772162437439,0.7475855350494385,0.8892248868942261,0.8768309354782104,1.997991323471069,239.74514770507807,9.643884658813477,648.1302490234375,285.80792236328125,2.463041305541992,1.2913919687271118,585.0192260742188,660.7154541015625,22.62,25.55
2025-01-28 15:44:48+01:00,6.0,1177.82666015625,60.032012939453125,4.686208724975586,4.96549654006958,3.984400749206543,3.977145195007324,4.214174270629883,279.6078800201416,273.1055300027132,277.0356699466705,332.6410774230957,326.17275466918943,305.659349822998,33.257747650146484,32.21575927734375,32.59874725341797,283.1903203964233,272.3223699569702,0.0137123765945434,0.0126743736267089,479.73919677734375,480.5355529785156,23.31399917602539,23.728477478027344,394668.3168411255,1248657.1311950684,1225829.9827575684,1217285.0608825684,12.113036155700684,12.121581077575684,648925.7335662842,405029.2491912842,308.6862548828125,267.31941928863523,303.098709487915,308.53055038452146,6.859999656677246,35.23999786376953,30.049999237060547,0.0002063051181369,1992.441162109375,9.75827693939209,9.99018669128418,8.08799934387207,2.823375701904297,1.4675053358078003,0.7559654116630554,0.8997302055358887,0.8800463080406189,2.1191885471343994,241.53421020507807,9.385786056518556,648.1536254882812,285.8088073730469,2.463441848754883,1.2914197444915771,585.20751953125,660.8228149414062,22.62,25.55
2025-01-28 15:44:50+01:00,6.0,1179.694091796875,60.199005126953125,4.672969341278076,4.9663286209106445,3.9903619289398193,3.959762334823608,4.224878311157227,279.6378797531128,273.1055300027132,277.0656699180603,332.6410774230957,326.1627563476562,305.6793502807617,33.257747650146484,32.2105712890625,32.568748474121094,283.1903203964233,272.3223699569702,0.013722801208496,0.0126509761810302,479.7439575195313,480.5090026855469,23.359298706054688,23.49629020690918,387801.8617630005,1248535.0608825684,1220947.1702575684,1219116.1155700684,12.113036155700684,12.109374046325684,653808.5460662842,395141.5538787842,308.70705261230466,266.8094552993774,303.0887092590332,308.53055038452146,6.84999942779541,35.23999786376953,30.01999855041504,0.0002068646240234,2029.1058349609373,10.054852485656738,10.115675926208496,8.08799934387207,2.5331642627716064,1.5193392038345337,0.75980144739151,0.9069308638572692,0.8792596459388733,2.2474281787872314,240.38702392578125,10.045063972473145,647.7119750976562,285.8085327148437,2.4652974605560303,1.2915856838226318,585.0884399414062,661.1364135742188,22.62,25.55
2025-01-28 15:44:52+01:00,6.0,1176.905517578125,60.14060974121094,4.700069904327393,4.980424404144287,4.001850605010986,3.986118793487549,4.223886966705322,279.58788003921507,273.06553001105783,277.055669927597,332.6110786437988,326.2127555847168,305.6793502807617,33.21774673461914,32.201507568359375,32.588748931884766,283.1903203964233,272.3223699569702,0.0137454824447631,0.0126468725204467,479.786865234375,480.5328369140625,23.39315414428711,23.53586196899414,395736.4320755005,1247436.4280700684,1220458.8890075684,1229614.1624450684,12.094725608825684,12.102049827575684,641967.7257537842,395385.6945037842,308.5108474731445,266.61986722946165,303.098709487915,308.53055038452146,6.859999656677246,35.22999954223633,30.03999900817871,0.0002062542555067,2012.241943359375,10.527803421020508,9.97804832458496,8.08799934387207,2.0319626331329346,1.4917337894439695,0.7587721943855286,0.9256839752197266,0.8854303956031799,2.1660938262939453,239.00765991210932,10.154583930969238,648.3238525390625,285.8089599609375,2.4642930030822754,1.291425347328186,584.9775390625,661.0829467773438,22.62,25.55
2025-01-28 15:44:54+01:00,6.0,1176.1673583984375,60.06437683105469,4.695743560791016,4.957489967346191,3.982874512672424,3.983415722846985,4.2054524421691895,279.48787965774534,273.02552998960016,277.055669927597,332.6410774230957,326.22275390625,305.659349822998,33.23774719238281,32.201507568359375,32.568748474121094,283.20032062530515,272.3223699569702,0.0136126241683959,0.0126767473220825,479.7520751953125,480.51708984375,23.37217330932617,23.63687515258789,389480.3285598755,1244750.8811950684,1221313.3811950684,1214721.5843200684,12.105711936950684,12.106932640075684,649414.0148162842,399169.8741912842,308.42090835571287,266.4291209220886,303.098709487915,308.53055038452146,6.859999656677246,35.23999786376953,30.0,0.0002067120361328,1962.4508056640625,10.577053546905518,9.84798812866211,8.08799934387207,2.219443082809448,1.506527602672577,0.7616408467292786,0.9232310950756072,0.8804909586906433,2.108803033828736,239.997802734375,10.020979404449465,648.3158569335938,285.80918884277344,2.4642544984817505,1.2915689945220947,584.927490234375,,22.62,25.55
2025-01-28 15:44:56+01:00,6.0,1175.42919921875,59.98814392089844,4.691417217254639,4.934555530548096,3.9638984203338623,3.980712652206421,4.187017917633057,279.4778796672821,273.0055299937725,277.06066992282865,332.6160778045654,326.22275390625,305.659349822998,33.22774696350098,32.20381164550781,32.56374931335449,283.20032062530515,272.3223699569702,0.0136126241683959,0.0126767473220825,479.7520751953125,480.5013427734375,23.37217330932617,23.73788833618164,391158.7953567505,1251891.9944763184,1227111.7210388184,1216613.6741638184,12.093504905700684,12.102660179138184,644409.1320037842,398620.5577850342,308.3309692382812,266.63456001281736,303.098709487915,308.53055038452146,6.872500419616699,35.23999786376953,30.01999855041504,0.0002067120361328,2004.143798828125,10.626303672790527,9.717927932739258,8.08799934387207,2.406923532485962,1.521321415901184,0.7645094990730286,0.920778214931488,0.8755515217781067,2.0515122413635254,240.98794555664065,9.887374877929688,648.307861328125,285.8094177246094,2.4642159938812256,1.2917126417160034,584.87744140625,660.7520751953125,22.62,25.55
2025-01-28 15:44:58+01:00,6.0,1178.7816162109375,60.05054473876953,4.705782890319824,4.931978225708008,3.952944040298462,4.005221366882324,4.197742938995361,279.4678796768188,272.9855299979448,277.0656699180603,332.59107818603513,326.22275390625,305.659349822998,33.21774673461914,32.20611572265625,32.55875015258789,283.20032062530515,272.3223699569702,0.0136126241683959,0.0126767473220825,479.7520751953125,480.5624694824219,23.37217330932617,23.794347763061523,392837.2621536255,1259033.1077575684,1232910.0608825684,1218505.7640075684,12.081297874450684,12.098387718200684,639404.2491912842,398071.2413787842,308.5861038208008,266.8399991035461,303.098709487915,308.53055038452146,6.882499694824219,35.2599983215332,30.01000022888184,0.0002068646240234,1969.036376953125,9.7058687210083,9.631550788879396,8.08799934387207,2.6433215141296387,1.4379003047943115,0.750536322593689,0.8869069218635559,0.8762204647064209,2.136503934860229,240.87869262695312,10.345627784729004,648.411376953125,285.8637390136719,2.464655637741089,1.291566252708435,584.871337890625,661.0848999023438,22.62,25.55
2025-01-28 15:45:00+01:00,6.0,1178.74755859375,60.06564331054688,4.701145172119141,4.991404533386231,4.0017266273498535,3.9889185428619385,4.235203266143799,279.5378798484802,272.9855299979448,277.055669927597,332.59107818603513,326.2527565002441,305.659349822998,33.21774673461914,32.199554443359375,32.588748931884766,283.20032062530515,272.3223699569702,0.0137738885879516,0.0126579523086547,479.7439575195313,480.5341491699219,23.404598236083984,23.6427001953125,398025.2504348755,1256469.6311950684,1222656.1546325684,1224853.4202575684,12.108153343200684,12.104491233825684,652099.5616912842,410156.2023162842,308.2763313293457,266.76669397354124,303.0887092590332,308.53055038452146,6.877500534057617,35.22999954223633,30.01999855041504,0.0002061016676161,2054.068115234375,9.951655387878418,10.435670852661133,8.08799934387207,2.627514600753784,1.529772162437439,0.7506645321846008,0.90878826379776,0.8866347670555115,2.1703195571899414,239.6632080078125,9.875245094299316,648.363037109375,285.8627014160156,2.4641621112823486,1.2915338277816772,584.7528076171875,660.8612670898438,22.62,25.55
2025-01-28 15:45:02+01:00,6.0,1180.6654052734375,60.08992767333984,4.701638221740723,4.990751266479492,3.999405860900879,3.9796462059021,4.238407135009766,279.58788003921507,272.97553000748155,277.0656699180603,332.59107818603513,326.2527565002441,305.69935073852537,33.21774673461914,32.199676513671875,32.568748474121094,283.1803201675415,272.2823699951172,0.013773302078247,0.0126509075164794,479.7735290527344,480.5426635742188,23.413658142089844,23.464460372924805,392532.0863723755,1246581.9358825684,1223022.3655700684,1219482.3265075684,12.103270530700684,12.103270530700684,642578.0773162842,397827.1007537842,308.46903839111326,266.6933893203735,303.098709487915,308.53055038452146,6.882499694824219,35.25,30.01000022888184,0.0002062542555067,2059.8525390625,9.727928161621094,9.675735473632812,8.08799934387207,2.8827548027038574,1.525546908378601,0.7595187425613403,0.9089593887329102,0.8863986730575562,2.1491873264312744,241.9166259765625,9.78238010406494,648.2677001953125,285.9179992675781,2.4636659622192383,1.2916922569274902,584.8944702148438,660.8134155273438,22.62,25.55
2025-01-28 15:45:04+01:00,6.0,1177.1199951171875,60.15409469604492,4.681588649749756,4.967119216918945,3.981223344802856,3.979750871658325,4.222476482391357,279.59787979125974,272.97553000748155,277.0656699180603,332.59107818603513,326.2527565002441,305.659349822998,33.23774719238281,32.20074462890625,32.55875015258789,283.1803201675415,272.3023699760437,0.0137083492279052,0.0126430149078369,479.7425231933594,480.5193176269531,23.34022521972656,23.774457931518555,396041.6078567505,1254028.2249450684,1223388.5765075684,1221679.5921325684,12.117918968200684,12.144774436950684,654785.1085662842,406860.3038787842,308.16705932617185,266.4968050956726,303.0887092590332,308.55055084228513,6.882499694824219,35.2599983215332,30.0,0.0002056947496202,2002.4971923828125,9.687786102294922,10.329262733459473,8.08799934387207,2.6936259269714355,1.5182212591171265,0.7415277361869812,0.8974310755729675,0.8863731026649475,2.1691877841949463,240.94696044921875,10.288975715637209,648.3133544921875,285.8636779785156,2.463899850845337,1.2915643453598022,585.0986938476562,660.6639404296875,22.62,25.55
2025-01-28 15:45:06+01:00,6.0,1178.1257934570312,60.15098762512207,4.69515585899353,4.945407867431641,3.964562177658081,3.987685918807984,4.200257301330566,279.607879781723,272.985530012846,277.06066992282865,332.57607688903806,326.2477554321289,305.66935005187986,33.22774696350098,32.1990966796875,32.56374931335449,283.1853202819824,272.3023699760437,0.0136452107429504,0.0126537418365478,479.7627868652344,480.5222473144531,23.35071563720703,23.79861545562744,391616.5590286255,1246520.9007263184,1221252.3460388184,1223632.7171325684,12.102049827575684,12.114867210388184,649169.8741912842,400878.8585662842,308.14394226074216,266.78099789619444,303.08370914459226,308.55055084228513,6.899999618530273,35.23999786376953,30.01000022888184,0.0002071698167588,1983.675537109375,9.83898639678955,10.088987827301024,8.08799934387207,2.634903073310852,1.5324456691741943,0.747483491897583,0.8972151577472687,0.8799876570701599,2.0872336626052856,240.01828002929688,10.370848655700684,648.3459777832031,285.8639373779297,2.4634441137313843,1.29155832529068,585.0269165039062,,22.62,25.55
2025-01-28 15:45:08+01:00,6.0,1179.131591796875,60.14788055419922,4.708723068237305,4.923696517944336,3.9479010105133057,3.9956209659576416,4.178038120269775,279.61787977218626,272.9955300182104,277.055669927597,332.561075592041,326.24275436401365,305.6793502807617,33.21774673461914,32.19744873046875,32.568748474121094,283.1903203964233,272.3023699760437,0.0135820722579956,0.0126644687652587,479.7830505371094,480.5251770019531,23.3612060546875,23.822772979736328,387191.5102005005,1239013.5765075684,1219116.1155700684,1225585.8421325684,12.086180686950684,12.084959983825684,643554.6398162842,394897.4132537842,308.1208251953125,267.0651906967163,303.07870903015134,308.55055084228513,6.902500152587891,35.23999786376953,30.0,0.0002068646240234,1994.666015625,9.99018669128418,9.848712921142578,8.08799934387207,2.576180219650269,1.5466700792312622,0.7534392476081848,0.8969992399215698,0.8736022114753723,2.005279541015625,239.089599609375,10.45272159576416,648.3786010742188,285.8641967773437,2.462988376617432,1.2915523052215576,584.9551391601562,660.5986938476562,22.62,25.55
2025-01-28 15:45:10+01:00,6.0,1176.1123046875,60.06130599975586,4.750972270965576,4.918194770812988,3.947372913360596,4.034809589385986,4.176825046539307,279.6678799629211,273.045530000329,277.055669927597,332.59107818603513,326.2127555847168,305.6793502807617,33.21774673461914,32.19744873046875,32.568748474121094,283.1903203964233,272.3223699569702,0.0135820722579956,0.0126644687652587,479.7830505371094,480.5045166015625,23.3612060546875,23.91192054748535,394820.9047317505,1259155.1780700684,1229736.2327575684,1222412.0140075684,12.088622093200684,12.122801780700684,653564.4054412842,404418.8976287842,308.4063247680664,266.772802734375,303.0887092590332,308.53055038452146,6.899999618530273,35.279998779296875,30.0,0.0002071189541286,1969.3477783203125,9.97625732421875,10.030930519104004,8.08799934387207,2.597170352935791,1.5424460172653198,0.7635170221328735,0.8975839614868164,0.8702553510665894,2.150319099426269,238.4750366210937,9.8085298538208,648.0866088867188,285.8640441894531,2.4624240398406982,1.2915763854980469,585.0502319335938,660.420166015625,22.62,25.55
2025-01-28 15:45:12+01:00,6.0,1177.124267578125,60.12654113769531,4.717376232147217,4.950031280517578,3.9746882915496826,3.9991300106048575,4.196362018585205,279.6678799629211,273.14552999436853,277.0656699180603,332.561075592041,326.22275390625,305.6793502807617,33.21774673461914,32.197021484375,32.568748474121094,283.1803201675415,272.3223699569702,0.013659065246582,0.0126599407196044,479.7821044921875,480.5813293457031,23.268699645996094,23.890396118164062,391158.7953567505,1246948.1468200684,1223876.8577575684,1217040.9202575684,12.098387718200684,12.106932640075684,643310.4991912842,394287.0616912842,308.3896011352539,266.9802812576294,303.098709487915,308.53055038452146,6.900000095367432,35.279998779296875,30.0,0.0002059490797254,2030.752197265625,10.319262504577637,9.675735473632812,8.08799934387207,2.289950132369995,1.5424460172653198,0.7598327994346619,0.9142639636993408,0.8768187761306763,2.119588613510132,240.66018676757807,10.05538845062256,648.26513671875,285.8058166503906,2.459889411926269,1.291325330734253,584.8561401367188,660.4298706054688,22.62,25.55
