_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-28 15:45:14+01:00,6.0,1178.738037109375,60.01941680908203,4.693029880523682,4.985240936279297,4.008098602294922,4.00169563293457,4.250423431396484,279.57787981033323,273.16553000509737,277.055669927597,332.561075592041,325.83275451660154,305.659349822998,33.21774673461914,32.1903076171875,32.55875015258789,283.1903203964233,272.3223699569702,0.0137961082458496,0.0126506748199462,479.7849731445313,480.5377807617188,23.349761962890625,23.416912078857425,391845.440864563,1250488.1858825684,1227905.1780700684,1217651.2718200684,12.084959983825684,12.121581077575684,648803.6632537842,401367.1398162842,307.91417541503904,267.0288013458252,303.07870903015134,308.55055084228513,6.904999732971191,35.279998779296875,30.0,0.0002061016676161,2008.94921875,9.796398162841797,10.232017517089844,8.08799934387207,2.915278911590576,1.4875057935714722,0.7417234182357788,0.8995602130889893,0.8825672268867493,2.11535906791687,239.6905212402344,10.785711288452148,647.2130737304688,285.86181640625,2.459542751312256,1.291506052017212,584.9168701171875,660.1871948242188,22.62,25.55
2025-01-28 15:45:16+01:00,6.0,1176.3448486328125,60.089237213134766,4.712090969085693,4.961340427398682,3.983275175094605,4.004539966583252,4.216362476348877,279.6078800201416,273.1555299997329,277.055669927597,332.5410751342773,325.9327568054199,305.659349822998,33.21774673461914,32.20465087890625,32.568748474121094,283.1803201675415,272.3223699569702,0.0137040357589721,0.0126336212158203,479.7430114746094,480.5700988769531,23.285865783691406,23.815736770629883,393142.4379348755,1235229.3968200684,1216430.5686950684,1216186.4280700684,12.115477561950684,12.121581077575684,641357.3741912842,404052.6866912842,308.25951995849607,266.8705429077148,303.07870903015134,308.53055038452146,6.90749979019165,35.2599983215332,29.979999542236328,0.0002068646240234,1974.064453125,9.89741039276123,9.665624618530272,8.08799934387207,2.4658706188201904,1.5520069599151611,0.7454426884651184,0.9030098915100098,0.8850307464599609,2.2294490337371826,238.89840698242188,9.670013427734377,647.5897827148438,285.8065490722656,2.461087465286255,1.2913484573364258,584.8348999023438,660.4533081054688,22.62,25.55
2025-01-28 15:45:18+01:00,6.0,1175.450439453125,60.11204147338867,4.71722149848938,4.961709260940552,3.982337474822998,4.008253335952759,4.217793226242065,279.6078800201416,273.1455300018191,277.06066992282865,332.5260757446289,325.9977554321289,305.659349822998,33.22774696350098,32.19793701171875,32.568748474121094,283.1853202819824,272.33236994743345,0.0137078928947448,0.0126429281234741,479.7635040283203,480.57122802734375,23.30803871154785,23.734352111816406,394439.435005188,1236389.0647888184,1218322.6585388184,1223388.5765075684,12.100829124450684,12.121581077575684,646484.3273162842,405822.7062225342,308.4228118896484,267.25124588012693,303.07870903015134,308.53055038452146,6.90749979019165,35.25,30.0,0.0002065594482421,2006.0570068359373,9.6704421043396,9.51962947845459,8.08799934387207,2.6491687297821045,1.5408895611763,0.7470903396606445,0.8962231278419495,0.8825368881225586,2.197771430015564,240.61920166015625,9.815083980560305,647.6266784667969,285.7925109863281,2.461720466613769,1.2913461327552795,584.7750244140625,,22.62,25.55
2025-01-28 15:45:20+01:00,6.0,1174.5560302734375,60.13484573364258,4.722352027893066,4.962078094482422,3.981399774551392,4.011966705322266,4.219223976135254,279.6078800201416,273.1355300039053,277.0656699180603,332.51107635498045,326.06275405883787,305.659349822998,33.23774719238281,32.19122314453125,32.568748474121094,283.1903203964233,272.3423699378967,0.0137117500305175,0.0126522350311279,479.7839965820313,480.5723571777344,23.330211639404297,23.65296745300293,395736.4320755005,1237548.7327575684,1220214.7483825684,1230590.7249450684,12.086180686950684,12.121581077575684,651611.2804412842,407592.7257537842,308.5861038208008,267.63194885253904,303.07870903015134,308.53055038452146,6.904999732971191,35.279998779296875,30.0,0.0002068646240234,2053.845703125,9.443473815917969,9.373634338378906,8.08799934387207,2.8324668407440186,1.529772162437439,0.7487379908561707,0.8894363641738892,0.8800430297851562,2.1660938262939453,242.33999633789065,9.96015453338623,647.66357421875,285.7784729003906,2.462353467941284,1.2913438081741333,584.7151489257812,660.7312622070312,22.62,25.55
2025-01-28 15:45:22+01:00,6.0,1178.5205078125,60.05552291870117,4.741003513336182,4.965441703796387,3.9862818717956543,4.034213542938232,4.225192546844482,279.6078800201416,273.1355300039053,277.07566990852354,332.5310768127441,326.1327537536621,305.659349822998,33.23774719238281,32.19122314453125,32.568748474121094,283.1903203964233,272.3423699378967,0.0137117500305175,0.012661129951477,479.7444458007813,480.5799560546875,23.31829071044922,23.64002990722656,392684.6742630005,1253051.6624450684,1220092.6780700684,1221801.6624450684,12.095946311950684,12.098387718200684,646240.1866912842,401489.2101287842,308.2637237548828,267.325440788269,303.04870834350584,308.53055038452146,6.900000095367432,35.2599983215332,30.0,0.000206762898763,1990.4388427734373,9.870810508728027,10.323144912719728,8.08799934387207,2.6255645751953125,1.4759610891342163,0.7552888989448547,0.9029045701026917,0.881618082523346,2.23789119720459,240.5645751953125,10.270649909973145,648.08203125,285.805908203125,2.4632692337036133,1.2913280725479126,584.7656860351562,660.7294311523438,22.62,25.55
2025-01-28 15:45:24+01:00,6.0,1178.0574951171875,60.149169921875,4.737009525299072,4.958595275878906,3.980933427810669,4.017379283905029,4.205302715301514,279.58788003921507,273.16553000509737,277.0656699180603,332.5410751342773,326.1627563476562,305.659349822998,33.21774673461914,32.205841064453125,32.588748931884766,283.1803201675415,272.3423699378967,0.0136920251846313,0.012661129951477,479.7444458007813,480.5624694824219,23.31829071044922,23.813230514526367,393829.083442688,1245361.2327575684,1215698.1468200684,1219726.4671325684,12.094725608825684,12.087401390075684,640014.6007537842,405639.6007537842,308.22169342041013,266.9924115180969,303.03871002197263,308.55055084228513,6.904999732971191,35.279998779296875,30.0,0.0002062542555067,1998.6260986328125,9.782238006591797,9.64553451538086,8.08799934387207,2.732004404067993,1.415581226348877,0.7539763450622559,0.8980318307876587,0.8775361180305481,2.226781845092773,239.8680725097656,10.298975944519045,647.9312744140625,285.7791748046875,2.461380958557129,1.2913641929626465,584.876953125,660.4954223632812,22.62,25.55
2025-01-28 15:45:26+01:00,6.0,1176.4876708984375,60.04849243164063,4.73750638961792,4.983571529388428,3.999003410339356,4.037669658660889,4.230284214019775,279.61787977218626,273.18553000092504,277.07566990852354,332.5310768127441,326.2027572631836,305.6493515014648,33.21774673461914,32.202728271484375,32.55875015258789,283.1803201675415,272.3423699378967,0.0137408876419067,0.0126748676300048,479.7601623535156,480.5216369628906,23.33307266235352,23.48961067199707,392989.8500442505,1238525.2952575684,1221557.5218200684,1224609.2796325684,12.082518577575684,12.092284202575684,649536.0851287842,407470.6554412842,308.55265655517576,267.63194885253904,303.04870834350584,308.53055038452146,6.899999618530273,35.2599983215332,30.01999855041504,0.0002068646240234,2013.309814453125,9.623504638671877,10.609338760375977,8.08799934387207,2.872633934020996,1.529772162437439,0.7560672163963318,0.9123204946517944,0.8828058242797852,2.233670234680176,239.8680725097656,9.364044189453123,648.0025634765625,285.8061828613281,2.462166309356689,1.2913364171981812,584.8538208007812,660.4840087890625,22.62,25.55
2025-01-28 15:45:28+01:00,6.0,1176.5281982421875,60.06031799316406,4.727442026138306,4.984058618545532,3.999072670936585,4.022218227386475,4.23198676109314,279.66787972450254,273.19053000360725,277.0706699132919,332.5160774230957,326.19775619506834,305.639351272583,33.21774673461914,32.199554443359375,32.56374931335449,283.1853202819824,272.35736998319624,0.0137416682243347,0.0126614985466003,479.7646942138672,480.5506134033203,23.38099479675293,23.39565658569336,393638.34857940674,1237304.5921325684,1221862.6976013184,1221130.2757263184,12.095335960388184,12.077025413513184,646362.2570037842,402404.7374725342,308.3808712005615,267.670809173584,303.05370845794675,308.53055038452146,6.887499809265137,35.279998779296875,30.01000022888184,0.0002071189541286,1984.876953125,9.932495594024658,10.388822078704834,8.08799934387207,2.667147994041443,1.5086389780044556,0.7554672360420227,0.9143504798412324,0.8835598230361938,2.1795138120651245,240.47579956054688,9.548104286193848,648.1996765136719,285.7657012939453,2.4635618925094604,1.2912492752075195,585.0340881347656,,22.62,25.55
2025-01-28 15:45:30+01:00,6.0,1176.5687255859375,60.0721435546875,4.717377662658691,4.984545707702637,3.9991419315338135,4.0067667961120605,4.233689308166504,279.7178796768188,273.19553000628946,277.0656699180603,332.50107803344724,326.1927551269531,305.62935104370115,33.21774673461914,32.196380615234375,32.568748474121094,283.1903203964233,272.37237002849577,0.0137424488067626,0.0126481294631958,479.7692260742188,480.57958984375,23.428916931152344,23.30170249938965,394286.847114563,1236083.8890075684,1222167.8733825684,1217651.2718200684,12.108153343200684,12.061766624450684,643188.4288787842,397338.8195037842,308.20908584594724,267.7096694946289,303.0587085723877,308.53055038452146,6.892499923706055,35.279998779296875,30.0,0.000206966366238,1974.865478515625,10.24148654937744,10.168305397033691,8.08799934387207,2.4616620540618896,1.4875057935714722,0.7548672556877136,0.9163804650306702,0.8843138217926025,2.125357389450073,241.08352661132807,9.73216438293457,648.3967895507812,285.7252197265625,2.4649574756622314,1.291162133216858,585.21435546875,661.1286010742188,22.62,25.55
2025-01-28 15:45:32+01:00,6.0,1177.0452880859375,60.06627655029297,4.751986503601074,4.9866719245910645,4.000109672546387,4.006285667419434,4.225032806396484,279.6978796958923,273.16553000509737,277.07566990852354,332.50107803344724,326.1927551269531,305.6493515014648,33.20774841308594,32.191619873046875,32.588748931884766,283.1903203964233,272.37237002849577,0.0137607259750366,0.0126466655731201,479.787841796875,480.6213073730469,23.376941680908203,23.61539649963379,397643.780708313,1253906.1546325684,1229003.8108825684,1223022.3655700684,12.093504905700684,12.092284202575684,653320.2648162842,408691.3585662842,308.36869659423826,266.8522166252136,303.04870834350584,308.53055038452146,6.894999504089356,35.279998779296875,30.01999855041504,0.0002065594482421,2002.7642822265625,9.713812828063965,9.89896297454834,8.08799934387207,2.849193572998047,1.4382786750793457,0.7601219415664673,0.9150375127792358,0.8835200071334839,2.159185647964477,240.05926513671875,9.645818710327148,648.1627197265625,285.7783508300781,2.4633443355560303,1.2912520170211792,584.8993530273438,660.5379028320312,22.62,25.55
2025-01-28 15:45:34+01:00,6.0,1178.1263427734375,60.00706481933594,4.736804008483887,5.003076553344727,4.01712703704834,4.029617786407471,4.256136894226074,279.57787981033323,273.18553000092504,277.07566990852354,332.4910758972168,326.2027572631836,305.6493515014648,33.21774673461914,32.191619873046875,32.55875015258789,283.2403205871582,272.3923700094223,0.0138025522232055,0.0130334901809692,479.7806701660156,480.571533203125,23.31733703613281,23.85557174682617,402984.3330383301,1253173.7327575684,1234008.6936950684,1228149.3186950684,12.093504905700684,12.106932640075684,664306.5929412842,416137.6476287842,308.64881744384763,267.421785736084,303.04870834350584,308.4905494689941,6.894999980926514,35.2599983215332,30.01000022888184,0.0002061525302463,1992.1297607421875,10.080930709838867,10.25369644165039,8.496000289916992,2.4748237133026123,1.5059598684310913,0.7561091184616089,0.9145612716674804,0.8874145746231079,2.159185647964477,241.26107788085932,9.713991165161133,648.0713500976562,285.7257385253906,2.462876558303833,1.291178822517395,585.1657104492188,660.3994750976562,22.62,25.55
2025-01-28 15:45:36+01:00,6.0,1176.932373046875,60.0839729309082,4.708099842071533,5.001530647277832,4.013689994812012,4.0135040283203125,4.259825706481934,279.5578798294067,273.1555299997329,277.11566987037656,332.50107803344724,326.17275466918943,305.62935104370115,33.21774673461914,32.1888427734375,32.568748474121094,283.61032047271726,272.37237002849577,0.0138025522232055,0.0130334901809692,479.7806701660156,480.5050048828125,23.31733703613281,23.51469039916992,387344.0980911255,1257202.0530700684,1225341.7015075684,1218383.6936950684,12.071532249450684,12.060545921325684,664184.5226287842,406738.2335662842,308.3854202270508,266.65062799453733,303.0287097930908,308.5005516052246,6.887499809265137,35.2599983215332,30.01999855041504,0.0002077293226453,2005.612060546875,9.725735664367676,10.939785957336426,8.496000289916992,2.940228223800659,1.411347508430481,0.7589826583862305,0.9037254452705384,0.8822915554046631,2.064579486846924,241.13815307617188,10.455041885375977,648.0845336914062,285.7218017578125,2.4645891189575195,1.2914272546768188,584.9414672851562,660.1380615234375,22.62,25.55
2025-01-28 15:45:38+01:00,6.0,1175.2283935546875,60.154563903808594,4.7521562576293945,4.907140731811523,3.9433963298797607,4.03975248336792,4.171503067016602,279.54788007736204,273.1355300039053,277.07566990852354,332.4910758972168,326.1627563476562,305.6493515014648,33.21774673461914,32.2103271484375,32.568748474121094,283.9303201675415,272.3923700094223,0.0135418252944946,0.0136426906585693,479.7482604980469,480.57330322265625,23.27871322631836,23.64055061340332,392303.204536438,1244872.9515075684,1223876.8577575684,1222412.0140075684,12.084959983825684,12.075194358825684,664184.5226287842,402465.7726287842,308.28894271850584,266.65673675537107,303.0287097930908,308.4905494689941,6.889999866485596,35.25,30.01999855041504,0.0002065085856119,1972.017578125,10.277591705322266,9.749839782714844,8.496000289916992,2.5158698558807373,1.3944096565246582,0.7711968421936035,0.9024775624275208,0.8644876480102539,2.0530452728271484,239.2125244140625,9.641733169555664,647.9100341796875,285.7256164550781,2.46272611618042,1.2911750078201294,585.2102661132812,660.6319580078125,22.62,25.55
2025-01-28 15:45:40+01:00,6.0,1175.3599243164062,60.14617538452149,4.717175483703613,4.9455413818359375,3.9812885522842407,4.006836771965027,4.200762987136841,279.5378800868988,273.1355300039053,277.0906698942184,332.4860767364502,325.7527565002441,305.6493515014648,33.23774719238281,32.20555114746094,32.58374786376953,284.0203203201294,272.3923700094223,0.0136876211166381,0.0136378917694091,479.75135803222656,480.5510559082031,23.32592010498047,23.598047256469727,392951.70307159424,1253417.8733825684,1224059.9632263184,1219787.5022888184,12.086791038513184,12.091673851013184,670288.0382537842,402221.6320037842,308.3748096466064,267.117440366745,303.01870956420896,308.4855503082275,6.899999618530273,35.2599983215332,30.01000022888184,0.000206762898763,1997.9586181640625,9.892496109008787,10.006509780883787,8.496000289916992,2.68380343914032,1.4049954414367676,0.7598083317279816,0.8997616469860077,0.8754740655422211,2.048046112060547,239.547119140625,9.514899253845217,646.9995727539062,285.7659606933594,2.460834503173828,1.291276514530182,585.2161560058594,,22.62,25.55
2025-01-28 15:45:42+01:00,6.0,1175.491455078125,60.137786865234375,4.682194709777832,4.983942031860352,4.019180774688721,3.973921060562134,4.23002290725708,279.5278800964355,273.1355300039053,277.1056698799133,332.4810775756836,325.342756652832,305.6493515014648,33.257747650146484,32.200775146484375,32.59874725341797,284.11032047271726,272.3923700094223,0.0138334169387817,0.013633092880249,479.7544555664063,480.52880859375,23.37312698364257,23.555543899536133,393600.2016067505,1261962.7952575684,1224243.0686950684,1217162.9905700684,12.088622093200684,12.108153343200684,676391.5538787842,401977.4913787842,308.460676574707,267.5781439781189,303.0087093353271,308.4805511474609,6.902499675750732,35.25,30.03999900817871,0.0002067120361328,2011.75244140625,9.507400512695312,10.263179779052734,8.496000289916992,2.8517370223999023,1.415581226348877,0.7484198212623596,0.8970457315444946,0.8864604830741882,2.0430469512939453,239.8817138671875,9.388065338134766,646.089111328125,285.8063049316406,2.4589428901672363,1.2913780212402344,585.2220458984375,660.746826171875,22.62,25.55
2025-01-28 15:45:44+01:00,6.0,1178.1798095703125,60.10585021972656,4.717376232147217,4.987895011901856,4.021162986755371,4.007876396179199,4.237709045410156,279.58788003921507,273.1555299997329,277.0856698989868,332.4910758972168,325.39275588989256,305.62935104370115,33.21774673461914,32.201202392578125,32.59874725341797,284.2503198623657,272.4123699903488,0.0138200721740722,0.0136355848312377,479.7682800292969,480.5467834472656,23.33927154541016,23.71024703979492,395889.0199661255,1247436.4280700684,1219848.5374450684,1220580.9593200684,12.095946311950684,12.080077171325684,662719.6788787842,397705.0304412842,308.36451568603513,267.3675917625427,303.0287097930908,308.4805511474609,6.90749979019165,35.23999786376953,30.03999900817871,0.0002066611735026,2006.679931640625,10.001980781555176,10.247078895568848,8.496000289916992,2.757136583328247,1.4379003047943115,0.7560314536094666,0.913030445575714,0.8868586421012878,2.169893264770508,241.26107788085932,9.593561172485352,646.8843383789062,285.77899169921875,2.4599854946136475,1.2912724018096924,584.89892578125,660.55712890625,22.62,25.55
2025-01-28 15:45:46+01:00,6.0,1176.2054443359375,60.05024719238281,4.719137668609619,4.99823522567749,4.019576072692871,4.001758575439453,4.238429069519043,279.59787979125974,273.19553000628946,277.11566987037656,332.4710754394531,325.7027572631836,305.62935104370115,33.21774673461914,32.201202392578125,32.59874725341797,284.32032051086424,272.3923700094223,0.0138377885818481,0.013586856842041,479.7439575195313,480.5899353027344,23.32305908203125,23.484804153442383,398864.483833313,1260009.6702575684,1219604.3968200684,1224365.1390075684,12.091063499450684,12.084959983825684,671997.0226287842,410034.1320037842,308.15024795532224,267.73358335495,303.04870834350584,308.4805511474609,6.902500152587891,35.25,30.01999855041504,0.0002071698167588,1962.62890625,9.29806900024414,9.633504867553713,8.496000289916992,2.981971979141236,1.415581226348877,0.7511101365089417,0.8906862139701843,0.8832745552062988,2.1065051555633545,240.52359008789065,10.125389099121094,647.6197509765625,285.7245483398437,2.4628891944885254,1.2911407947540283,585.0589599609375,660.8424682617188,22.62,25.55
