_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-29 14:57:22+01:00,6.0,1459.7547607421875,75.1903305053711,4.649284362792969,4.821465969085693,3.730380773544312,3.153644561767578,3.2871930599212646,280.4178799629211,278.4555300712585,280.3156699180603,346.761083984375,336.99275436401365,305.159349822998,32.23774719238281,31.198486328125,31.50874900817871,279.3203200340271,274.40236999988554,0.0124517383575439,0.0115347747802734,481.6336669921875,481.3924255371094,22.003650665283203,21.862594604492188,293884.0866088867,1238159.0843200684,1202758.6936950684,1197997.9515075684,11.915282249450684,11.898192405700684,570190.3820037842,296264.6245956421,307.6347297668457,258.59202041625974,303.0287097930908,308.1805519104004,7.445000171661377,35.0,30.01000022888184,0.0002138838873969,3051.490234375,21.8887939453125,21.26133155822754,7.716799736022949,2.5604400634765625,1.8225562572479248,0.7638728022575378,0.9123416543006896,0.8267063498497009,2.458869457244873,267.5508728027344,21.31355667114257,671.6231079101562,284.41082763671875,2.5337631702423096,1.2868691682815552,594.2310180664062,,22.62,23.23
2025-01-29 14:57:24+01:00,6.0,1459.7547607421875,75.1903305053711,4.649284362792969,4.821465969085693,3.730380773544312,3.153644561767578,3.2871930599212646,280.4178799629211,278.4555300712585,280.3156699180603,346.761083984375,336.99275436401365,305.159349822998,32.23774719238281,31.198486328125,31.50874900817871,279.3203200340271,274.40236999988554,0.0124517383575439,0.0115347747802734,481.6336669921875,481.3924255371094,22.003650665283203,21.862594604492188,293884.0866088867,1238159.0843200684,1202758.6936950684,1197997.9515075684,11.915282249450684,11.898192405700684,570190.3820037842,296264.6245956421,307.6347297668457,258.59202041625974,303.0287097930908,308.1805519104004,7.414999961853027,34.959999084472656,30.049999237060547,0.0002144942559136,3029.37548828125,21.8887939453125,21.26133155822754,7.716799736022949,2.5604400634765625,1.8225562572479248,0.7638728022575378,0.9123416543006896,0.8267063498497009,2.458869457244873,267.5508728027344,21.31355667114257,671.6231079101562,284.41082763671875,2.5337631702423096,1.2868691682815552,594.2310180664062,691.3572998046875,22.62,23.23
2025-01-29 14:57:26+01:00,6.0,1462.440185546875,75.1192626953125,4.610073566436768,4.793680191040039,3.710950136184693,3.1530916690826416,3.27867078781128,280.29788007736204,278.4855298042297,280.30566968917844,346.7810806274414,337.0127548217773,305.159349822998,32.24774932861328,31.18902587890625,31.518749237060547,279.28032007217405,274.35236992836,0.0123918666839599,0.0115198249816894,481.6651306152344,481.36517333984375,21.96073532104492,21.42428970336914,296249.1750717163,1237426.6624450684,1212646.3890075684,1197875.8811950684,11.925047874450684,11.912840843200684,584960.8898162842,308715.7964706421,307.4648498535156,258.4717735290527,302.9987091064453,308.21055068969724,7.414999961853027,34.939998626708984,30.03999900817871,0.0002148503112792,2975.713623046875,21.69847679138184,21.87868309020996,7.716799736022949,2.628211498260498,1.939322113990784,0.7677198052406311,0.9010665416717528,0.8212570548057556,2.485996723175049,268.315673828125,22.303056716918945,671.545166015625,284.3569030761719,2.5370750427246094,1.2868144512176514,594.2977905273438,691.4577026367188,22.62,23.23
2025-01-29 14:57:28+01:00,6.0,1461.26513671875,75.14598846435547,4.671521663665772,4.783298492431641,3.699897050857544,3.188342332839966,3.2646307945251465,280.2778800964355,278.4455298423767,280.3356698989868,346.8010772705078,337.0227569580078,305.1293491363525,32.24774932861328,31.18536376953125,31.52874755859375,279.2703198432922,274.3623699188232,0.0123565959930419,0.0115228872299194,481.6951904296875,481.3804016113281,22.006988525390625,21.45319938659668,288162.0407104492,1221801.6624450684,1199584.8655700684,1207763.5765075684,11.922606468200684,11.881102561950684,578124.9523162842,294311.4995956421,307.54554214477537,258.53959503173826,302.9987091064453,308.1805519104004,7.397500038146973,34.95000076293945,30.03999900817871,0.0002132735188802,2985.635986328125,21.6461124420166,21.826045989990234,7.716799736022949,2.5380425453186035,1.9151803255081177,0.7572241425514221,0.8962517976760864,0.820178747177124,2.521625518798828,269.9408569335937,21.62643814086914,671.4599609375,284.3551025390625,2.536797046661377,1.2867273092269895,594.2339477539062,691.4995727539062,22.62,23.23
2025-01-29 14:57:30+01:00,6.0,1464.0140380859375,75.15641021728516,4.62039041519165,4.7890214920043945,3.7033650875091553,3.163581609725952,3.279043436050415,280.36787977218626,278.4555300712585,280.3156699180603,346.8010772705078,336.99275436401365,305.1293491363525,32.23774719238281,31.18536376953125,31.518749237060547,279.2703198432922,274.35236992836,0.0123771715164184,0.011517086982727,481.7223510742188,481.3741760253906,21.973133087158203,21.49104690551757,300903.1057357788,1206909.0843200684,1188964.7483825684,1199584.8655700684,11.915282249450684,11.874999046325684,580200.1476287842,306518.5308456421,307.8338989257812,258.80887641906736,303.0087093353271,308.20055236816404,7.404999732971191,34.959999084472656,30.03999900817871,0.0002138330247667,3009.39697265625,21.120805740356445,21.42212677001953,7.716799736022949,2.865264415740967,1.846831202507019,0.7515242695808411,0.8821185231208801,0.8237754106521606,2.5843775272369385,269.0804443359375,21.81868362426757,671.4349975585938,284.32940673828125,2.5363380908966064,1.2867401838302612,594.378173828125,691.4509887695312,22.62,23.23
2025-01-29 14:57:32+01:00,6.0,1466.6874389648438,75.24943923950195,4.625900268554688,4.787992477416992,3.7031253576278687,3.1604515314102173,3.2712044715881348,280.41787972450254,278.46052994728086,280.32566990852354,346.7960800170898,337.0027545928955,305.1243490219116,32.24274826049805,31.179595947265625,31.52374839782715,279.2753199577332,274.35236992836,0.0123771715164184,0.011517086982727,481.7223510742188,481.3909912109375,21.973133087158203,21.75537776947021,299453.5207748413,1216918.8499450684,1201049.7093200684,1204040.4319763184,11.914061546325684,11.880492210388184,579040.4796600342,306762.6714706421,307.82333793640134,258.62525310516355,303.0037092208862,308.1805519104004,7.404999732971191,35.0,30.03999900817871,0.0002133243815104,3000.63134765625,21.161453247070312,21.486757278442383,7.716799736022949,2.7482705116271973,1.8282809257507324,0.7537623345851898,0.8819962739944458,0.8214276731014252,2.570828676223755,269.5379638671875,21.66647720336914,671.2734985351562,284.3419647216797,2.534586429595948,1.2867332100868225,594.2420959472656,,22.62,23.23
2025-01-29 14:57:34+01:00,6.0,1469.36083984375,75.34246826171875,4.631410121917725,4.78696346282959,3.702885627746582,3.1573214530944824,3.2633655071258545,280.4678796768188,278.4655298233032,280.3356698989868,346.79108276367185,337.0127548217773,305.1193489074707,32.24774932861328,31.173828125,31.52874755859375,279.28032007217405,274.35236992836,0.0123771715164184,0.011517086982727,481.7223510742188,481.4078063964844,21.973133087158203,22.01970863342285,298003.9358139038,1226928.6155700684,1213134.6702575684,1208495.9983825684,11.912840843200684,11.885985374450684,577880.8116912842,307006.8120956421,307.81277694702146,258.44162979125974,302.9987091064453,308.1605514526367,7.392499923706055,34.959999084472656,30.01999855041504,0.0002140364752875,2920.004638671875,21.20210075378418,21.551387786865234,7.716799736022949,2.631276607513428,1.8097306489944456,0.7560003995895386,0.8818740248680115,0.8190799355506897,2.557279825210572,269.9954833984375,21.514270782470703,671.1119995117188,284.3545227050781,2.532834768295288,1.2867262363433838,594.1060180664062,690.7924194335938,22.62,23.23
2025-01-29 14:57:36+01:00,6.0,1465.035400390625,75.25578308105469,4.613360404968262,4.809155464172363,3.7202048301696777,3.15296483039856,3.2867791652679443,280.45787992477415,278.4455298423767,280.3356698989868,346.81107940673826,337.0127548217773,305.1293491363525,32.257747650146484,31.19696044921875,31.50874900817871,279.2903198242187,274.33236994743345,0.0124283905029296,0.0115471038818359,481.6479797363281,481.4320373535156,21.982192993164062,21.86676025390625,296859.5266342163,1229125.8811950684,1208129.7874450684,1204833.8890075684,11.909178733825684,11.843260765075684,573852.4913787842,307250.9527206421,307.49033203125,258.73409881591795,302.9987091064453,308.1605514526367,7.380000114440918,34.959999084472656,30.03999900817871,0.0002142908053927,3011.48828125,21.608732223510746,21.713472366333008,7.716799736022949,2.6004409790039062,1.8196519613265991,0.7567967772483826,0.893186628818512,0.8250501751899719,2.669788360595703,268.5341796875,22.16874885559082,671.2733154296875,284.29888916015625,2.5350258350372314,1.286561131477356,594.1533813476562,691.1377563476562,22.62,23.23
2025-01-29 14:57:38+01:00,6.0,1463.33154296875,75.18941497802734,4.622315406799316,4.788045406341553,3.701480865478516,3.161570310592652,3.2749264240264893,280.4678796768188,278.35553016662595,280.3156699180603,346.84107818603513,337.0127548217773,305.13934936523435,32.257747650146484,31.190582275390625,31.518749237060547,279.28032007217405,274.31236996650694,0.0123665161132812,0.0115135831832885,481.6880187988281,481.3688659667969,22.00937271118164,21.52754020690918,297851.3479232788,1227661.0374450684,1203124.9046325684,1202514.5530700684,11.927489280700684,11.909178733825684,573364.2101287842,300415.0152206421,307.42223205566404,258.1393264770508,303.0287097930908,308.1805519104004,7.367499351501465,34.939998626708984,30.03999900817871,0.0002130191887749,2993.511962890625,21.4842586517334,22.092668533325195,7.716799736022949,2.556524991989136,1.887985825538636,0.7528352737426758,0.891067385673523,0.8241456151008606,2.503070831298828,269.3399353027344,21.904184341430664,671.5053100585938,284.3297424316406,2.536939859390259,1.2867511510849,594.305908203125,691.4832153320312,22.62,23.23
2025-01-29 14:57:40+01:00,6.0,1461.3251953125,75.04469299316406,4.610964298248291,4.75980281829834,3.6844539642333984,3.149288415908813,3.254627227783203,280.54788007736204,278.2855299949646,280.3156699180603,346.84107818603513,337.0227569580078,305.13934936523435,32.24774932861328,31.20263671875,31.52874755859375,279.2703198432922,274.33236994743345,0.0122995653152465,0.0115158615112304,481.6536865234375,481.3958129882813,21.959304809570312,21.57341194152832,291518.9743041992,1222534.0843200684,1200561.4280700684,1206787.0140075684,11.889647483825684,11.899413108825684,575927.6866912842,302856.4214706421,307.62623443603513,258.283373260498,303.0287097930908,308.1605514526367,7.367499351501465,34.939998626708984,30.01999855041504,0.0002143925306532,2973.933837890625,21.946632385253903,22.014591217041016,7.716799736022949,2.356642723083496,1.896639108657837,0.7610675692558289,0.8991326093673706,0.818297803401947,2.5957419872283936,268.4112548828125,22.01722526550293,671.401611328125,284.412109375,2.535895586013794,1.2869720458984375,594.2392578125,691.3469848632812,22.62,23.23
2025-01-29 14:57:42+01:00,6.0,1465.0987548828125,75.27249145507812,4.578629493713379,4.773677825927734,3.690047025680542,3.128535985946656,3.2618110179901123,280.5178798675537,278.185530090332,280.30566968917844,346.84107818603513,337.06275405883787,305.13934936523435,32.21774673461914,31.20263671875,31.518749237060547,279.28032007217405,274.33236994743345,0.0123209743499755,0.0115225067138671,481.6560668945313,481.4731140136719,22.019386291503903,21.998878479003903,297088.4084701538,1221191.3108825684,1204223.5374450684,1200683.4983825684,11.917723655700684,11.921385765075684,574340.7726287842,304809.5464706421,307.91417541503904,258.6967090606689,303.0287097930908,308.1605514526367,7.369999885559082,34.91999816894531,30.03999900817871,0.0002140873379177,2977.137451171875,21.556320190429688,21.59620475769043,7.716799736022949,2.586202383041382,1.7741204500198364,0.7533223628997803,0.8907247185707092,0.8206305503845215,2.6313693523406982,267.7147521972656,21.1651611328125,671.0059204101562,284.3234558105469,2.532743453979492,1.286535382270813,593.8245849609375,690.8784790039062,22.62,23.23
2025-01-29 14:57:44+01:00,6.0,1464.0645751953125,75.25540161132812,4.59599494934082,4.77075719833374,3.689078092575073,3.135506153106689,3.2588478326797485,280.5528799533844,278.1605299949646,280.31066980361936,346.8460792541504,337.05775489807127,305.13934936523435,32.21774673461914,31.201644897460938,31.518749237060547,279.29531993865965,274.33236994743345,0.0123209743499755,0.0115225067138671,481.6560668945313,481.4098205566406,22.019386291503903,21.670701026916504,297393.5842514038,1219116.1155700684,1201782.1311950684,1198425.1976013184,11.916502952575684,11.913451194763184,573059.0343475342,305847.1441268921,307.8951629638672,258.6219200134277,303.0287097930908,308.1655506134033,7.34999942779541,34.89999771118164,30.049999237060547,0.0002140873379177,2992.087890625,21.41865062713623,21.924097061157227,7.716799736022949,2.5975595712661743,1.854650616645813,0.7614543437957764,0.8935569524765015,0.8198789358139038,2.617827534675598,267.53038024902344,21.58242511749268,671.1369323730469,284.31114196777344,2.5337222814559937,1.2865473628044128,593.9082336425781,,22.62,23.23
2025-01-29 14:57:46+01:00,6.0,1463.0303955078125,75.23831176757812,4.613360404968262,4.767836570739746,3.688109159469605,3.142476320266724,3.2558846473693848,280.58788003921507,278.13552989959715,280.3156699180603,346.8510803222656,337.05275573730466,305.13934936523435,32.21774673461914,31.200653076171875,31.518749237060547,279.31031980514524,274.33236994743345,0.0123209743499755,0.0115225067138671,481.6560668945313,481.3465270996094,22.019386291503903,21.3425235748291,297698.7600326538,1217040.9202575684,1199340.7249450684,1196166.8968200684,11.915282249450684,11.905516624450684,571777.2960662842,306884.7417831421,307.8761505126953,258.5471309661865,303.0287097930908,308.1705497741699,7.324999809265137,34.91999816894531,30.01000022888184,0.0002137821621365,2993.77880859375,21.280981063842773,22.251989364624023,7.716799736022949,2.608916759490967,1.9351807832717896,0.7695863246917725,0.8963891863822937,0.8191273212432861,2.604285717010498,267.34600830078125,21.99968910217285,671.2679443359375,284.298828125,2.534701108932495,1.2865593433380127,593.9918823242188,691.2576293945312,22.62,23.23
2025-01-29 14:57:48+01:00,6.0,1461.5172119140625,75.09356689453125,4.615551471710205,4.82301664352417,3.728495836257935,3.152097463607788,3.293781518936157,280.58788003921507,278.185530090332,280.30566968917844,346.86108245849607,337.05275573730466,305.1693519592285,32.20774841308594,31.184844970703125,31.498748779296875,279.28032007217405,274.3023699760437,0.0124552564620971,0.011535059928894,481.67230224609375,481.4596862792969,22.016048431396484,21.95364761352539,297164.7024154663,1226562.4046325684,1204467.6780700684,1206054.5921325684,11.942137718200684,11.921385765075684,583618.1163787842,306030.2495956421,308.0956100463867,259.01695289611814,303.0287097930908,308.1805519104004,7.335000038146973,34.89999771118164,30.03999900817871,0.00021322265625,3015.22607421875,21.60863304138184,21.668506622314453,7.716799736022949,2.3949100971221924,1.919557809829712,0.7526759505271912,0.9041653871536256,0.829878032207489,2.622828245162964,267.79669189453125,20.524776458740234,671.110107421875,284.3511962890625,2.533520221710205,1.286618709564209,593.693359375,690.97607421875,22.62,23.23
2025-01-29 14:57:50+01:00,6.0,1464.034912109375,75.15316009521484,4.567981243133545,4.785904407501221,3.701492786407471,3.1540191173553467,3.275387763977051,280.4678796768188,278.15552988052366,280.3156699180603,346.86108245849607,337.0227569580078,305.1693519592285,32.19774627685547,31.179656982421875,31.498748779296875,279.3203200340271,274.33236994743345,0.0123722629547119,0.0115399265289306,481.6784973144531,481.3790588378906,21.96598052978516,21.59476852416992,295943.9992904663,1219726.4671325684,1201171.7796325684,1208862.2093200684,11.910399436950684,11.922606468200684,578124.9523162842,304443.3355331421,307.9606498718261,259.0837329864502,303.03871002197263,308.1805519104004,7.342499732971191,34.88999938964844,30.03999900817871,0.0002144942559136,2954.35546875,21.38006591796875,22.198808670043945,7.716799736022949,2.632444381713867,1.9722557067871087,0.759961724281311,0.888873279094696,0.82268887758255,2.678448438644409,268.5205078125,21.85896873474121,671.2356567382812,284.4103698730469,2.535946846008301,1.2867300510406494,594.0420532226562,691.4166870117188,22.62,23.23
2025-01-29 14:57:52+01:00,6.0,1466.2467041015625,75.15333557128906,4.593266010284424,4.787438869476318,3.699634552001953,3.1395468711853027,3.272266149520874,280.4178799629211,278.08553018569944,280.29566993713377,346.871076965332,337.0227569580078,305.159349822998,32.21774673461914,31.16607666015625,31.478748321533203,279.2903198242187,274.3023699760437,0.0123748559951782,0.011540467262268,481.7061462402344,481.3302612304688,22.025108337402344,21.636764526367188,299224.6389389038,1223388.5765075684,1203246.9749450684,1199096.5843200684,11.932372093200684,11.932372093200684,588256.7882537842,309814.4292831421,307.5625289916992,259.1505083084106,303.03871002197263,308.1805519104004,7.3324995040893555,34.89999771118164,30.01999855041504,0.0002141890801323,3005.125244140625,21.073909759521484,21.50899887084961,7.716799736022949,2.783066749572754,1.8625571727752688,0.7519474625587463,0.880394697189331,0.8227885961532593,2.6356394290924072,268.93023681640625,21.841432571411133,671.4898071289062,284.4128723144531,2.536370038986206,1.2869977951049805,594.3640747070312,691.382568359375,22.62,23.23
2025-01-29 14:57:54+01:00,6.0,1464.1896362304688,75.14571380615234,4.6012046337127686,4.799313306808472,3.709991097450256,3.144867062568665,3.280271887779236,280.4178799629211,278.07053008079527,280.29566993713377,346.8810791015625,337.0377563476562,305.1493495941162,32.21274757385254,31.16693115234375,31.478748321533203,279.2903198242187,274.31736996173856,0.0123983068466186,0.0115367136001586,481.7016143798828,481.3783416748047,22.022485733032227,21.71503162384033,297050.2734184265,1223022.3655700684,1203979.3968200684,1200866.6038513184,11.925047874450684,11.908568382263184,585082.9601287842,306945.7769393921,307.78060188293455,258.97221460342405,303.04370918273924,308.1905521392822,7.355000495910644,34.89999771118164,30.049999237060547,0.0002137821621365,3058.787353515625,21.308916091918945,21.44710159301757,7.716799736022949,2.676156163215637,1.860419750213623,0.7531162202358246,0.8895661234855652,0.8253335356712341,2.592937707901001,269.1623992919922,21.52926445007324,671.568115234375,284.36993408203125,2.5357640981674194,1.286842703819275,594.2170104980469,,22.62,23.23
2025-01-29 14:57:56+01:00,6.0,1462.132568359375,75.13809204101562,4.609143257141113,4.811187744140625,3.72034764289856,3.1501872539520264,3.2882776260375977,280.4178799629211,278.0555299758911,280.29566993713377,346.89108123779295,337.05275573730466,305.13934936523435,32.20774841308594,31.16778564453125,31.478748321533203,279.2903198242187,274.33236994743345,0.012421757698059,0.0115329599380493,481.6970825195313,481.4264221191406,22.01986312866211,21.79329872131348,294875.9078979492,1222656.1546325684,1204711.8186950684,1202636.6233825684,11.917723655700684,11.884764671325684,581909.1320037842,304077.1245956421,307.9986747741699,258.7939208984375,303.04870834350584,308.20055236816404,7.385000228881836,34.88999938964844,30.01000022888184,0.0002141890801323,3029.3310546875,21.543922424316406,21.385204315185547,7.716799736022949,2.5692455768585205,1.858282327651977,0.7542849779129028,0.8987375497817993,0.827878475189209,2.5502359867095947,269.3945617675781,21.21709632873535,671.6464233398438,284.3269958496094,2.535158157348633,1.2866876125335691,594.0699462890625,691.2410278320312,22.62,23.23
2025-01-29 14:57:58+01:00,6.0,1465.7352294921875,75.09650421142578,4.6413254737854,4.850215435028076,3.717008352279663,3.1650304794311523,3.280490159988404,280.47787990570066,278.0255302429199,280.30566968917844,346.89108123779295,337.06275405883787,305.159349822998,32.23774719238281,31.16778564453125,31.468748092651367,279.31031980514524,274.33236994743345,0.012421757698059,0.0115329599380493,481.6970825195313,481.2954711914063,22.01986312866211,21.634382247924805,303191.9240951538,1214477.4436950684,1195800.6858825684,1202270.4124450684,11.920165061950684,11.914061546325684,578735.3038787842,314697.2417831421,307.85502471923826,258.7640098571777,303.04870834350584,308.21055068969724,7.397500038146973,34.88999938964844,30.049999237060547,0.0002140364752875,3016.872314453125,21.69850730895996,22.27198982238769,7.716799736022949,2.414653778076172,1.9366400241851809,0.7585754990577698,0.8919339179992676,0.8242769241333008,2.6271979808807373,269.38092041015625,21.21709632873535,671.6239013671875,284.4396667480469,2.537095308303833,1.2870491743087769,594.1867065429688,691.4974975585938,22.62,23.23
2025-01-29 14:58:00+01:00,6.0,1464.59521484375,75.2406005859375,4.604405403137207,4.849883556365967,3.750758647918701,3.147575616836548,3.3153843879699707,280.47787990570066,278.01553001403806,280.3356698989868,346.871076965332,337.06275405883787,305.159349822998,32.20774841308594,31.17660522460937,31.498748779296875,279.31031980514524,274.35236992836,0.0125268936157226,0.011528733253479,481.6880187988281,481.32525634765625,21.99077606201172,21.27326774597168,295943.9992904663,1234863.1858825684,1206787.0140075684,1202758.6936950684,11.929930686950684,11.900633811950684,588867.1398162842,317626.9292831421,307.5030731201172,257.96463718414304,303.03871002197263,308.20055236816404,7.3949995040893555,34.88999938964844,30.03999900817871,0.0002142399427625,2974.20068359375,21.548852920532227,21.36292266845703,7.716799736022949,2.3979058265686035,1.8868321180343628,0.7572184801101685,0.9056577086448668,0.8339551091194153,2.560177564620972,269.9681701660156,22.35103225708008,671.876953125,284.4400939941406,2.539015531539917,1.2870638370513916,594.1615600585938,691.9083251953125,22.62,23.23
2025-01-29 14:58:02+01:00,6.0,1462.2611083984375,75.11265563964844,4.610967636108398,4.784322738647461,3.698416233062744,3.163171529769897,3.2740280628204346,280.47787990570066,278.0055302619934,280.3356698989868,346.9110778808593,337.07275619506834,305.159349822998,32.187747955322266,31.163787841796875,31.498748779296875,279.31031980514524,274.35236992836,0.0123669757843017,0.0115376043319702,481.7309265136719,481.3079223632813,21.977901458740234,21.50752258300781,295028.4957885742,1222289.9436950684,1199462.7952575684,1208007.7171325684,11.923827171325684,11.923827171325684,583251.9054412842,309326.1480331421,307.7874244689941,259.0243734359741,303.04870834350584,308.21055068969724,7.407500267028809,34.89999771118164,30.03999900817871,0.0002151046244303,3013.668701171875,21.2173080444336,22.28959274291992,7.716799736022949,2.822134017944336,1.9381016492843628,0.7652451395988464,0.8975514769554138,0.8214597105979919,2.678448438644409,268.315673828125,21.16571044921875,671.355712890625,284.492919921875,2.535075187683105,1.287139654159546,594.0198974609375,691.2540283203125,22.62,23.23
2025-01-29 14:58:04+01:00,6.0,1462.7889404296875,75.27906036376953,4.626706123352051,4.773582458496094,3.695448637008667,3.158064126968384,3.258317947387696,280.4678796768188,277.97553005218504,280.34567012786863,346.9110778808593,337.092756652832,305.1793502807617,32.19774627685547,31.155059814453125,31.478748321533203,279.31031980514524,274.35236992836,0.0123377475738525,0.0115334568023681,481.7247314453125,481.3128051757813,21.99125289916992,21.52983665466309,293655.2047729492,1237548.7327575684,1204711.8186950684,1198608.3030700684,11.939696311950684,11.956786155700684,576660.1085662842,301513.6480331421,307.5795196533203,258.4868453979492,303.04870834350584,308.20055236816404,7.409999847412109,34.88999938964844,30.03999900817871,0.0002160201856825,2962.8095703125,21.994178771972656,22.13024139404297,7.716799736022949,2.588569164276123,1.9366400241851809,0.7753920555114746,0.9054866433143616,0.8161248564720154,2.686985492706299,269.13507080078125,21.85882568359375,671.6203002929688,284.4408569335937,2.5370681285858154,1.2870895862579346,594.3308715820312,691.6383056640625,22.62,23.23
2025-01-29 14:58:06+01:00,6.0,1463.9609985351562,75.13790130615234,4.629449367523193,4.77535343170166,3.696048140525818,3.1601548194885254,3.2597519159317017,280.4128798484802,277.935530090332,280.33067002296445,346.92608108520506,337.0827564239502,305.1793502807617,32.19274711608887,31.15882873535156,31.478748321533203,279.2903198242187,274.33236994743345,0.0123428611755371,0.0115324339866638,481.71424865722656,481.33567810058594,22.006750106811523,21.688735961914062,293197.4411010742,1232238.6741638184,1203124.9046325684,1203002.8343200684,11.936034202575684,11.947630882263184,580383.2530975342,301269.5074081421,307.71938552856443,258.4039491653442,303.05370845794675,308.2155517578125,7.412500381469727,34.90999984741211,30.049999237060547,0.000214799448649,3007.03857421875,21.86258125305176,22.03458595275879,7.716799736022949,2.608971118927002,1.9338276386260984,0.7701849341392517,0.9012118577957152,0.8177091181278229,2.6834477186203003,268.2541961669922,21.79002094268799,671.4808349609375,284.4535369873047,2.53587007522583,1.287042260169983,594.30322265625,,22.62,23.23
2025-01-29 14:58:08+01:00,6.0,1465.133056640625,74.99674224853516,4.632192611694336,4.777124404907227,3.6966476440429688,3.162245512008667,3.261185884475708,280.3578800201416,277.895530128479,280.3156699180603,346.9410842895508,337.07275619506834,305.1793502807617,32.187747955322266,31.16259765625,31.478748321533203,279.2703198432922,274.31236996650694,0.0123479747772216,0.0115314111709594,481.7037658691406,481.3585510253906,22.022247314453125,21.84763526916504,292739.6774291992,1226928.6155700684,1201537.9905700684,1207397.3655700684,11.932372093200684,11.938475608825684,584106.3976287842,301025.3667831421,307.85925140380857,258.32105293273924,303.0587085723877,308.2305511474609,7.420000076293945,34.88999938964844,30.03999900817871,0.0002140364752875,2956.224365234375,21.73098373413086,21.93893051147461,7.716799736022949,2.629373073577881,1.9310152530670168,0.7649778127670288,0.8969370722770691,0.8192933797836304,2.6799099445343018,267.3733215332031,21.721216201782227,671.3413696289062,284.4662170410156,2.5346720218658447,1.2869949340820312,594.2755737304688,691.2504272460938,22.62,23.23
2025-01-29 14:58:10+01:00,6.0,1467.8985595703125,75.16777038574219,4.624508857727051,4.782482624053955,3.6941730976104736,3.1671838760375977,3.27537488937378,280.1778797149658,277.7555302619934,280.3156699180603,346.9410842895508,337.07275619506834,305.1693519592285,32.167747497558594,31.16259765625,31.468748092651367,279.28032007217405,274.2923699855804,0.0123479747772216,0.0115264415740966,481.7085266113281,481.3260192871094,22.022247314453125,21.76652717590332,299834.9905014038,1226440.3343200684,1214355.3733825684,1208862.2093200684,11.915282249450684,11.912840843200684,579589.7960662842,310790.9917831421,307.5965065002441,258.4340938568115,303.0587085723877,308.21055068969724,7.422499656677246,34.89999771118164,30.049999237060547,0.0002138330247667,3048.1083984375,21.4917106628418,21.708477020263672,7.716799736022949,2.489558219909668,1.896830439567566,0.7490798830986023,0.8926889300346375,0.8265262246131897,2.6286520957946777,267.7693786621094,21.904184341430664,671.3807373046875,284.46697998046875,2.5352632999420166,1.287117838859558,594.17822265625,691.3544921875,22.62,23.23
2025-01-29 14:58:12+01:00,6.0,1463.463134765625,75.15787506103516,4.632617473602295,4.7466301918029785,3.66975998878479,3.161395311355591,3.239199638366699,280.0378798484802,277.61552991867063,280.30566968917844,346.9410842895508,337.06275405883787,305.1693519592285,32.19774627685547,31.15487670898437,31.468748092651367,279.28032007217405,274.2823699951172,0.012266240119934,0.0115264415740966,481.7085266113281,481.3384704589844,22.037982940673828,21.613744735717773,299758.6965560913,1232299.7093200684,1211303.6155700684,1197753.8108825684,11.910399436950684,11.912840843200684,580322.2179412842,304565.4058456421,307.7958740234375,258.57706489562986,303.04870834350584,308.2305511474609,7.40749979019165,34.90999984741211,30.03999900817871,0.0002142399427625,3016.2939453125,21.556459426879883,21.280981063842773,7.716799736022949,2.6209092140197754,1.9096521139144893,0.7611415386199951,0.8872684836387634,0.8143361806869507,2.647198438644409,268.02886962890625,21.417436599731445,671.4332885742188,284.4662780761719,2.5356130599975586,1.2870920896530151,593.9918823242188,691.5701904296875,22.62,23.23
2025-01-29 14:58:14+01:00,6.0,1463.66748046875,75.271240234375,4.592376232147217,4.764682769775391,3.687659978866577,3.1345906257629395,3.2522008419036865,280.0178798675537,277.4855298042297,280.30566968917844,346.9410842895508,337.07275619506834,305.1793502807617,32.167747497558594,31.13558959960937,31.468748092651367,279.2703198432922,274.26237001419065,0.01230979347229,0.0115355606079101,481.7586059570313,481.323486328125,22.00508117675781,21.66739273071289,294647.0260620117,1227783.1077575684,1204345.6077575684,1207153.2249450684,11.920165061950684,11.900633811950684,582519.4835662842,302490.2105331421,307.8212265014648,258.37380542755125,303.0887092590332,308.22054901123045,7.40000057220459,34.91999816894531,30.03999900817871,0.0002142908053927,3035.694091796875,21.74599838256836,21.98192405700684,7.716799736022949,2.523484230041504,1.922471046447754,0.7808805704116821,0.9193264245986938,0.8155419826507568,2.6542868614196777,268.3429870605469,21.891719818115234,671.25537109375,284.4668884277344,2.534323215484619,1.2871150970458984,594.13916015625,691.1951293945312,22.62,23.23
2025-01-29 14:58:16+01:00,6.0,1462.753173828125,75.14339447021484,4.615727424621582,4.820419788360596,3.7252023220062256,3.155777931213379,3.2957262992858887,279.9678796768188,277.40552988052366,280.285669708252,346.9410842895508,337.1027549743652,305.1693519592285,32.187747955322266,31.150604248046875,31.45874786376953,279.2903198242187,274.24236991405485,0.0124611177444458,0.0115317497253417,481.7337951660156,481.3732299804688,21.99840545654297,21.83450508117676,293884.0866088867,1217162.9905700684,1195922.7561950684,1201049.7093200684,11.915282249450684,11.933592796325684,579223.5851287842,303466.7730331421,308.16705932617185,258.6667980194092,303.0587085723877,308.21055068969724,7.407500267028809,34.91999816894531,30.01999855041504,0.0002138330247667,3026.483642578125,21.439355850219727,22.00214958190918,7.716799736022949,2.691267490386963,1.9466421604156487,0.7607417106628418,0.8977023363113403,0.8290326595306396,2.655743360519409,269.7633056640625,21.50174903869629,671.1117553710938,284.43719482421875,2.5332508087158203,1.2869645357131958,593.8441162109375,691.3265991210938,22.62,23.23
2025-01-29 14:58:18+01:00,6.0,1463.7763671875,75.14131546020508,4.604378938674927,4.8024444580078125,3.7115848064422607,3.153977990150452,3.282734513282776,279.9278797149658,277.38552989959715,280.27066984176633,346.9610809326172,337.0977558135986,305.1693519592285,32.187747955322266,31.14483642578125,31.453747749328613,279.2853199481964,274.22236993312833,0.0124095253944396,0.0115360026359558,481.7635955810547,481.35301208496094,21.99029922485352,21.717601776123047,295753.276348114,1219970.6077575684,1199890.0413513184,1199340.7249450684,11.918944358825684,11.918334007263184,580627.3937225342,304443.3355331421,307.9178813934326,258.3954671859741,303.0687088012695,308.21554985046384,7.389999389648437,34.89999771118164,30.03999900817871,0.0002144942559136,3019.364013671875,21.63407516479492,21.847814559936523,7.716799736022949,2.5678257942199707,1.942371904850006,0.7595274150371552,0.900518923997879,0.826593428850174,2.6201292276382446,269.70867919921875,21.71811008453369,671.3544616699219,284.43833923339844,2.534928679466248,1.2870036363601685,593.9873657226562,,22.62,23.23
2025-01-29 14:58:20+01:00,6.0,1464.799560546875,75.13923645019531,4.593030452728272,4.784469127655029,3.697967290878296,3.1521780490875244,3.269742727279663,279.8878797531128,277.36552991867063,280.25566997528074,346.9810775756836,337.092756652832,305.1693519592285,32.187747955322266,31.139068603515625,31.44874763488769,279.28032007217405,274.2023699522018,0.0123579330444335,0.0115402555465698,481.79339599609375,481.3327941894531,21.982192993164062,21.600698471069336,297622.4660873413,1222778.2249450684,1203857.3265075684,1197631.7405700684,11.922606468200684,11.903075218200684,582031.2023162842,305419.8980331421,307.66870346069334,258.12413635253904,303.07870903015134,308.22054901123045,7.367500305175781,34.91999816894531,30.03999900817871,0.0002148503112792,3061.6796875,21.82879447937012,21.693479537963867,7.716799736022949,2.4443840980529785,1.9381016492843628,0.7583131194114685,0.9033355116844176,0.8241541981697083,2.58451509475708,269.654052734375,21.934471130371094,671.59716796875,284.4394836425781,2.536606550216675,1.2870427370071411,594.130615234375,691.7061767578125,22.62,23.23
2025-01-29 14:58:22+01:00,6.0,1465.209716796875,75.19219970703125,4.627602577209473,4.769205093383789,3.681293487548828,3.158932685852051,3.255594491958618,279.9078797340393,277.36552991867063,280.2356699943542,346.97108306884763,337.1127571105957,305.1693519592285,32.19774627685547,31.139068603515625,31.468748092651367,279.2903198242187,274.17236998081205,0.0123199472427368,0.0115669317245483,481.7476196289063,481.34765625,22.047042846679688,21.782827377319336,301284.5754623413,1238647.3655700684,1214111.2327575684,1205932.5218200684,11.927489280700684,11.921385765075684,582885.6945037842,312866.1870956421,307.3240341186523,258.898233795166,303.04870834350584,308.22054901123045,7.380000114440918,34.939998626708984,30.01999855041504,0.0002143925306532,3023.947265625,21.14690017700196,21.803735733032227,7.716799736022949,2.7097177505493164,1.919557809829712,0.7507795095443726,0.8801088929176331,0.8207798600196838,2.59865140914917,269.59942626953125,22.04039001464844,671.4678955078125,284.4925842285156,2.5355379581451416,1.2871286869049072,593.8272094726562,691.4126586914062,22.62,23.23
2025-01-29 14:58:24+01:00,6.0,1465.8475341796875,75.21609497070312,4.615551471710205,4.773337841033936,3.686950206756592,3.156419515609741,3.264324188232422,279.8778800010681,277.36552991867063,280.25566997528074,346.9610809326172,337.1127571105957,305.1793502807617,32.21774673461914,31.15435791015625,31.498748779296875,279.28032007217405,274.1423700094223,0.0123199472427368,0.0115669317245483,481.7476196289063,481.3342590332031,22.047042846679688,21.33001708984375,293655.2047729492,1222778.2249450684,1212890.5296325684,1211669.8265075684,11.929930686950684,11.922606468200684,575317.3351287842,305297.8277206421,307.349649810791,258.9427541732788,303.07870903015134,308.22054901123045,7.390000343322754,34.90999984741211,30.03999900817871,0.0002136295742458,2961.96435546875,22.035388946533203,21.851547241210938,7.716799736022949,2.332388639450073,1.9551812410354608,0.7612985968589783,0.9094765782356262,0.8237165808677673,2.607280969619751,269.5311279296875,22.03558158874512,671.916015625,284.4681091308594,2.5391077995300293,1.2869895696640017,594.099853515625,692.0132446289062,22.62,23.23
2025-01-29 14:58:26+01:00,6.0,1465.1947021484375,75.09260559082031,4.635815620422363,4.812094211578369,3.7203946113586426,3.1618809700012207,3.2821123600006104,279.8578800201416,277.36552991867063,280.2256697654724,346.97108306884763,337.1127571105957,305.1893486022949,32.21774673461914,31.147705078125,31.468748092651367,279.28032007217405,274.1423700094223,0.012437798500061,0.0115507564544677,481.7690734863281,481.3798828125,21.98457717895508,21.9009952545166,296478.0569076538,1236572.1702575684,1209716.7015075684,1201293.8499450684,11.929930686950684,11.931151390075684,574218.7023162842,306152.3199081421,307.42223205566404,258.30598106384275,303.07870903015134,308.22054901123045,7.387499809265137,34.939998626708984,30.0,0.0002142399427625,3037.65185546875,21.78632545471192,22.68247604370117,7.716799736022949,2.396158218383789,1.928099513053894,0.7694755792617798,0.9072242379188538,0.8255695104598999,2.661471366882324,268.26104736328125,21.434181213378903,671.369384765625,284.4367980957031,2.534515857696533,1.2869508266448977,593.9441528320312,691.2808837890625,22.62,23.23
2025-01-29 14:58:28+01:00,6.0,1463.643798828125,75.07833099365234,4.6191725730896,4.787148952484131,3.697526693344116,3.1519196033477783,3.2665390968322754,279.7678798675537,277.3255299568176,280.2256697654724,346.9810775756836,337.1227554321289,305.1693519592285,32.20774841308594,31.17169189453125,31.468748092651367,279.28032007217405,274.132370018959,0.0123572521209716,0.0115336065292358,481.7180786132813,481.33489990234375,22.0026969909668,21.73372840881348,294036.6744995117,1240844.6311950684,1214721.5843200684,1213867.0921325684,11.910399436950684,11.912840843200684,578979.4445037842,305664.0386581421,307.37526931762693,258.32105293273924,303.0587085723877,308.2305511474609,7.387499809265137,34.90999984741211,30.01000022888184,0.000213680436876,2990.7978515625,21.806468963623047,21.344459533691406,7.716799736022949,2.30686092376709,1.963719129562378,0.7576090693473816,0.9047526121139526,0.8249906897544861,2.555957555770874,267.46893310546875,21.776649475097656,671.8641967773438,284.4682922363281,2.5353312492370605,1.2870994806289673,593.8856201171875,691.495361328125,22.62,23.23
2025-01-29 14:58:30+01:00,6.0,1465.099609375,75.11161422729492,4.612511396408081,4.792180776596069,3.703738808631897,3.1331586837768555,3.272287368774414,279.7128798007965,277.3405298233032,280.2106698989868,346.9860786437988,337.1177562713623,305.1693519592285,32.2027473449707,31.162384033203125,31.473748207092285,279.2853199481964,274.1173699736595,0.0123789219856262,0.0115330896377563,481.73284912109375,481.3346862792969,22.014856338500977,21.71102237701416,293922.23358154297,1240661.5257263184,1213745.0218200684,1208740.1390075684,11.930541038513184,11.917723655700684,576415.9679412842,304077.1245956421,307.579235458374,258.36626901626585,303.0687088012695,308.2355503082275,7.362500190734863,34.90999984741211,30.0,0.0002141890801323,2993.200439453125,21.74250030517578,21.29969692230225,7.716799736022949,2.422291398048401,1.9473671913146973,0.7673968076705933,0.9096228182315826,0.8243609666824341,2.58516788482666,267.4347839355469,21.639066696166992,671.6818542480469,284.45359802246094,2.5355058908462524,1.2870609760284424,593.9412231445312,,22.62,23.23
2025-01-29 14:58:32+01:00,6.0,1466.555419921875,75.1448974609375,4.6058502197265625,4.797212600708008,3.7099509239196777,3.1143977642059326,3.2780356407165527,279.6578797340393,277.3555296897888,280.1956700325012,346.99107971191404,337.1127571105957,305.1693519592285,32.19774627685547,31.153076171875,31.478748321533203,279.2903198242187,274.10236992836,0.0124005918502807,0.0115325727462768,481.7476196289063,481.33447265625,22.02701568603516,21.688316345214844,293807.7926635742,1240478.4202575684,1212768.4593200684,1203613.1858825684,11.950682640075684,11.922606468200684,573852.4913787842,302490.2105331421,307.78320159912107,258.41148509979246,303.07870903015134,308.2405494689941,7.359999656677246,34.89999771118164,30.0,0.0002134261067708,2976.069580078125,21.67853164672852,21.25493431091309,7.716799736022949,2.537721872329712,1.9310152530670168,0.7771845459938049,0.9144930243492126,0.8237312436103821,2.6143782138824463,267.400634765625,21.501483917236328,671.49951171875,284.4389038085937,2.5356805324554443,1.2870224714279177,593.996826171875,691.5585327148438,22.62,23.23
2025-01-29 14:58:34+01:00,6.0,1463.3524169921875,75.2333984375,4.632617473602295,4.766624450683594,3.679642915725708,3.1609578132629395,3.252394437789917,279.6378797531128,277.38552989959715,280.18566980361936,347.011083984375,337.1227554321289,305.1893486022949,32.187747955322266,31.153076171875,31.45874786376953,279.2903198242187,274.08236994743345,0.0123086595535278,0.0115440683364868,481.7352294921875,481.3451232910156,21.93880081176757,21.709964752197266,295333.6477279663,1232299.7093200684,1207031.1546325684,1204833.8890075684,11.920165061950684,11.923827171325684,576049.7570037842,304077.1245956421,307.7958740234375,258.41148509979246,303.04870834350584,308.21055068969724,7.350000381469727,34.939998626708984,30.01000022888184,0.0002135786946614,3071.42431640625,21.53352928161621,21.27212715148925,7.716799736022949,2.54043960571289,1.959558725357056,0.7545927166938782,0.8921526074409485,0.8218131065368652,2.574514865875244,268.1108093261719,21.07193756103516,671.6867065429688,284.4658203125,2.5367088317871094,1.2870782613754272,593.8409423828125,691.545654296875,22.62,23.23
2025-01-29 14:58:36+01:00,6.0,1468.555908203125,75.21273803710938,4.636917591094971,4.76291036605835,3.6774826049804688,3.148991107940674,3.2492916584014893,279.7678798675537,277.40552988052366,280.15567007064817,347.0210784912109,337.14275588989256,305.1793502807617,32.19774627685547,31.15365600585937,31.468748092651367,279.2903198242187,274.10236992836,0.0123086595535278,0.0115440683364868,481.7352294921875,481.3714294433594,21.93880081176757,21.730762481689453,297012.1145248413,1232055.5686950684,1207153.2249450684,1210571.1936950684,11.939696311950684,11.927489280700684,582885.6945037842,307128.8824081421,307.9099487304687,258.3361248016357,303.0587085723877,308.2305511474609,7.345000267028809,34.91999816894531,30.01000022888184,0.0002138330247667,3034.047607421875,21.269805908203125,21.24236869812012,7.716799736022949,2.680130243301392,1.9537169933319087,0.7562631964683533,0.8841708898544312,0.8218661546707153,2.6542868614196777,268.3293151855469,21.764184951782227,671.4219360351562,284.4659118652344,2.5347201824188232,1.286968231201172,593.8186645507812,691.5455322265625,22.62,23.23
2025-01-29 14:58:38+01:00,6.0,1465.35302734375,75.06112670898438,4.6191725730896,4.841352939605713,3.738736629486084,3.152540445327759,3.3041763305664062,279.84787979125974,277.47553005218504,280.18566980361936,347.0210784912109,337.1627563476562,305.1793502807617,32.167747497558594,31.1448974609375,31.478748321533203,279.28032007217405,274.10236992836,0.0124959211349487,0.0115484437942504,481.760986328125,481.3710021972656,21.96931838989257,21.99347305297852,292968.5592651367,1217529.2015075684,1197143.4593200684,1204223.5374450684,11.939696311950684,11.917723655700684,567626.9054412842,294067.3589706421,307.5795196533203,258.3436616897583,303.07870903015134,308.2305511474609,7.342499732971191,34.91999816894531,30.01999855041504,0.0002136295742458,2943.854248046875,21.872148513793945,21.89996337890625,7.716799736022949,2.184783697128296,1.9267432689666748,0.760100245475769,0.9183465242385864,0.8349547982215881,2.521716356277466,269.4901733398437,21.744184494018555,671.2928466796875,284.43731689453125,2.5337557792663574,1.2869691848754885,593.7042846679688,691.2415161132812,22.62,23.23
2025-01-29 14:58:40+01:00,6.0,1465.7387084960938,75.14852905273438,4.617450952529907,4.813751935958862,3.717099785804749,3.1514389514923096,3.2854151725769043,279.90287985801695,277.5055300235748,280.17066993713377,347.0210784912109,337.1627563476562,305.1843494415283,32.167747497558594,31.14215087890625,31.478748321533203,279.28032007217405,274.0923699378967,0.0124323678016662,0.0115394911766052,481.7674255371094,481.35301208496094,21.995067596435547,21.8793420791626,293807.7926635742,1224609.2796325684,1205383.2054138184,1208495.9983825684,11.943358421325684,11.925658226013184,577758.7413787842,303832.9839706421,307.7848724365234,258.67288770675657,303.07870903015134,308.2255500793457,7.329999923706055,34.91999816894531,30.0,0.0002138838873969,2996.8046875,21.5076904296875,21.73796939849853,7.716799736022949,2.4810365438461304,1.9516921043396,0.7586083114147186,0.9025550484657288,0.8293798267841339,2.586593747138977,269.4833374023437,21.44887065887451,671.3556213378906,284.4512939453125,2.5345734357833862,1.287006378173828,593.7990112304688,,22.62,23.23
2025-01-29 14:58:42+01:00,6.0,1466.1243896484375,75.23593139648438,4.615729331970215,4.786150932312012,3.695462942123413,3.1503374576568604,3.2666540145874023,279.95787992477415,277.5355299949646,280.15567007064817,347.0210784912109,337.1627563476562,305.1893486022949,32.167747497558594,31.139404296875,31.478748321533203,279.28032007217405,274.08236994743345,0.0123688144683837,0.0115305385589599,481.77386474609375,481.33502197265625,22.02081680297852,21.76521110534668,294647.0260620117,1231689.3577575684,1213622.9515075684,1212768.4593200684,11.947020530700684,11.933592796325684,587890.5773162842,313598.6089706421,307.99022521972654,259.00211372375486,303.07870903015134,308.22054901123045,7.310000419616699,34.91999816894531,30.01000022888184,0.0002140364752875,3037.56298828125,21.14323234558105,21.57597541809082,7.716799736022949,2.777289390563965,1.9766409397125244,0.7571163773536682,0.8867635726928711,0.8238048553466797,2.6514711380004883,269.4765014648437,21.15355682373047,671.4183959960938,284.4652709960937,2.535391092300415,1.287043571472168,593.8937377929688,691.5341186523438,22.62,23.23
2025-01-29 14:58:44+01:00,6.0,1466.7584228515625,75.18939208984375,4.610239505767822,4.816912651062012,3.717570781707764,3.147990465164185,3.289112091064453,280.07787981033323,277.5955299377441,280.14566984176633,347.04108276367185,337.1927551269531,305.1793502807617,32.167747497558594,31.149932861328125,31.45874786376953,279.31031980514524,274.10236992836,0.0124422025680541,0.0115203971862792,481.7185363769531,481.36077880859375,22.047996520996094,21.776880264282227,298156.5237045288,1226196.1936950684,1202026.2718200684,1213500.8811950684,11.937254905700684,11.923827171325684,583251.9054412842,308471.6558456421,308.0409225463867,258.82383193969724,303.0587085723877,308.22054901123045,7.302499771118164,34.95000076293945,30.0,0.000213476969401,2955.245361328125,21.19034767150879,21.52348899841309,7.716799736022949,2.8194808959960938,1.993717908859253,0.7523226737976074,0.8920514583587646,0.8308436870574951,2.6642870903015137,270.4188537597656,20.855270385742188,671.5389404296875,284.4379577636719,2.535407543182373,1.2869902849197388,593.765625,691.5389404296875,22.62,23.23
2025-01-29 14:58:46+01:00,6.0,1468.6944580078125,75.14768981933594,4.594871520996094,4.786340236663818,3.694166421890259,3.13547420501709,3.266129493713379,280.1578797340393,277.58553018569944,280.13567008972166,347.0310806274414,337.1927551269531,305.1793502807617,32.187747955322266,31.149932861328125,31.45874786376953,279.31031980514524,274.10236992836,0.0123642024993896,0.0115340538024902,481.7643127441406,481.3741149902344,21.985530853271484,21.770824432373047,297240.9963607788,1234130.7640075684,1215698.1468200684,1209106.3499450684,11.923827171325684,11.927489280700684,572753.8585662842,305541.9683456421,307.5540374755859,258.2380641937256,303.07870903015134,308.2305511474609,7.295000076293945,34.91999816894531,30.01999855041504,0.0002130700683593,3011.53271484375,21.088743209838867,21.456111907958984,7.716799736022949,2.7266182899475098,1.9424715042114256,0.750317394733429,0.8825797438621521,0.8256575465202332,2.647198438644409,268.6570739746094,21.63375473022461,671.552734375,284.4371337890625,2.5354158878326416,1.2869627475738523,593.6596069335938,691.5664672851562,22.62,23.23
