_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-29 14:58:48+01:00,6.0,1463.913330078125,75.17732238769531,4.627001762390137,4.820417881011963,3.725167036056519,3.150596857070923,3.261928081512451,280.2478798866272,277.5955299377441,280.13567008972166,347.04108276367185,337.1927551269531,305.1893486022949,32.167747497558594,31.137725830078125,31.45874786376953,279.31031980514524,274.10236992836,0.0123642024993896,0.0115340538024902,481.7271118164063,481.328125,21.985530853271484,21.74804306030273,292510.7955932617,1239868.0686950684,1201904.2015075684,1207763.5765075684,11.970213890075684,11.928709983825684,585693.3116912842,312377.9058456421,307.5370506286621,258.7415765762329,303.0587085723877,308.2405494689941,7.28249979019165,34.91999816894531,30.01000022888184,0.000213680436876,2970.552001953125,21.990867614746094,21.046899795532227,7.716799736022949,2.225947618484497,1.9566404819488523,0.7728931903839111,0.9176875948905944,0.8279389142990112,2.695521593093872,268.0561828613281,21.62868309020996,671.7385864257812,284.4687805175781,2.536813735961914,1.287169098854065,594.0465698242188,691.78857421875,22.62,23.23
2025-01-29 14:58:50+01:00,6.0,1467.0758056640625,75.17644500732422,4.629204273223877,4.816475868225098,3.721813440322876,3.1647469997406006,3.2927749156951904,280.29788007736204,277.58553018569944,280.1256698608398,347.04108276367185,337.18275299072263,305.1793502807617,32.187747955322266,31.1507568359375,31.468748092651367,279.28032007217405,274.12237002849577,0.0124471817016601,0.0115399055480957,481.7271118164063,481.3504333496094,21.98648452758789,21.85904312133789,294494.4381713867,1233276.2718200684,1209350.4905700684,1211425.6858825684,11.928709983825684,11.921385765075684,576538.0382537842,305053.6870956421,307.5880111694336,258.283373260498,303.04870834350584,308.2605499267578,7.275000095367432,34.939998626708984,30.0,0.0002138330247667,3001.12060546875,21.62853240966797,21.59599876403809,7.716799736022949,2.4089035987854004,1.9424715042114256,0.7652868628501892,0.9083992838859558,0.8307713270187378,2.637198209762573,267.7830505371094,21.4688720703125,671.4381103515625,284.46551513671875,2.534557819366455,1.2870672941207886,593.7266235351562,691.5126953125,22.62,23.23
2025-01-29 14:58:52+01:00,6.0,1467.2463989257812,75.25016784667969,4.627599000930786,4.790498733520508,3.6992475986480713,3.161393165588379,3.27269184589386,280.3228799343109,277.5755301952362,280.13066997528074,347.05108108520506,337.19775238037107,305.1743511199951,32.17774772644043,31.13873291015625,31.46374797821045,279.29531993865965,274.11236997842786,0.0123781394958496,0.0115456290245056,481.7688446044922,481.3457794189453,21.986722946166992,21.77346706390381,298385.41746139526,1227355.8616638184,1205810.4515075684,1208557.0335388184,11.928099632263184,11.907347679138184,576171.8273162842,309326.1480331421,307.87963523864744,258.74271001815794,303.05370845794675,308.25054969787595,7.2699995040893555,34.939998626708984,30.0,0.0002131209309895,3025.81591796875,21.285978317260746,21.49989414215088,7.716799736022949,2.6015366315841675,1.9936950206756592,0.7572860419750214,0.891632616519928,0.8264564275741577,2.692690372467041,267.4962463378906,21.493782997131348,671.4882507324219,284.46534729003906,2.535626530647278,1.2870769500732422,593.7781677246094,,22.62,23.23
2025-01-29 14:58:54+01:00,6.0,1467.4169921875,75.32389068603516,4.625993728637695,4.764521598815918,3.6766817569732666,3.158039331436157,3.2526087760925293,280.34787979125974,277.5655302047729,280.13567008972166,347.06107940673826,337.2127517700195,305.1693519592285,32.167747497558594,31.126708984375,31.45874786376953,279.31031980514524,274.10236992836,0.012309097290039,0.0115513525009155,481.8105773925781,481.3411254882813,21.986961364746094,21.687891006469727,302276.3967514038,1221435.4515075684,1202270.4124450684,1205688.3811950684,11.927489280700684,11.893309593200684,575805.6163787842,313598.6089706421,308.1712593078613,259.20204677581785,303.0587085723877,308.2405494689941,7.274999618530273,34.91999816894531,30.01999855041504,0.000213476969401,3052.113037109375,20.94342422485352,21.403789520263672,7.716799736022949,2.7941696643829346,2.0449185371398926,0.7492852210998535,0.8748659491539001,0.8221415281295776,2.748182535171509,267.2094421386719,21.518693923950195,671.5383911132812,284.4651794433594,2.5366952419281006,1.2870866060256958,593.8297119140625,691.7123413085938,22.62,23.23
2025-01-29 14:58:56+01:00,6.0,1467.70166015625,75.17367553710938,4.635929584503174,4.827874183654785,3.725512981414795,3.1638705730438232,3.2948663234710693,280.2778800964355,277.5255302429199,280.13567008972166,347.06107940673826,337.1927551269531,305.1793502807617,32.167747497558594,31.14559936523437,31.468748092651367,279.2703198432922,274.10236992836,0.0124573593139648,0.0115581436157226,481.72760009765625,481.314453125,22.008419036865234,21.8615779876709,298232.8176498413,1228271.3890075684,1208373.9280700684,1213500.8811950684,11.914061546325684,11.921385765075684,586547.8038787842,309204.0777206421,307.5073188781738,258.965013885498,303.03871002197263,308.2605499267578,7.284999847412109,34.95000076293945,30.03999900817871,0.0002131209309895,2996.3154296875,21.64363670349121,21.25446128845215,7.716799736022949,2.468344449996948,1.912556409835816,0.753945529460907,0.9081353545188904,0.8340593576431274,2.647198438644409,267.1957702636719,21.88760566711425,671.5765991210938,284.4676818847656,2.53540563583374,1.2871417999267578,593.9798583984375,691.5094604492188,22.62,23.23
2025-01-29 14:58:58+01:00,6.0,1465.2274169921875,75.2201919555664,4.625993728637695,4.773376941680908,3.688400983810425,3.162381410598755,3.263134479522705,280.23787965774534,277.5055302619934,280.1256698608398,347.06107940673826,337.1927551269531,305.1793502807617,32.167747497558594,31.135528564453125,31.45874786376953,279.28032007217405,274.08236994743345,0.0123303461074829,0.0115506725311279,481.7791137695313,481.3341369628906,21.96741104125977,21.578289031982425,293426.3229370117,1233276.2718200684,1202148.3421325684,1205810.4515075684,11.917723655700684,11.940917015075684,574096.6320037842,299194.3120956421,307.43931045532224,258.3436616897583,303.03871002197263,308.2305511474609,7.28749942779541,34.95000076293945,30.03999900817871,0.000213680436876,2934.154296875,21.80682182312012,21.66115951538086,7.716799736022949,2.391909122467041,1.9096521139144893,0.765530526638031,0.90511155128479,0.8238109946250916,2.5930709838867188,269.25799560546875,21.686504364013672,671.8125,284.46728515625,2.537179708480835,1.28712797164917,593.9075317382812,691.8710327148438,22.62,23.23
2025-01-29 14:59:00+01:00,6.0,1465.6394653320312,75.1522331237793,4.629305601119995,4.796911239624023,3.7051903009414673,3.160261392593384,3.2787593603134155,280.1978796958923,277.4855300426483,280.1206699848175,347.05108108520506,337.1927551269531,305.1743511199951,32.17774772644043,31.134307861328125,31.453747749328613,279.2853199481964,274.08236994743345,0.0123909516334533,0.011543828010559,481.77195739746094,481.3303680419922,21.9571590423584,21.644746780395508,296973.979473114,1227783.1077575684,1202514.5530700684,1207214.2601013184,11.918944358825684,11.929930686950684,581787.0616912842,304565.4058456421,307.5391429901123,258.46410217285154,303.03871002197263,308.2355503082275,7.277500152587891,34.939998626708984,30.06999969482422,0.0002129174635145,3052.380126953125,21.676398277282715,21.78069972991944,7.716799736022949,2.461935877799988,1.945953071117401,0.7514518201351166,0.8940475881099701,0.8300234973430634,2.566674828529358,268.99168395996094,21.69534492492676,671.7076416015625,284.4670715332031,2.536735773086548,1.287094533443451,593.8755187988281,,22.62,23.23
2025-01-29 14:59:02+01:00,6.0,1466.051513671875,75.08427429199219,4.632617473602295,4.820445537567139,3.7219796180725098,3.1581413745880127,3.294384241104126,280.1578797340393,277.4655298233032,280.11567010879514,347.04108276367185,337.1927551269531,305.1693519592285,32.187747955322266,31.133087158203125,31.44874763488769,279.2903198242187,274.08236994743345,0.0124515571594238,0.0115369834899902,481.7648010253906,481.32659912109375,21.94690704345703,21.7112045288086,300521.6360092163,1222289.9436950684,1202880.7640075684,1208618.0686950684,11.920165061950684,11.918944358825684,589477.4913787842,309936.4995956421,307.6389755249023,258.5845426559448,303.03871002197263,308.2405494689941,7.292499542236328,34.95000076293945,30.03999900817871,0.0002143925306532,3028.129638671875,21.545974731445312,21.900239944458008,7.716799736022949,2.5319626331329346,1.9822540283203125,0.7373731136322021,0.8829836249351501,0.8362360000610352,2.540278673171997,268.7253723144531,21.704185485839844,671.602783203125,284.46685791015625,2.5362918376922607,1.287061095237732,593.843505859375,691.7219848632812,22.62,23.23
2025-01-29 14:59:04+01:00,6.0,1464.396484375,75.12764739990234,4.632689476013184,4.829832077026367,3.726383924484253,3.161567687988281,3.296107053756714,280.08788003921507,277.40552988052366,280.09567012786863,347.0810836791992,337.2127517700195,305.159349822998,32.19774627685547,31.133087158203125,31.45874786376953,279.28032007217405,274.0423699855804,0.012463864326477,0.0115199146270751,481.7991333007813,481.3615417480469,21.992206573486328,21.7314395904541,299224.6389389038,1218261.6233825684,1194579.9827575684,1203735.2561950684,11.923827171325684,11.917723655700684,583129.8351287842,309814.4292831421,307.5625289916992,258.37380542755125,303.03871002197263,308.2305511474609,7.302499771118164,34.939998626708984,30.049999237060547,0.0002133243815104,2963.343505859375,21.540985107421875,21.20468521118164,7.716799736022949,2.423149585723877,1.9110147953033447,0.7564509510993958,0.9058432579040528,0.8337087035179138,2.685640573501587,267.0865173339844,21.5410385131836,671.9464111328125,284.4396057128906,2.536012649536133,1.2870442867279053,593.5618896484375,691.696044921875,22.62,23.23
2025-01-29 14:59:06+01:00,6.0,1463.7849731445312,75.13293838500977,4.652724027633667,4.810553312301636,3.710072159767151,3.177573561668396,3.285342812538147,280.08287992477415,277.3805297851562,280.09567012786863,347.076082611084,337.2227500915527,305.16435089111326,32.2027473449707,31.129623413085938,31.46374797821045,279.2703200817108,274.0173700094223,0.0124120020866394,0.0115240597724914,481.80413818359375,481.3512420654297,21.99292182922364,21.685446739196777,298194.67067718506,1223083.4007263184,1199645.9007263184,1207824.6116638184,11.924437522888184,11.898802757263184,580200.1476287842,308044.4097518921,307.6876529693604,258.7287692070007,303.03871002197263,308.2355503082275,7.322500228881836,34.959999084472656,30.06999969482422,0.0002141890801323,3019.98681640625,21.519728660583496,21.057517051696777,7.716799736022949,2.4316437244415283,1.9003332257270813,0.7543424367904663,0.9019103944301604,0.8316566050052643,2.6257991790771484,267.9878845214844,21.301167488098145,671.8169555664062,284.4259185791016,2.536125421524048,1.2870100140571594,593.7206726074219,,22.62,23.23
2025-01-29 14:59:08+01:00,6.0,1463.1734619140625,75.13822937011719,4.67275857925415,4.791274547576904,3.693760395050049,3.1935794353485107,3.27457857131958,280.07787981033323,277.3555296897888,280.09567012786863,347.0710815429687,337.2327484130859,305.1693519592285,32.20774841308594,31.12615966796875,31.468748092651367,279.26032009124754,273.99237003326414,0.0123601398468017,0.0115282049179077,481.8091430664063,481.3409423828125,21.993637084960938,21.639453887939453,297164.7024154663,1227905.1780700684,1204711.8186950684,1211913.9671325684,11.925047874450684,11.879881858825684,577270.4601287842,306274.3902206421,307.81277694702146,259.0837329864502,303.03871002197263,308.2405494689941,7.327499389648437,34.939998626708984,30.06999969482422,0.000213476969401,2969.9736328125,21.49847221374512,20.91034889221192,7.716799736022949,2.44013786315918,1.8896516561508176,0.7522339224815369,0.8979775309562683,0.8296045064926147,2.56595778465271,268.8892517089844,21.06129646301269,671.6875,284.4122314453125,2.536238193511963,1.2869757413864136,593.8794555664062,691.833740234375,22.62,23.23
2025-01-29 14:59:10+01:00,6.0,1463.4010009765625,75.1837158203125,4.6337199211120605,4.786989688873291,3.689608812332153,3.1666529178619385,3.2713961601257324,279.9278797149658,277.3455299377441,280.07566967010496,347.0710815429687,337.2327484130859,305.159349822998,32.187747955322266,31.1259765625,31.45874786376953,279.2903198242187,273.97236993312833,0.0123601398468017,0.0116889533996582,481.7457275390625,481.3492431640625,21.993637084960938,21.7158317565918,297851.3479232788,1230102.4436950684,1209594.6311950684,1204589.7483825684,11.933592796325684,11.888426780700684,590820.2648162842,312377.9058456421,307.8465751647949,258.5845426559448,303.0287097930908,308.21055068969724,7.337499618530273,34.959999084472656,30.099998474121094,0.0002135786946614,3074.005126953125,20.54732131958008,21.22171211242676,8.08799934387207,2.9600765705108643,1.9296525716781616,0.7450442314147949,0.8834636807441711,0.8298852443695068,2.7027175426483154,268.302001953125,21.31661605834961,671.4452514648438,284.43621826171875,2.534611463546753,1.2869305610656738,593.4025268554688,691.5208129882812,22.62,23.23
2025-01-29 14:59:12+01:00,6.0,1462.02734375,75.08448791503906,4.64154052734375,4.801362991333008,3.715731382369995,3.138953924179077,3.287445068359375,279.86787977218626,277.31552972793577,280.035669708252,347.11108245849607,337.2327484130859,305.1693519592285,32.187747955322266,31.142974853515625,31.468748092651367,279.80032005310056,273.9823699235916,0.0124390630722045,0.0116889533996582,481.7457275390625,481.3230285644531,21.99745178222656,21.644086837768555,299072.0510482788,1222534.0843200684,1208129.7874450684,1206909.0843200684,11.944579124450684,11.881102561950684,604980.4210662842,305786.1089706421,307.5880111694336,258.50191535949705,303.04870834350584,308.22054901123045,7.337499618530273,34.939998626708984,30.11999893188477,0.0002135786946614,3005.43701171875,21.271387100219727,21.578594207763672,8.08799934387207,2.66898512840271,1.9979864358901973,0.7568491101264954,0.9001274108886719,0.8314660787582397,2.5602362155914307,268.2883605957031,21.115177154541016,671.7279052734375,284.43804931640625,2.536732912063598,1.2869939804077148,593.63720703125,691.8175659179688,22.62,23.23
2025-01-29 14:59:14+01:00,6.0,1467.2876586914062,75.20836639404297,4.63537335395813,4.801880121231079,3.709237575531006,3.145796656608581,3.279016733169556,279.9128798484802,277.31052985191343,280.0306698322296,347.11108245849607,337.23774948120115,305.1743511199951,32.187747955322266,31.141647338867188,31.473748207092285,280.04531993865965,273.9623699426651,0.0124182004928588,0.0122101998329162,481.7595520019531,481.31585693359375,21.98171615600586,21.663527488708496,298423.55251312256,1231567.2874450684,1205871.4866638184,1203857.3265075684,11.936034202575684,11.885985374450684,607238.7218475342,309143.0425643921,307.5943817138672,258.41525211334226,303.04370918273924,308.21554985046384,7.340000152587891,34.95000076293945,30.09000015258789,0.000213680436876,3034.9375,21.26512050628662,21.381425857543945,8.08799934387207,2.5657873153686523,1.970907866954804,0.7525012195110321,0.8983373641967773,0.8309862315654755,2.5880333185195923,267.5645294189453,21.364681243896484,671.6928100585938,284.4530487060547,2.5362788438797,1.287073850631714,593.5744018554688,,22.62,23.23
2025-01-29 14:59:16+01:00,6.0,1472.5479736328125,75.33224487304688,4.62920618057251,4.80239725112915,3.7027437686920166,3.152639389038086,3.2705883979797363,279.95787992477415,277.3055299758911,280.02566995620725,347.11108245849607,337.2427505493164,305.1793502807617,32.187747955322266,31.14031982421875,31.478748321533203,280.2903198242187,273.94236996173856,0.0123973379135131,0.0127314462661743,481.77337646484375,481.3086853027344,21.96598052978516,21.68296813964844,297775.0539779663,1240600.4905700684,1203613.1858825684,1200805.5686950684,11.927489280700684,11.890868186950684,609497.0226287842,312499.9761581421,307.6007522583008,258.3285888671875,303.03871002197263,308.21055068969724,7.329999923706055,34.959999084472656,30.099998474121094,0.0002136295742458,3008.99658203125,21.25885391235352,21.18425750732422,8.08799934387207,2.4625895023345947,1.9438292980194087,0.7481533288955688,0.8965473175048828,0.8305063843727112,2.615830421447754,266.8406982421875,21.61418533325196,671.65771484375,284.4680480957031,2.535824775695801,1.287153720855713,593.5115966796875,691.8175048828125,22.62,23.23
2025-01-29 14:59:18+01:00,6.0,1480.765869140625,75.12548065185547,4.620270729064941,4.877834320068359,3.7584924697875977,3.1285722255706787,3.3029792308807373,280.07787981033323,277.3255299568176,279.9856699943542,347.11108245849607,337.2427505493164,305.1793502807617,32.20774841308594,31.143585205078125,31.468748092651367,280.6803196907043,273.92236998081205,0.0125976085662841,0.012822657585144,481.7681274414063,481.3078002929688,21.93593978881836,21.799880981445312,298843.1692123413,1231933.4983825684,1211181.5452575684,1202880.7640075684,11.939696311950684,11.915282249450684,611694.2882537842,314208.9605331421,307.39234771728513,259.290398979187,303.03871002197263,308.21055068969724,7.335000038146973,34.95000076293945,30.099998474121094,0.000213680436876,3018.1181640625,20.69495010375977,20.894302368164062,8.08799934387207,2.552807331085205,1.9707889556884768,0.7403063178062439,0.8919272422790527,0.8394064903259277,2.585829734802246,266.28076171875,20.76153564453125,671.7537231445312,284.55047607421875,2.5360560417175293,1.2871555089950562,593.4306640625,691.7072143554688,22.62,23.23
2025-01-29 14:59:20+01:00,6.0,1482.148681640625,75.20323944091797,4.623696327209473,4.92295503616333,3.793490886688232,3.127406120300293,3.3298208713531494,280.08788003921507,277.38552989959715,279.9656700134277,347.121076965332,337.2827514648437,305.20934906005857,32.20774841308594,31.155792236328125,31.498748779296875,280.94031991958616,273.92236998081205,0.0127157659530639,0.0127967481613159,481.7347412109375,481.3273620605469,22.08805084228516,21.73859405517578,304565.2151107788,1235839.7483825684,1213989.1624450684,1208495.9983825684,11.928709983825684,11.945799827575684,623290.9679412842,319702.1245956421,307.83812561035154,259.5254196166992,303.03871002197263,308.22054901123045,7.324999809265137,34.95000076293945,30.099998474121094,0.0002128666008843,3015.6708984375,20.5693302154541,19.967735290527344,8.08799934387207,2.523484230041504,1.9962387084960933,0.7446205019950867,0.8971300721168518,0.8445398211479187,2.746548891067505,265.10626220703125,19.902130126953125,671.8515625,284.4668884277344,2.536806106567383,1.2871150970458984,593.1732788085938,691.7462158203125,22.62,23.23
2025-01-29 14:59:21+01:00,6.0,1482.148681640625,75.20323944091797,4.623696327209473,4.92295503616333,3.793490886688232,3.127406120300293,3.3298208713531494,280.08788003921507,277.38552989959715,279.9656700134277,347.121076965332,337.2827514648437,305.20934906005857,32.20774841308594,31.155792236328125,31.498748779296875,280.94031991958616,273.92236998081205,0.0127157659530639,0.0127967481613159,481.7347412109375,481.3273620605469,22.08805084228516,21.73859405517578,304565.2151107788,1235839.7483825684,1213989.1624450684,1208495.9983825684,11.928709983825684,11.945799827575684,623290.9679412842,319702.1245956421,307.83812561035154,259.5254196166992,303.03871002197263,308.22054901123045,7.314999580383301,34.959999084472656,30.099998474121094,0.0002139856126573,3009.886474609375,20.5693302154541,19.967735290527344,8.08799934387207,2.523484230041504,1.9962387084960933,0.7446205019950867,0.8971300721168518,0.8445398211479187,2.746548891067505,265.10626220703125,19.902130126953125,671.8515625,284.4668884277344,2.536806106567383,1.2871150970458984,593.1732788085938,,22.62,23.23
