_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-29 15:04:54+01:00,6.0,1504.6435546875,75.17071533203125,5.056795120239258,5.266376972198486,4.0257110595703125,3.3700175285339355,3.509690046310425,279.0378798484802,274.76553001403806,277.4956697463989,344.59107818603513,336.17275466918943,305.44935073852537,32.79774856567383,31.700347900390625,32.088748931884766,281.9403203964233,271.94236996173856,0.0137437095642089,0.0128049030303955,480.8020629882813,480.8409118652344,22.32027053833008,22.213342666625977,325851.2258529663,1250366.1155700684,1225829.9827575684,1208007.7171325684,12.058104515075684,12.050780296325684,628051.7101287842,337402.3199081421,307.8508018493652,260.572643661499,303.0887092590332,308.6005500793457,6.427499771118164,35.31999969482422,30.0,0.000219936726888,2948.615234375,16.87291717529297,16.486345291137695,8.08799934387207,2.420841217041016,1.7396454811096191,0.7111507654190063,0.914514183998108,0.8923633694648743,2.505279541015625,263.0986633300781,16.88018798828125,669.2655639648438,285.3316955566406,2.52792763710022,1.289844274520874,588.4180297851562,,22.62,25.55
2025-01-29 15:04:56+01:00,6.0,1504.6435546875,75.17071533203125,5.056795120239258,5.266376972198486,4.0257110595703125,3.3700175285339355,3.509690046310425,279.0378798484802,274.76553001403806,277.4956697463989,344.59107818603513,336.17275466918943,305.44935073852537,32.79774856567383,31.700347900390625,32.088748931884766,281.9403203964233,271.94236996173856,0.0137437095642089,0.0128049030303955,480.8020629882813,480.8409118652344,22.32027053833008,22.213342666625977,325851.2258529663,1250366.1155700684,1225829.9827575684,1208007.7171325684,12.058104515075684,12.050780296325684,628051.7101287842,337402.3199081421,307.8508018493652,260.572643661499,303.0887092590332,308.6005500793457,6.432499885559082,35.31999969482422,30.0,0.0002213609144422,3028.3076171875,16.87291717529297,16.486345291137695,8.08799934387207,2.420841217041016,1.7396454811096191,0.7111507654190063,0.914514183998108,0.8923633694648743,2.505279541015625,263.0986633300781,16.88018798828125,669.2655639648438,285.3316955566406,2.52792763710022,1.289844274520874,588.4180297851562,686.1604614257812,22.62,25.55
2025-01-29 15:04:58+01:00,6.0,1500.68212890625,75.1531982421875,5.106953144073486,5.263086318969727,4.027548789978027,3.404986619949341,3.5090861320495605,278.8878797531128,274.74553003311155,277.4856699943542,344.59107818603513,336.14275588989256,305.46935119628904,32.74774932861328,31.706329345703125,32.068748474121094,281.9303201675415,271.92236998081205,0.013710690498352,0.0128049030303955,480.8020629882813,480.8140869140625,22.32027053833008,22.17203712463379,323562.4074935913,1247802.6390075684,1221801.6624450684,1218261.6233825684,12.034911155700684,12.070311546325684,628906.2023162842,335571.2652206421,308.03669967651365,260.7928823471069,303.0587085723877,308.580549621582,6.429999828338623,35.29999923706055,30.0,0.0002203436448838,2999.9638671875,16.87291717529297,16.00617027282715,8.08799934387207,2.487288475036621,1.7426742315292358,0.7181059122085571,0.9144652485847472,0.8896278142929077,2.488325357437134,263.1123352050781,16.55398941040039,669.2355346679688,285.3333740234375,2.5279831886291504,1.2898997068405151,588.565185546875,686.2138671875,22.62,25.55
2025-01-29 15:05:00+01:00,6.0,1501.462646484375,75.24579620361328,5.1051926612854,5.264167308807373,4.025897026062012,3.402233362197876,3.508178234100342,278.8978799819946,274.67552998065946,277.50566997528074,344.59107818603513,336.1227554321289,305.44935073852537,32.78774642944336,31.69882202148437,32.068748474121094,281.9303201675415,271.94236996173856,0.0137105236053466,0.012797285079956,480.8106384277344,480.84954833984375,22.311687469482425,22.237119674682617,319061.0647201538,1247680.5686950684,1218261.6233825684,1214721.5843200684,12.050780296325684,12.032469749450684,620727.4913787842,327880.8355331421,308.0577835083008,260.9133371353149,303.07870903015134,308.580549621582,6.427499771118164,35.31999969482422,30.0,0.0002201401774088,3002.5888671875,16.709556579589844,16.247501373291016,8.08799934387207,2.525262355804444,1.762366533279419,0.709092915058136,0.9096640944480896,0.8918254971504211,2.542228937149048,262.1017150878906,16.107994079589844,669.2762451171875,285.2773132324219,2.52837872505188,1.28971529006958,588.6294555664062,686.0706176757812,22.62,25.55
2025-01-29 15:05:02+01:00,6.0,1501.0556640625,75.23493957519531,5.08676815032959,5.257666110992432,4.020915985107422,3.3759334087371826,3.49776291847229,278.9678796768188,274.6255300283432,277.50566997528074,344.59107818603513,336.1327537536621,305.4893516540527,32.77774810791016,31.689239501953125,32.068748474121094,281.9103206634521,271.92236998081205,0.0136983108520507,0.0128122043609619,480.844970703125,480.8763427734375,22.23682403564453,22.337474822998047,318298.1252670288,1239990.1390075684,1219726.4671325684,1218749.9046325684,12.027586936950684,12.006834983825684,630615.1866912842,333496.0699081421,308.2553199768066,260.7361978530884,303.0587085723877,308.6005500793457,6.434999465942383,35.31999969482422,30.0,0.0002199875895182,2979.05078125,16.51453971862793,16.29655647277832,8.08799934387207,2.4968254566192627,1.681741714477539,0.7035070061683655,0.9015764594078064,0.8880287408828735,2.5264651775360107,262.2792663574219,16.205692291259766,669.15185546875,285.33331298828125,2.5272936820983887,1.289659857749939,588.5281982421875,685.9014892578125,22.62,25.55
2025-01-29 15:05:04+01:00,6.0,1500.2711181640625,75.18259048461914,5.105556011199951,5.242698907852173,4.010587930679321,3.391747117042541,3.4870370626449585,279.06287970542905,274.63553001880643,277.5006698608398,344.5660804748535,336.11775436401365,305.4793514251709,32.77774810791016,31.697998046875,32.05874824523926,281.9203204154968,271.9323699712753,0.0136625127792358,0.0128062739372253,480.8266143798828,480.8387298583984,22.24135398864746,22.348353385925293,321807.6467514038,1250427.1507263184,1220397.8538513184,1217529.2015075684,12.035521507263184,12.017210960388184,629638.6241912842,337097.1441268921,308.3036464691162,260.9549926757812,303.0587085723877,308.6005500793457,6.462499618530273,35.279998779296875,30.01000022888184,0.0002202419026692,3041.34521484375,16.503965377807617,16.47264862060547,8.08799934387207,2.5089348554611206,1.712814211845398,0.7075971066951752,0.8983350396156311,0.884840577840805,2.534936547279358,261.8422393798828,15.913989543914797,669.1055908203125,285.3337707519531,2.5270787477493286,1.2897931933403015,588.5502014160156,,22.62,25.55
2025-01-29 15:05:06+01:00,6.0,1499.486572265625,75.13024139404297,5.1243438720703125,5.227731704711914,4.000259876251221,3.4075608253479004,3.476311206817627,279.1578797340393,274.6455300092697,277.4956697463989,344.54108276367185,336.1027549743652,305.46935119628904,32.77774810791016,31.706756591796875,32.04874801635742,281.9303201675415,271.94236996173856,0.0136267147064208,0.0128003435134887,480.8082580566406,480.8011169433594,22.24588394165039,22.35923194885254,325317.1682357788,1260864.1624450684,1221069.2405700684,1216308.4983825684,12.043456077575684,12.027586936950684,628662.0616912842,340698.2183456421,308.35197296142576,261.1737874984741,303.0587085723877,308.6005500793457,6.484999656677246,35.31999969482422,30.0,0.0002212083265516,2979.00634765625,16.493391036987305,16.648740768432617,8.08799934387207,2.5210442543029785,1.7438867092132568,0.7116872072219849,0.8950936198234558,0.8816524147987366,2.543407917022705,261.4052124023437,15.622286796569824,669.059326171875,285.334228515625,2.526863813400269,1.289926528930664,588.5722045898438,685.8536376953125,22.62,25.55
2025-01-29 15:05:08+01:00,6.0,1500.53955078125,75.22018432617188,5.085158348083496,5.284570217132568,4.042302131652832,3.39059853553772,3.5235588550567627,279.2878798484802,274.76553001403806,277.50566997528074,344.5310806274414,336.1027549743652,305.44935073852537,32.77774810791016,31.690460205078125,32.068748474121094,281.9103206634521,271.9623699426651,0.0137664318084716,0.0127971944808959,480.8273315429688,480.8535461425781,22.214412689208984,22.23042678833008,315475.2492904663,1243774.3186950684,1223510.6468200684,1210327.0530700684,12.041014671325684,12.064208030700684,622436.4757537842,323852.5152206421,308.22589721679685,260.5440849304199,303.07870903015134,308.6005500793457,6.489999771118164,35.29999923706055,29.959999084472656,0.0002194280836317,3035.694091796875,16.645814895629883,16.556869506835938,8.08799934387207,2.7777810096740723,1.776279330253601,0.711958646774292,0.9118354916572572,0.8940122127532959,2.525279998779297,263.30352783203125,16.528770446777344,669.1491088867188,285.2754821777344,2.527492046356201,1.2897069454193115,588.5455322265625,685.9610595703125,22.62,25.55
2025-01-29 15:05:10+01:00,6.0,1502.1402587890625,75.17498779296875,5.088693618774414,5.286408424377441,4.046029567718506,3.3842649459838867,3.515756368637085,279.4178799629211,274.9055299997329,277.50566997528074,344.5010818481445,336.092756652832,305.44935073852537,32.77774810791016,31.690460205078125,32.068748474121094,281.9303201675415,271.9623699426651,0.013740888595581,0.0128191795349121,480.8425903320313,480.8903503417969,22.24397659301757,22.129714965820312,323409.8196029663,1239990.1390075684,1211669.8265075684,1205322.1702575684,12.055663108825684,12.026366233825684,629882.7648162842,334472.6324081421,308.31836166381834,260.9909643173217,303.03871002197263,308.6005500793457,6.492499351501465,35.31999969482422,29.959999084472656,0.0002193772210015,2949.90576171875,16.517488479614258,16.627519607543945,8.08799934387207,2.647451877593994,1.7835646867752075,0.7157291769981384,0.920585036277771,0.8913396000862122,2.505279541015625,262.8938293457031,16.447357177734375,669.1309814453125,285.2763671875,2.527672052383423,1.289684772491455,588.5420532226562,686.0502319335938,22.62,25.55
2025-01-29 15:05:12+01:00,6.0,1501.617431640625,75.22970581054688,5.0795111656188965,5.271440029144287,4.036887168884277,3.3848748207092285,3.512771844863892,279.507880115509,274.99552991390226,277.5156697273254,344.5010818481445,336.07275619506834,305.46935119628904,32.76774978637695,31.687255859375,32.04874801635742,281.9303201675415,271.9823700428009,0.013740888595581,0.0128191795349121,480.8425903320313,480.8791809082031,22.24397659301757,22.2728328704834,321426.1770248413,1238525.2952575684,1210449.1233825684,1211303.6155700684,12.050780296325684,12.055663108825684,628051.7101287842,330566.3824081421,307.90149917602537,261.6689352035522,303.04870834350584,308.580549621582,6.5,35.29999923706055,30.0,0.0002197841389973,2982.832763671875,16.67166519165039,16.582754135131836,8.08799934387207,2.5368263721466064,1.783883810043335,0.7152543067932129,0.9091730117797852,0.889687716960907,2.6145787239074707,263.8498229980469,15.866735458374023,668.9801635742188,285.2215881347656,2.526740550994873,1.2895429134368896,588.6710205078125,685.886474609375,22.62,25.55
2025-01-29 15:05:14+01:00,6.0,1501.380615234375,75.17417907714844,5.1020331382751465,5.2601847648620605,4.026501178741455,3.3888657093048096,3.504078388214112,279.59787979125974,275.08552994728086,277.5356701850891,344.49107971191404,336.07275619506834,305.46935119628904,32.77774810791016,31.69638061523437,32.04874801635742,281.9303201675415,272.0023700237274,0.0137116956710815,0.0128073635101318,480.79681396484375,480.8840942382813,22.3379135131836,22.20511245727539,323180.9377670288,1248535.0608825684,1220825.0999450684,1205444.2405700684,12.047118186950684,12.037352561950684,619872.9991912842,334472.6324081421,308.213289642334,260.9133371353149,303.04870834350584,308.6005500793457,6.497499465942383,35.32999801635742,29.959999084472656,0.0002215643819173,3002.010498046875,16.395673751831055,16.502254486083984,8.08799934387207,2.7431633472442627,1.772364854812622,0.7138336896896362,0.9090567827224731,0.8879045844078064,2.5210418701171875,263.98638916015625,16.57876968383789,668.847412109375,285.2198181152344,2.525944471359253,1.2894847393035889,588.54248046875,685.7406616210938,22.62,25.55
2025-01-29 15:05:16+01:00,6.0,1501.1235961914062,75.18791961669922,5.102535724639893,5.254982948303223,4.021232604980469,3.3955650329589844,3.502089023590088,279.6578797340393,275.15552988052366,277.54567017555235,344.4710792541504,336.05275573730466,305.4593509674072,32.772748947143555,31.6905517578125,32.04874801635742,281.9153203010559,272.007370018959,0.0136934852600097,0.012805597782135,480.8163604736328,480.9364013671875,22.32217788696289,22.20769691467285,323333.5256576538,1252563.3811950684,1223205.4710388184,1206725.9788513184,12.037352561950684,12.048949241638184,621826.1241912842,333984.3511581421,308.23220291137693,260.8920802116394,303.04370918273924,308.58555068969724,6.482500076293945,35.29999923706055,29.959999084472656,0.0002209540134006,2979.00634765625,16.37312889099121,16.646540641784668,8.08799934387207,2.690572738647461,1.7440338730812073,0.7071188986301422,0.9024311900138856,0.8887095153331757,2.451025485992432,263.35133361816406,16.533063888549805,668.9319152832031,285.1903381347656,2.5266621112823486,1.2893450260162354,588.4557800292969,,22.62,25.55
2025-01-29 15:05:18+01:00,6.0,1500.8665771484375,75.20166015625,5.103038311004639,5.249781131744385,4.015964031219482,3.402264356613159,3.5000996589660645,279.7178796768188,275.22552981376646,277.5556701660156,344.4510787963867,336.032755279541,305.44935073852537,32.76774978637695,31.684722900390625,32.04874801635742,281.9003204345703,272.01237001419065,0.0136752748489379,0.0128038320541381,480.8359069824219,480.98870849609375,22.306442260742188,22.210281372070312,323486.1135482788,1256591.7015075684,1225585.8421325684,1208007.7171325684,12.027586936950684,12.060545921325684,623779.2491912842,333496.0699081421,308.2511161804199,260.87082328796384,303.03871002197263,308.5705513000488,6.472499847412109,35.31999969482422,29.959999084472656,0.0002205470954047,3042.54638671875,16.350584030151367,16.79082679748535,8.08799934387207,2.637982130050659,1.7157028913497925,0.7004041075706482,0.8958055973052979,0.8895144462585449,2.381009101867676,262.7162780761719,16.48735809326172,669.0164184570312,285.1608581542969,2.5273797512054443,1.2892053127288818,588.3690795898438,685.927978515625,22.62,25.55
2025-01-29 15:05:20+01:00,6.0,1502.394287109375,75.21216583251953,5.088104724884033,5.2235517501831055,4.003582954406738,3.388771772384644,3.4789822101593018,279.61787977218626,275.3555299282074,277.5556701660156,344.47108306884763,336.032755279541,305.44935073852537,32.77774810791016,31.677734375,32.04874801635742,281.89032020568845,272.0323699951172,0.013614686012268,0.0127898025512695,480.85784912109375,480.9042053222656,22.23730087280273,22.163270950317383,323562.4074935913,1238769.4358825684,1212402.2483825684,1226928.6155700684,12.041014671325684,12.041014671325684,621459.9132537842,334472.6324081421,308.17966690063474,260.962837600708,303.03871002197263,308.5705513000488,6.459999561309815,35.29999923706055,29.979999542236328,0.0002214626566569,3012.86767578125,17.096961975097656,16.451881408691406,8.08799934387207,2.3466763496398926,1.756608486175537,0.7244993448257446,0.912371039390564,0.8789264559745789,2.410741806030273,263.57666015625,17.097261428833008,668.8928833007812,285.22247314453125,2.527120590209961,1.2894911766052246,588.5656127929688,685.9493408203125,22.62,25.55
2025-01-29 15:05:22+01:00,6.0,1501.991943359375,75.26756286621094,5.089277267456055,5.252968311309815,4.025302886962891,3.397091865539551,3.506355762481689,279.59787979125974,275.40552988052366,277.5856698989868,344.4410842895508,336.05275573730466,305.44935073852537,32.78774642944336,31.677734375,32.04874801635742,281.9103206634521,272.0323699951172,0.0137027435302734,0.0127913064956665,480.85546875,480.884521484375,22.216796875,22.30237197875977,320815.8254623413,1243163.9671325684,1213012.5999450684,1214233.3030700684,12.047118186950684,12.042235374450684,610717.7257537842,327148.4136581421,308.20908584594724,261.2790416717529,303.04870834350584,308.5705513000488,6.449999809265137,35.32999801635742,29.979999542236328,0.0002209540134006,2995.158203125,16.501131057739258,16.61864471435547,8.08799934387207,2.712700843811035,1.7666068077087402,0.719720721244812,0.8997856974601746,0.8847317099571228,2.461675882339477,262.40216064453125,16.29360580444336,668.7445678710938,285.22125244140625,2.5254623889923096,1.2895318269729614,588.6142578125,685.7301025390625,22.62,25.55
2025-01-29 15:05:24+01:00,6.0,1497.2486572265625,75.18759155273438,5.097335815429688,5.258004188537598,4.026819705963135,3.397450685501098,3.5045385360717773,279.48787965774534,275.4655298233032,277.5856698989868,344.4310821533203,336.0027565002441,305.4293502807617,32.74774932861328,31.678466796875,32.04874801635742,281.9003204345703,272.0523699760437,0.0137027435302734,0.0127913064956665,480.85546875,480.9305419921875,22.216796875,22.4023494720459,325088.2863998413,1243286.0374450684,1219482.3265075684,1225829.9827575684,12.023924827575684,12.014159202575684,622802.6866912842,332153.2964706421,308.0240234375,260.9558061599731,303.0287097930908,308.55055084228513,6.444999694824219,35.32999801635742,29.979999542236328,0.000220191040039,2949.060546875,16.678050994873047,16.323495864868164,8.08799934387207,2.7011139392852783,1.7426742315292358,0.7126551866531372,0.9028706550598145,0.8865044116973877,2.3385071754455566,261.3642272949219,16.55251693725586,668.939208984375,285.2200927734375,2.5257232189178467,1.2894366979599,588.5631713867188,685.6205444335938,22.62,25.55
2025-01-29 15:05:26+01:00,6.0,1498.5469970703125,75.1263656616211,5.103621244430542,5.2548744678497314,4.024590969085693,3.401386976242065,3.505720376968384,279.43787970542905,275.45552983283994,277.5906700134277,344.42608108520506,335.9927562713623,305.41935005187986,32.76274871826172,31.68013000488281,32.04874801635742,281.9003204345703,272.0523699760437,0.0136968579292297,0.0127850589752197,480.85475158691406,480.93775939941406,22.1865177154541,22.4228515625,321197.2951889038,1245117.0921325684,1219299.2210388184,1222656.1546325684,12.016600608825684,12.015379905700684,625671.3390350342,333740.2105331421,307.8782161712646,261.03667011260984,303.0287097930908,308.55055084228513,6.44249963760376,35.32999801635742,30.0,0.0002205979580349,3076.496826171875,16.63072109222412,16.485182762145996,8.08799934387207,2.669018507003784,1.748279631137848,0.7116634547710419,0.9019996225833892,0.8868183195590973,2.3894829750061035,262.3885040283203,16.89272689819336,668.8478088378906,285.1923522949219,2.525866866111756,1.289382815361023,588.6167297363281,,22.62,25.55
2025-01-29 15:05:28+01:00,6.0,1499.8453369140625,75.06513977050781,5.1099066734313965,5.251744747161865,4.022362232208252,3.405323266983032,3.5069022178649902,279.3878797531128,275.4455298423767,277.59567012786863,344.4210800170898,335.98275604248045,305.409349822998,32.77774810791016,31.681793212890625,32.04874801635742,281.9003204345703,272.0523699760437,0.013690972328186,0.0127788114547729,480.8540344238281,480.9449768066406,22.156238555908203,22.4433536529541,317306.3039779663,1246948.1468200684,1219116.1155700684,1219482.3265075684,12.009276390075684,12.016600608825684,628539.9913787842,335327.1245956421,307.7324089050293,261.11753406524656,303.0287097930908,308.55055084228513,6.429999828338623,35.29999923706055,30.01000022888184,0.0002219204203287,2981.67578125,16.583391189575195,16.646869659423828,8.08799934387207,2.63692307472229,1.75388503074646,0.7106717228889465,0.901128590106964,0.8871322274208069,2.4404587745666504,263.41278076171875,17.23293685913086,668.7564086914062,285.16461181640625,2.526010513305664,1.289328932762146,588.6702880859375,685.837158203125,22.62,25.55
2025-01-29 15:05:30+01:00,6.0,1497.92041015625,75.03353881835938,5.091621398925781,5.2576751708984375,4.027963638305664,3.395798444747925,3.5065460205078125,279.23787965774534,275.40552988052366,277.6056698799133,344.4210800170898,336.0027565002441,305.4293502807617,32.76774978637695,31.661651611328125,32.04874801635742,281.89032020568845,272.0723699569702,0.0136996641159057,0.0127639999389648,480.9203186035156,480.95404052734375,22.162914276123047,22.37026023864746,319747.7102279663,1241577.0530700684,1213134.6702575684,1208373.9280700684,12.037352561950684,12.017821311950684,621826.1241912842,326293.9214706421,308.10401382446287,261.1597246170044,303.03871002197263,308.55055084228513,6.422499656677246,35.31999969482422,30.0,0.000220191040039,3036.13916015625,16.755815505981445,16.586345672607422,8.08799934387207,2.627427339553833,1.7341883182525637,0.7142926454544067,0.9055768251419068,0.8866695761680603,2.342758893966675,263.87713623046875,16.79153060913086,668.7054443359375,285.10919189453125,2.5256340503692627,1.289165735244751,588.8056030273438,685.5831909179688,22.62,25.55
2025-01-29 15:05:32+01:00,6.0,1502.4200439453125,75.2605209350586,5.08911657333374,5.203100681304932,3.987339735031128,3.3954827785491943,3.471533298492432,279.20787992477415,275.31552996635435,277.61567010879514,344.39108123779295,335.97275390625,305.409349822998,32.77774810791016,31.68084716796875,32.04874801635742,281.89032020568845,272.0723699569702,0.0135516061782836,0.012809513092041,480.8421020507813,480.9710998535156,22.244930267333984,22.03940773010254,318374.4192123413,1241454.9827575684,1211181.5452575684,1209472.5608825684,12.010497093200684,12.022704124450684,617065.3820037842,327270.4839706421,308.2763313293457,261.4674610137939,303.0287097930908,308.53055038452146,6.449999809265137,35.31999969482422,30.0,0.0002206488206651,2979.40673828125,17.106964111328125,16.730449676513672,8.08799934387207,2.318915843963623,1.7057045698165894,0.7191675305366516,0.907776176929474,0.8767434358596802,2.4404587745666504,263.2352294921875,16.737760543823242,669.0579833984375,285.11083984375,2.527620553970337,1.2890750169754028,588.755859375,686.0111083984375,22.62,25.55
2025-01-29 15:05:34+01:00,6.0,1498.964599609375,75.19770050048828,5.069641590118408,5.2273850440979,4.005033016204834,3.3834362030029297,3.4900779724121094,279.3078798294067,275.26553001403806,277.61567010879514,344.4010833740234,335.9627555847168,305.3993515014648,32.76774978637695,31.67620849609375,32.04874801635742,281.89032020568845,272.0723699569702,0.013623306274414,0.012804027557373,480.8473510742188,480.9898376464844,22.21059799194336,22.204105377197266,323867.5832748413,1243896.3890075684,1215087.7952575684,1220458.8890075684,12.017821311950684,11.999510765075684,623535.1085662842,334594.7027206421,308.1376365661621,260.75745429992674,302.9987091064453,308.4905494689941,6.4524993896484375,35.29999923706055,30.0,0.0002209540134006,2951.730224609375,16.72631072998047,16.540016174316406,8.08799934387207,2.5868256092071533,1.7199466228485107,0.7148885130882263,0.9003378748893738,0.8809621334075928,2.424702405929565,262.7845764160156,16.706504821777344,668.7901000976562,285.08111572265625,2.525761365890503,1.2890362739562988,588.6777954101562,685.7586669921875,22.62,25.55
2025-01-29 15:05:36+01:00,6.0,1498.5000610351562,75.15301513671875,5.097579717636108,5.214720010757446,3.995792031288147,3.3873382806777954,3.4811806678771973,279.3378798007965,275.24052991867063,277.61567010879514,344.3960823059082,335.9577564239502,305.3993515014648,32.77774810791016,31.67620849609375,32.05874824523926,281.88532009124754,272.06236996650694,0.0135894041061401,0.0127926926612854,480.8738250732422,480.9902801513672,22.21941947937012,22.232032775878903,320777.67848968506,1243347.0726013184,1207641.5061950684,1211181.5452575684,12.011717796325684,12.018431663513184,623535.1085662842,334289.5269393921,308.00900688171384,260.75391187667844,302.9987091064453,308.5105499267578,6.460000038146973,35.29999923706055,30.0,0.0002209540134006,2996.2705078125,16.79356861114502,16.614913940429688,8.08799934387207,2.5720568895339966,1.7143348455429075,0.7197314500808716,0.90378338098526,0.8786693215370178,2.381604790687561,262.81871032714844,16.60732078552246,668.8155517578125,285.0812072753906,2.5258647203445435,1.2890353202819824,588.7497863769531,,22.62,25.55
2025-01-29 15:05:38+01:00,6.0,1498.0355224609375,75.10832977294922,5.125517845153809,5.202054977416992,3.98655104637146,3.391240358352661,3.472283363342285,279.36787977218626,275.2155298233032,277.61567010879514,344.39108123779295,335.9527572631836,305.3993515014648,32.78774642944336,31.67620849609375,32.068748474121094,281.8803199768066,272.0523699760437,0.0135555019378662,0.0127813577651977,480.9002990722656,480.99072265625,22.228240966796875,22.259960174560547,317687.7737045288,1242797.7561950684,1200195.2171325684,1201904.2015075684,12.005614280700684,12.037352561950684,623535.1085662842,333984.3511581421,307.8803771972656,260.7503694534301,302.9987091064453,308.53055038452146,6.462499618530273,35.29999923706055,30.0,0.000221055738661,3031.02197265625,16.86082649230957,16.68981170654297,8.08799934387207,2.55728816986084,1.708723068237305,0.7245743870735168,0.9072288870811462,0.8763765096664429,2.3385071754455566,262.85284423828125,16.508136749267578,668.8410034179688,285.081298828125,2.525968074798584,1.289034366607666,588.82177734375,685.7166137695312,22.62,25.55
2025-01-29 15:05:40+01:00,6.0,1497.3956298828125,75.05994415283203,5.08823299407959,5.200804233551025,3.983490705490112,3.3995163440704346,3.474726676940918,279.36787977218626,275.1455300092697,277.61567010879514,344.371076965332,335.9127563476562,305.3993515014648,32.74774932861328,31.664093017578125,32.04874801635742,281.8803199768066,272.0523699760437,0.0135555019378662,0.0127813577651977,480.9002990722656,480.99072265625,22.228240966796875,22.22737503051757,323333.5256576538,1236694.2405700684,1208862.2093200684,1210204.9827575684,12.008055686950684,12.031249046325684,627929.6398162842,334716.7730331421,307.9183982849121,260.9487642288208,302.9987091064453,308.5005516052246,6.465000152587891,35.279998779296875,30.01000022888184,0.0002228359815809,2955.556884765625,16.626344680786133,16.62748908996582,8.08799934387207,2.7595255374908447,1.695986270904541,0.7115380167961121,0.8919939398765564,0.8778531551361084,2.31299090385437,261.50079345703125,16.409690856933594,668.7937622070312,285.0799865722656,2.5267491340637207,1.289034366607666,588.6372680664062,685.7285766601562,22.62,25.55
2025-01-29 15:05:42+01:00,6.0,1497.6024169921875,75.05569458007812,5.125389575958252,5.265848636627197,4.038084030151367,3.4234073162078857,3.5172245502471924,279.32787981033323,275.1455300092697,277.61567010879514,344.371076965332,335.90275421142576,305.36935272216795,32.76774978637695,31.672332763671875,32.04874801635742,281.8803199768066,272.0723699569702,0.0137269525527954,0.0127725429534912,480.8735961914063,481.0198974609375,22.161006927490234,22.08994483947754,324172.7590560913,1234985.2561950684,1206176.6624450684,1205688.3811950684,11.995848655700684,11.961668968200684,627075.1476287842,335693.3355331421,308.116625213623,260.7007698059082,303.0087093353271,308.4905494689941,6.470000267028809,35.279998779296875,30.01000022888184,0.000221055738661,2999.029541015625,16.92470359802246,16.71217918395996,8.08799934387207,2.4336037635803223,1.7090020179748535,0.7198331952095032,0.9150689840316772,0.8873291015625,2.283207416534424,263.358154296875,16.921985626220703,668.6400756835938,285.0262145996094,2.52832579612732,1.288862943649292,588.7610473632812,685.8670043945312,22.62,25.55
2025-01-29 15:05:44+01:00,6.0,1496.904052734375,74.98489379882812,5.049921035766602,5.2083740234375,3.9936041831970215,3.3732080459594727,3.479050397872925,279.32787981033323,275.1055299282074,277.6256698608398,344.34107818603513,335.90275421142576,305.37935104370115,32.74774932861328,31.67938232421875,32.04874801635742,281.86032047271726,272.0523699760437,0.013577202796936,0.0127519350051879,480.8192138671875,481.0444030761719,22.22251892089844,22.25481605529785,322417.9983139038,1242675.6858825684,1222045.8030700684,1218261.6233825684,12.014159202575684,12.009276390075684,628051.7101287842,333862.2808456421,307.9183982849121,260.75745429992674,303.0087093353271,308.4805511474609,6.465000152587891,35.279998779296875,30.01000022888184,0.0002207505459255,2999.38525390625,16.465673446655273,16.10834312438965,8.08799934387207,2.574623346328736,1.7132492065429688,0.7189423441886902,0.9053993225097656,0.8782622814178467,2.3257505893707275,264.9150695800781,16.725248336791992,668.6546020507812,284.9973449707031,2.525996685028076,1.288805365562439,588.6598510742188,685.6142578125,22.62,25.55
2025-01-29 15:05:46+01:00,6.0,1497.9833984375,75.07273864746094,5.056387424468994,5.223401784896851,4.004937648773193,3.374584794044494,3.486043691635132,279.3078798294067,275.08552994728086,277.61566987037656,344.331079864502,335.8877548217773,305.37935104370115,32.74274826049805,31.66949462890625,32.02874755859375,281.85532035827634,272.06236996650694,0.0136212010383605,0.0127732634544372,480.8466339111328,481.0312957763672,22.21894264221192,22.172119140625,321426.1770248413,1247436.4280700684,1222717.1897888184,1221801.6624450684,12.015990257263184,12.015379905700684,627563.4288787842,332519.5074081421,308.0196117401123,260.7361978530884,303.0037092208862,308.49055137634275,6.482500076293945,35.279998779296875,30.01999855041504,0.0002215643819173,2974.4677734375,16.531922340393066,16.35382080078125,8.08799934387207,2.688096046447754,1.7026296257972715,0.7190544307231903,0.9015254080295564,0.878902941942215,2.3329899311065674,264.3004913330078,16.68700885772705,668.6641845703125,284.9974365234375,2.526299238204956,1.2888081073760986,588.6873168945312,,22.62,25.55
2025-01-29 15:05:48+01:00,6.0,1499.062744140625,75.16058349609375,5.062853813171387,5.238429546356201,4.016271114349365,3.3759615421295166,3.493036985397339,279.2878798484802,275.06552996635435,277.6056698799133,344.3210815429687,335.8727554321289,305.37935104370115,32.73774719238281,31.65960693359375,32.00874710083008,281.8503202438354,272.0723699569702,0.0136651992797851,0.0127945919036865,480.8740539550781,481.0181884765625,22.21536636352539,22.08942222595215,320434.3557357788,1252197.1702575684,1223388.5765075684,1225341.7015075684,12.017821311950684,12.021483421325684,627075.1476287842,331176.7339706421,308.1208251953125,260.71494140625,302.9987091064453,308.5005516052246,6.497499942779541,35.25,30.01999855041504,0.0002210048760308,3036.13916015625,16.59817123413086,16.59929847717285,8.08799934387207,2.8015687465667725,1.6920100450515747,0.7191665172576904,0.8976514935493469,0.8795436024665833,2.3402292728424072,263.6859130859375,16.64876937866211,668.6737670898438,284.9975280761719,2.526601791381836,1.2888108491897583,588.7147827148438,685.8282470703125,22.62,25.55
2025-01-29 15:05:50+01:00,6.0,1494.5418701171875,75.2540283203125,5.059325695037842,5.234062671661377,4.011594295501709,3.381967544555664,3.492756128311157,279.33788003921507,274.92552998065946,277.61567010879514,344.34107818603513,335.842756652832,305.3993515014648,32.73774719238281,31.6470947265625,32.01874923706055,281.8803199768066,272.0523699760437,0.0136383304595947,0.0127955207824707,480.9069519042969,480.9891052246094,22.228240966796875,22.06051254272461,322417.9983139038,1250121.9749450684,1222656.1546325684,1219482.3265075684,12.005614280700684,12.022704124450684,615478.4679412842,324951.1480331421,308.09140625,261.3558057785034,302.9987091064453,308.4805511474609,6.534999847412109,35.23999786376953,30.01000022888184,0.0002210048760308,3029.375732421875,16.90760040283203,16.811214447021484,8.08799934387207,2.4985830783843994,1.6920100450515747,0.7128807306289673,0.9050076603889464,0.8829519152641296,2.3714969158172607,263.97271728515625,16.85112953186035,668.7737426757812,284.99786376953125,2.527158260345459,1.2888219356536863,588.828125,685.6749877929688,22.62,25.55
2025-01-29 15:05:52+01:00,6.0,1498.00537109375,75.19375610351562,5.068570613861084,5.244837760925293,4.023848533630371,3.3867640495300293,3.5045437812805176,279.3878797531128,274.83552994728086,277.61567010879514,344.3210815429687,335.82275619506834,305.3993515014648,32.72774887084961,31.6470947265625,32.00874710083008,281.86032047271726,272.0523699760437,0.0136758680343627,0.0127625198364257,480.8616638183594,481.01953125,22.16196060180664,22.24499893188477,313949.3703842163,1239623.9280700684,1214233.3030700684,1207153.2249450684,12.017821311950684,12.021483421325684,630248.9757537842,323364.2339706421,308.3309692382812,260.87790908813474,303.0087093353271,308.4805511474609,6.557499885559082,35.2599983215332,30.01999855041504,0.0002217678324381,2965.791015625,17.0142765045166,16.937347412109375,8.08799934387207,2.502810001373291,1.6920100450515747,0.7224002480506897,0.9114403128623962,0.8835051655769348,2.4310083389282227,262.5933532714844,16.78444480895996,668.4134521484375,284.9974365234375,2.5248610973358154,1.2888081073760986,588.7969360351562,685.56787109375,22.62,25.55
2025-01-29 15:05:54+01:00,6.0,1497.771240234375,75.28897094726562,5.038514614105225,5.242574214935303,4.019270896911621,3.377345561981201,3.496809244155884,279.43787994384763,274.8055299758911,277.6056698799133,344.31107940673826,335.82275619506834,305.37935104370115,32.72774887084961,31.66180419921875,32.01874923706055,281.8803199768066,272.0223700046539,0.0136758680343627,0.0127625198364257,480.8616638183594,480.9925231933594,22.16196060180664,22.015609741210938,321883.9406967163,1238159.0843200684,1210204.9827575684,1208251.8577575684,12.008055686950684,12.021483421325684,617065.3820037842,332519.5074081421,307.84235229492185,260.9416793823242,303.0087093353271,308.4805511474609,6.56749963760376,35.25,30.01000022888184,0.000221055738661,2996.626708984375,16.596345901489258,16.504852294921875,8.08799934387207,2.687981367111206,1.6707630157470703,0.7036085724830627,0.8999271392822266,0.8835103511810303,2.3614985942840576,262.9347839355469,16.900728225708008,668.4253540039062,285.0804443359375,2.525040864944458,1.28903067111969,588.700927734375,685.5018310546875,22.62,25.55
2025-01-29 15:05:56+01:00,6.0,1498.5603637695312,75.20574188232422,5.045429468154907,5.223451614379883,4.002891898155212,3.374218940734864,3.4846553802490234,279.4178799629211,274.8055299758911,277.60067000389097,344.31107940673826,335.82275619506834,305.37935104370115,32.72774887084961,31.65780639648437,32.00874900817871,281.88532009124754,272.0223700046539,0.0136221122741699,0.0127800397872924,480.8678588867188,480.9809112548828,22.18508720397949,22.01947784423828,319938.4450912476,1237792.8733825684,1210693.2640075684,1209106.3499450684,12.010497093200684,12.014159202575684,619445.7530975342,330139.1363143921,307.9500679016113,260.80351104736326,303.0087093353271,308.4655517578125,6.582499980926514,35.23999786376953,30.01000022888184,0.0002208014085557,2984.70166015625,16.530056953430176,16.678479194641113,8.08799934387207,2.754775285720825,1.7132334113121033,0.7057586312294006,0.8947199285030365,0.880720466375351,2.362244367599488,262.3816833496094,16.99900531768799,668.3486938476562,285.0520477294922,2.524476408958435,1.2889357209205627,588.6610107421875,,22.62,25.55
2025-01-29 15:05:58+01:00,6.0,1499.3494873046875,75.12251281738281,5.05234432220459,5.204329013824463,3.986512899398804,3.3710923194885254,3.472501516342163,279.3978799819946,274.8055299758911,277.59567012786863,344.31107940673826,335.82275619506834,305.37935104370115,32.72774887084961,31.65380859375,31.998748779296875,281.89032020568845,272.0223700046539,0.013568356513977,0.0127975597381591,480.8740539550781,480.9692993164063,22.208213806152344,22.023345947265625,317992.9494857788,1237426.6624450684,1211181.5452575684,1209960.8421325684,12.012938499450684,12.006834983825684,621826.1241912842,327758.7652206421,308.0577835083008,260.6653427124023,303.0087093353271,308.45055236816404,6.592499732971191,35.23999786376953,30.03999900817871,0.0002216152445475,3001.877197265625,16.463768005371094,16.85210609436035,8.08799934387207,2.8215692043304443,1.7557038068771362,0.7079086899757385,0.8895127177238464,0.8779305815696716,2.362990140914917,261.8285827636719,17.09728240966797,668.2720336914062,285.0236511230469,2.523911952972412,1.2888407707214355,588.62109375,685.2196655273438,22.62,25.55
2025-01-29 15:06:00+01:00,6.0,1500.5877685546875,75.14869689941406,5.079061985015869,5.17735481262207,3.9722187519073486,3.3839151859283447,3.449402570724488,279.3778800010681,274.83552994728086,277.6056698799133,344.2810806274414,335.80275573730466,305.37935104370115,32.71774673461914,31.644805908203125,32.01874923706055,281.8503202438354,272.0223700046539,0.013509464263916,0.0127803697586059,480.9045715332031,481.0310363769531,22.205352783203125,22.065650939941406,313720.4885482788,1237548.7327575684,1210204.9827575684,1202880.7640075684,12.014159202575684,12.036131858825684,621581.9835662842,327880.8355331421,308.30575408935545,260.962837600708,303.0287097930908,308.4805511474609,6.617500305175781,35.22999954223633,30.03999900817871,0.0002209540134006,2943.27587890625,16.913127899169922,16.169769287109375,8.08799934387207,2.54040265083313,1.687761306762695,0.7230184078216553,0.9000762701034546,0.8693289756774902,2.481969118118286,262.5797119140625,16.47110366821289,668.7174682617188,285.080810546875,2.5272984504699707,1.2890610694885254,588.7281494140625,685.72119140625,22.62,25.55
2025-01-29 15:06:02+01:00,6.0,1500.841064453125,74.92890167236328,5.046630859375,5.22219705581665,4.003324508666992,3.359291315078736,3.476156949996948,279.32787981033323,274.83552994728086,277.6056698799133,344.2810806274414,335.80275573730466,305.37935104370115,32.73774719238281,31.654937744140625,31.998748779296875,281.8403200149536,272.0223700046539,0.0136095361709594,0.0127832012176513,480.8683471679688,481.0103454589844,22.201061248779297,22.44204902648925,317687.7737045288,1244018.4593200684,1215331.9358825684,1211791.8968200684,12.014159202575684,12.022704124450684,629638.6241912842,326171.8511581421,307.90149917602537,260.2506002426147,303.0287097930908,308.4805511474609,6.607500076293945,35.22999954223633,30.049999237060547,0.000222174750434,2980.608154296875,16.937347412109375,16.61864471435547,8.08799934387207,2.336200475692749,1.638243556022644,0.7161732912063599,0.9055932760238647,0.877629816532135,2.3119232654571533,262.96209716796875,16.930328369140625,668.1726684570312,285.0787658691406,2.523456335067749,1.2889938354492188,588.3651733398438,685.2144775390625,22.62,25.55
2025-01-29 15:06:04+01:00,6.0,1498.8628540039062,74.99272537231445,5.043737888336182,5.240652084350586,4.019558429718018,3.3639748096466064,3.495337009429932,279.31787981987,274.855529987812,277.59566988945005,344.2760795593261,335.79275550842283,305.3643516540527,32.73774719238281,31.647918701171875,31.998748779296875,281.8403200149536,272.0173700094223,0.0136647200584411,0.0127795720100402,480.8895568847656,480.9971923828125,22.19820022583008,22.330596923828125,317687.7737045288,1242004.2991638184,1212951.5647888184,1214355.3733825684,12.013548851013184,12.012938499450684,626159.6202850342,325988.7456893921,308.0805095672607,260.2362112045288,303.01370944976804,308.4805511474609,6.604999542236328,35.23999786376953,30.049999237060547,0.0002209540134006,3029.064208984375,16.937347412109375,16.61717128753662,8.08799934387207,2.474165797233581,1.672250211238861,0.7203188538551331,0.9097632169723512,0.8811723589897156,2.360842347145081,262.7435913085937,16.886357307434082,668.3742065429688,285.07984924316406,2.525036692619324,1.2890297770500183,588.4989318847656,,22.62,25.55
2025-01-29 15:06:06+01:00,6.0,1496.8846435546875,75.05654907226562,5.040844917297363,5.2591071128845215,4.035792350769043,3.368658304214477,3.514517068862915,279.3078798294067,274.8755300283432,277.5856698989868,344.2710784912109,335.782755279541,305.3493522644043,32.73774719238281,31.640899658203125,31.998748779296875,281.8403200149536,272.01237001419065,0.0137199039459228,0.0127759428024292,480.9107666015625,480.9840393066406,22.19533920288086,22.219144821166992,317687.7737045288,1239990.1390075684,1210571.1936950684,1216918.8499450684,12.012938499450684,12.003172874450684,622680.6163787842,325805.6402206421,308.25951995849607,260.22182216644285,302.9987091064453,308.4805511474609,6.614999771118164,35.209999084472656,30.06999969482422,0.0002231411743164,3038.36376953125,16.937347412109375,16.615697860717773,8.08799934387207,2.612131118774414,1.706256866455078,0.7244644165039062,0.9139331579208374,0.8847149014472961,2.409761428833008,262.52508544921875,16.84238624572754,668.5757446289062,285.0809326171875,2.5266170501708984,1.289065718650818,588.6326904296875,685.763671875,22.62,25.55
2025-01-29 15:06:08+01:00,6.0,1497.5484619140625,75.20738983154297,5.017659664154053,5.243955612182617,4.017184734344482,3.3514719009399414,3.502622604370117,279.2878798484802,274.8755300283432,277.5856698989868,344.24107971191404,335.7527565002441,305.3993515014648,32.71774673461914,31.641754150390625,32.01874923706055,281.86032047271726,272.0023700237274,0.0136756582260131,0.0127596559524536,480.9217529296875,480.98822021484375,22.216796875,22.335681915283203,319061.0647201538,1247802.6390075684,1218017.4827575684,1205810.4515075684,12.017821311950684,12.006834983825684,627929.6398162842,328002.9058456421,308.0282501220703,261.2581066131592,303.03871002197263,308.4805511474609,6.612500190734863,35.209999084472656,30.049999237060547,0.0002215643819173,3044.726806640625,16.23053550720215,16.376556396484375,8.08799934387207,2.800551414489746,1.6807613372802734,0.7049436569213867,0.8900924324989319,0.8852233290672302,2.4055111408233643,262.7026062011719,16.323606491088867,668.358154296875,285.0263061523437,2.525097846984864,1.2889283895492554,588.8321533203125,685.35205078125,22.62,25.55
2025-01-29 15:06:10+01:00,6.0,1493.876708984375,75.0047607421875,5.042002201080322,5.249548435211182,4.027507781982422,3.3603923320770264,3.498717784881592,279.32787981033323,274.8755300283432,277.5656699180603,344.24107971191404,335.7527565002441,305.3493522644043,32.72774887084961,31.641754150390625,31.998748779296875,281.8503202438354,272.0023700237274,0.0136891708374023,0.0127954006195068,480.9017333984375,481.0154418945313,22.221088409423828,22.133304595947266,317687.7737045288,1248412.9905700684,1221923.7327575684,1212768.4593200684,12.017821311950684,12.012938499450684,619506.7882537842,326415.9917831421,307.61349334716795,260.5083869934082,303.03871002197263,308.4805511474609,6.612500190734863,35.209999084472656,30.06999969482422,0.0002211574639214,2967.392822265625,17.056962966918945,16.552255630493164,8.08799934387207,2.4055075645446777,1.616972804069519,0.7212713956832886,0.9160164594650269,0.8824843168258667,2.3885064125061035,262.1017150878906,16.828216552734375,668.4802856445312,284.9984741210937,2.52616024017334,1.2888721227645874,588.6448974609375,685.5745849609375,22.62,25.55
2025-01-29 15:06:12+01:00,6.0,1498.3125,75.09114074707031,5.040844917297363,5.247903347015381,4.02398157119751,3.3586833477020264,3.496644973754883,279.4178799629211,274.97552993297575,277.5856698989868,344.2110809326172,335.7627548217773,305.37935104370115,32.71774673461914,31.6461181640625,31.998748779296875,281.8403200149536,271.9623699426651,0.0136891708374023,0.0127954006195068,480.9017333984375,480.9893798828125,22.221088409423828,22.35129165649414,318832.1828842163,1247070.2171325684,1216064.3577575684,1210449.1233825684,12.005614280700684,12.006834983825684,615966.7491912842,324462.8667831421,307.8761505126953,260.6795133590698,303.03871002197263,308.4805511474609,6.590000152587891,35.209999084472656,30.049999237060547,0.0002218186950683,3021.54443359375,16.286495208740234,16.497053146362305,8.08799934387207,2.818377494812012,1.673760175704956,0.7214268445968628,0.909692645072937,0.8804317116737366,2.456758499145508,262.1972961425781,17.057283401489258,668.2835083007812,285.0795593261719,2.524730920791626,1.289020538330078,588.5099487304688,685.2333984375,22.62,25.55
2025-01-29 15:06:14+01:00,6.0,1499.270751953125,75.24314880371094,5.04315185546875,5.291837215423584,4.060147762298584,3.3607003688812256,3.526421546936035,279.4978798866272,275.0355299949646,277.5556701660156,344.2310775756836,335.73275604248045,305.36935272216795,32.71774673461914,31.634429931640625,31.998748779296875,281.8503202438354,271.9823700428009,0.0137986259460449,0.0127934608459472,480.9226989746094,480.9559020996094,22.165298461914062,22.17259788513184,320358.0617904663,1244140.5296325684,1218261.6233825684,1203735.2561950684,12.008055686950684,12.019042015075684,628051.7101287842,330566.3824081421,308.175463104248,261.1597246170044,303.0287097930908,308.4805511474609,6.572500228881836,35.22999954223633,30.06999969482422,0.0002205470954047,2977.893798828125,17.232995986938477,17.164182662963867,8.08799934387207,2.553511142730713,1.6680092811584473,0.7266491651535034,0.931147038936615,0.8880879282951355,2.4055111408233643,262.06072998046875,16.802387237548828,668.5021362304688,285.0821838378906,2.5268170833587646,1.289106369018555,588.8685302734375,685.4646606445312,22.62,25.55
2025-01-29 15:06:16+01:00,6.0,1499.7222900390625,75.16019058227539,5.051255941390991,5.2356836795806885,4.016967296600342,3.3568445444107056,3.48840594291687,279.5178798675537,275.0605299711227,277.5506700515747,344.2210792541504,335.73275604248045,305.36935272216795,32.722747802734375,31.63618469238281,31.998748779296875,281.85532035827634,271.9823700428009,0.0136576118469238,0.012777413368225,480.9153137207031,480.9847717285156,22.2322940826416,22.30866241455078,318908.4768295288,1245422.2679138184,1218322.6585388184,1206603.9085388184,12.015990257263184,12.028197288513184,625671.3390350342,328002.9058456421,308.03003158569334,261.20891561508176,303.0387090682983,308.4805511474609,6.5774993896484375,35.189998626708984,30.049999237060547,0.0002209540134006,3060.789794921875,17.04384994506836,16.91024684906006,8.08799934387207,2.535839557647705,1.704121172428131,0.7214386165142059,0.9084888994693756,0.8785505890846252,2.441617608070373,262.92796325683594,16.69909381866455,668.36279296875,285.0539245605469,2.525644302368164,1.289006769657135,588.7995300292969,,22.62,25.55
2025-01-29 15:06:18+01:00,6.0,1500.173828125,75.07723236083984,5.059360027313232,5.179530143737793,3.9737868309021,3.352988719940185,3.450390338897705,279.5378798484802,275.08552994728086,277.54566993713377,344.2110809326172,335.73275604248045,305.36935272216795,32.72774887084961,31.637939453125,31.998748779296875,281.86032047271726,271.9823700428009,0.0135165977478027,0.0127613658905029,480.9079284667969,481.0136413574219,22.29928970336914,22.444726943969727,317458.8918685913,1246704.0061950684,1218383.6936950684,1209472.5608825684,12.023924827575684,12.037352561950684,623290.9679412842,325439.4292831421,307.88460006713865,261.2581066131592,303.04870834350584,308.4805511474609,6.5774993896484375,35.189998626708984,30.049999237060547,0.0002222256130642,3014.958984375,16.854703903198242,16.65631103515625,8.08799934387207,2.5181679725646973,1.740233063697815,0.7162280678749084,0.8858307600021362,0.869013249874115,2.477724075317383,263.7951965332031,16.595800399780273,668.2234497070312,285.0256652832031,2.5244715213775635,1.288907170295715,588.7305297851562,685.1409301757812,22.62,25.55
