_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-29 15:06:20+01:00,6.0,1498.996337890625,75.12477111816406,5.037373065948486,5.165896415710449,3.959005832672119,3.36135196685791,3.447113037109375,279.43787994384763,275.08552994728086,277.54566993713377,344.2110809326172,335.7127555847168,305.3993515014648,32.74774932861328,31.637847900390625,31.998748779296875,281.86032047271726,271.9623699426651,0.0134736166000366,0.0127671661376953,480.91650390625,480.9568176269531,22.377490997314453,22.15243148803711,322799.4680404663,1243041.8968200684,1208251.8577575684,1215576.0765075684,12.008055686950684,12.021483421325684,617065.3820037842,323120.0933456421,307.76207580566404,260.9275077819824,303.03871002197263,308.4805511474609,6.572500228881836,35.209999084472656,30.06999969482422,0.0002213609144422,3033.11328125,16.65631103515625,16.735382080078125,8.08799934387207,2.5741684436798096,1.731740951538086,0.7105861306190491,0.8900113701820374,0.8708620071411133,2.481969118118286,264.1775817871094,16.628162384033203,668.2891235351562,285.0821228027344,2.524956464767456,1.289104461669922,588.6929321289062,685.4317016601562,22.62,25.55
2025-01-29 15:06:22+01:00,6.0,1498.07568359375,75.09069061279297,5.023412227630615,5.242071151733398,4.021176815032959,3.3517773151397705,3.4411323070526123,279.4278797149658,274.9655299425125,277.54566993713377,344.1910842895508,335.7127555847168,305.37935104370115,32.70774841308594,31.637847900390625,31.998748779296875,281.86032047271726,271.94236996173856,0.0136698684692382,0.0127993850708007,480.9512939453125,480.962158203125,22.275447845458984,22.2269287109375,319824.0041732788,1252075.0999450684,1220336.8186950684,1216918.8499450684,12.012938499450684,12.016600608825684,621093.7023162842,327880.8355331421,308.5108474731445,260.5155261993408,303.04870834350584,308.4805511474609,6.567500114440918,35.189998626708984,30.049999237060547,0.0002223273383246,2993.06689453125,17.084110260009766,16.646310806274414,8.08799934387207,2.2131505012512207,1.7857025861740112,0.7193373441696167,0.916800618171692,0.8829405903816223,2.4225106239318848,263.8498229980469,16.228713989257812,668.5040283203125,285.0276794433594,2.5265493392944336,1.2889735698699951,588.798095703125,685.685302734375,22.62,25.55
2025-01-29 15:06:24+01:00,6.0,1499.2235107421875,75.07525634765625,5.037358283996582,5.23989200592041,4.017008304595947,3.358316421508789,3.4933416843414307,279.3878797531128,274.83552994728086,277.5356701850891,344.2110809326172,335.7127555847168,305.3993515014648,32.71774673461914,31.632049560546875,31.998748779296875,281.86032047271726,271.94236996173856,0.0136698684692382,0.0127993850708007,480.9512939453125,480.9331359863281,22.275447845458984,21.893918991088867,319747.7102279663,1235839.7483825684,1212402.2483825684,1211791.8968200684,12.015379905700684,12.019042015075684,631835.8898162842,328857.3980331421,308.213289642334,261.2159780502319,303.04870834350584,308.4805511474609,6.53749942779541,35.189998626708984,30.03999900817871,0.0002217169698079,3044.949462890625,16.685815811157227,15.894163131713867,8.08799934387207,2.3755087852478027,1.7672158479690552,0.7132590413093567,0.9037010669708252,0.8823015093803406,2.404013156890869,263.822509765625,16.256628036499023,668.6611938476562,285.0836181640625,2.527813673019409,1.2891534566879272,588.8898315429688,685.825439453125,22.62,25.55
2025-01-29 15:06:26+01:00,6.0,1499.208251953125,75.21868896484375,5.055838584899902,5.255767345428467,4.02598237991333,3.3727171421051025,3.5060884952545166,279.4178799629211,274.695529961586,277.5356701850891,344.1810821533203,335.7027572631836,305.3993515014648,32.71774673461914,31.6312255859375,31.998748779296875,281.86032047271726,271.92236998081205,0.013703553199768,0.012799536705017,480.9145812988281,480.9925231933594,22.216796875,22.15139579772949,321960.2346420288,1244750.8811950684,1208129.7874450684,1211059.4749450684,12.020262718200684,12.044676780700684,627929.6398162842,332763.6480331421,307.9226249694824,260.9133371353149,303.0587085723877,308.4905494689941,6.547500133514404,35.189998626708984,30.01999855041504,0.0002219204203287,3021.23291015625,16.6021785736084,16.44001579284668,8.08799934387207,2.628995418548584,1.819643497467041,0.7087626457214355,0.905104160308838,0.8862124681472778,2.4607410430908203,262.9347839355469,16.793642044067383,668.614013671875,285.0808410644531,2.526297807693481,1.28903067111969,588.5101928710938,685.4527587890625,22.62,25.55
2025-01-29 15:06:28+01:00,6.0,1500.01904296875,75.15111541748047,5.0575268268585205,5.253893136978149,4.02497673034668,3.375574469566345,3.506635308265686,279.45287981033323,274.6605299949646,277.52566995620725,344.1810821533203,335.7077564239502,305.3993515014648,32.71274757385254,31.630294799804688,31.998748779296875,281.86032047271726,271.9323699712753,0.0137025022506713,0.0127949481010437,480.9212646484375,480.9708709716797,22.22585678100586,22.138728141784668,322150.96950531006,1241699.1233825684,1210510.1585388184,1214477.4436950684,12.024535179138184,12.035521507263184,625183.0577850342,331726.0503768921,308.118391418457,261.054109954834,303.0587085723877,308.4855503082275,6.545000076293945,35.209999084472656,30.03999900817871,0.0002217678324381,2996.93798828125,16.52665424346924,16.38784408569336,8.08799934387207,2.495900154113769,1.7849393486976624,0.7085864841938019,0.9026541411876678,0.8864442110061646,2.499086141586304,262.5728759765625,16.557214736938477,668.5121765136719,285.0817108154297,2.526122212409973,1.2890754342079165,588.6117248535156,,22.62,25.55
2025-01-29 15:06:30+01:00,6.0,1500.829833984375,75.08354187011719,5.059215068817139,5.252018928527832,4.023971080780029,3.378431797027588,3.5071821212768555,279.48787965774534,274.6255300283432,277.5156697273254,344.1810821533203,335.7127555847168,305.3993515014648,32.70774841308594,31.629364013671875,31.998748779296875,281.86032047271726,271.94236996173856,0.0137014513015747,0.0127903594970703,480.9279479980469,480.94921875,22.23491668701172,22.126060485839844,322341.7043685913,1238647.3655700684,1212890.5296325684,1217895.4124450684,12.028807640075684,12.026366233825684,622436.4757537842,330688.4527206421,308.3141578674316,261.194882774353,303.0587085723877,308.4805511474609,6.537499904632568,35.189998626708984,30.0,0.0002225308057996,3029.1533203125,16.451129913330078,16.33567237854004,8.08799934387207,2.362804889678955,1.7502351999282837,0.7084103226661682,0.9002041220664978,0.8866759538650513,2.537431240081787,262.2109680175781,16.32078742980957,668.4103393554688,285.08258056640625,2.525946617126465,1.2891201972961426,588.7132568359375,685.4264526367188,22.62,25.55
2025-01-29 15:06:32+01:00,6.0,1498.089111328125,74.9973373413086,5.071897506713867,5.231278419494629,4.007805347442627,3.3739876747131348,3.480012893676758,279.3878797531128,274.56552996635435,277.50566997528074,344.1810821533203,335.7127555847168,305.409349822998,32.71774673461914,31.61993408203125,31.998748779296875,281.89032020568845,271.92236998081205,0.0136556701660156,0.0128079957962036,480.9494018554688,480.99072265625,22.220134735107425,22.512393951416016,323028.3498764038,1257934.4749450684,1220458.8890075684,1220458.8890075684,12.025145530700684,12.054442405700684,627197.2179412842,336059.5464706421,307.68569412231443,261.2581066131592,303.07870903015134,308.5005516052246,6.53000020980835,35.189998626708984,30.01000022888184,0.0002225816684299,2966.32470703125,16.100696563720703,16.313570022583008,8.08799934387207,2.80997371673584,1.7772141695022583,0.7017894387245178,0.8832775354385376,0.8807007074356079,2.477999210357666,262.1972961425781,16.997283935546875,668.164306640625,285.0796203613281,2.5233516693115234,1.289034366607666,588.4580078125,684.9263916015625,22.62,25.55
2025-01-29 15:06:34+01:00,6.0,1501.60693359375,75.19137573242188,5.034920692443848,5.217611789703369,4.008806228637695,3.364880084991455,3.492649793624878,279.3078798294067,274.56552996635435,277.50566997528074,344.1610778808593,335.7027572631836,305.409349822998,32.687747955322266,31.61993408203125,31.998748779296875,281.86032047271726,271.92236998081205,0.013607961654663,0.012801248550415,480.9432067871094,480.93798828125,22.197723388671875,22.188127517700195,321578.7649154663,1241821.1936950684,1217040.9202575684,1219726.4671325684,12.004393577575684,12.009276390075684,614746.0460662842,326904.2730331421,307.9944480895996,260.86373844146726,303.0887092590332,308.4805511474609,6.522499084472656,35.189998626708984,30.01999855041504,0.0002222256130642,3016.96142578125,16.327598571777344,16.894275665283203,8.08799934387207,2.4966187477111816,1.8523666858673096,0.7133210897445679,0.8966668248176575,0.8810650706291199,2.5583250522613525,261.4871520996094,16.940166473388672,668.5331420898438,285.1096496582031,2.5267655849456787,1.2891805171966553,588.4638061523438,685.6237182617188,22.62,25.55
2025-01-29 15:06:36+01:00,6.0,1499.3587646484375,75.26810455322266,5.045473575592041,5.215929985046387,3.991032838821411,3.3620643615722656,3.4756484031677246,279.22787990570066,274.6255300283432,277.4956697463989,344.14108123779295,335.7027572631836,305.409349822998,32.67774963378906,31.6279296875,31.998748779296875,281.8803199768066,271.8923700094223,0.013607961654663,0.012801248550415,480.9432067871094,480.9254760742188,22.197723388671875,22.03459930419922,327148.2229232788,1241454.9827575684,1227538.9671325684,1215454.0061950684,12.048338890075684,12.012938499450684,621826.1241912842,339599.5855331421,307.8634742736816,260.84248104095457,303.0887092590332,308.5005516052246,6.502500057220459,35.189998626708984,30.01999855041504,0.0002217678324381,3000.453369140625,16.132585525512695,17.13715171813965,8.08799934387207,2.768378257751465,1.7972146272659302,0.6998468637466431,0.8824895024299622,0.8796701431274414,2.494986057281494,263.5493469238281,17.18751335144043,668.4222412109375,285.1109924316406,2.526127338409424,1.2892248630523682,588.7687377929688,685.4661865234375,22.62,25.55
2025-01-29 15:06:38+01:00,6.0,1499.0394287109375,75.29108428955078,5.025715827941895,5.229427337646484,4.008868217468262,3.35045862197876,3.4875504970550537,279.1578797340393,274.6455300092697,277.4856699943542,344.121076965332,335.6927551269531,305.4293502807617,32.67774963378906,31.619171142578125,31.96875,281.8803199768066,271.8923700094223,0.0136502704620361,0.0127897024154663,480.9508361816406,480.9643249511719,22.2163200378418,22.22075462341309,320281.7678451538,1245117.0921325684,1220214.7483825684,1209350.4905700684,12.030028343200684,12.023924827575684,624389.6007537842,324829.0777206421,308.1880706787109,261.3558057785034,303.07870903015134,308.5005516052246,6.509999752044678,35.189998626708984,30.0,0.0002222256130642,3033.15771484375,16.628740310668945,16.820236206054688,8.496000289916992,2.526182174682617,1.7732467651367188,0.7216018438339233,0.9048091173171996,0.8780649304389954,2.479506015777588,264.47802734375,16.247562408447266,668.2100830078125,285.1094665527344,2.5248336791992188,1.2891740798950195,588.5496826171875,685.2586059570312,22.62,25.55
2025-01-29 15:06:40+01:00,6.0,1499.5390014648438,75.23740768432617,5.028053045272827,5.210925817489624,3.994548916816712,3.349766969680786,3.472251415252685,279.18787970542905,274.6605299949646,277.4856699943542,344.121076965332,335.67775573730466,305.41935005187986,32.67274856567383,31.620101928710938,31.96374893188477,281.990320110321,271.882370018959,0.0136043624877929,0.0129208674430847,480.9353332519531,480.94081115722656,22.21369743347168,22.17340469360352,319518.8283920288,1245666.4085388184,1220580.9593200684,1215026.7601013184,12.023924827575684,12.019042015075684,627502.3937225342,326599.0972518921,307.985636138916,261.0601729393005,303.08370914459226,308.5005516052246,6.494999885559082,35.189998626708984,30.01000022888184,0.000222174750434,3040.9892578125,16.548114776611328,16.517370223999023,8.496000289916992,2.554157257080078,1.806445360183716,0.7160289883613586,0.898703396320343,0.876105546951294,2.466007709503174,263.8498077392578,16.556015014648438,668.2816467285156,285.1374053955078,2.5254101753234863,1.2892634868621826,588.5843811035156,,22.62,25.55
2025-01-29 15:06:42+01:00,6.0,1500.03857421875,75.18373107910156,5.03039026260376,5.192424297332764,3.980229616165161,3.3490753173828125,3.4569523334503174,279.2178796768188,274.67552998065946,277.4856699943542,344.121076965332,335.6627563476562,305.409349822998,32.667747497558594,31.62103271484375,31.95874786376953,282.1003202438354,271.87237002849577,0.0135584545135498,0.0130520324707031,480.9198303222656,480.9172973632813,22.21107482910156,22.126054763793945,318755.8889389038,1246215.7249450684,1220947.1702575684,1220703.0296325684,12.017821311950684,12.014159202575684,630615.1866912842,328369.1167831421,307.78320159912107,260.76454010009763,303.0887092590332,308.5005516052246,6.487500190734863,35.209999084472656,30.0,0.0002243110487196,2966.63623046875,16.46748924255371,16.21450424194336,8.496000289916992,2.582132339477539,1.839643955230713,0.710456132888794,0.8925976753234863,0.8741461634635925,2.45250940322876,263.2215881347656,16.86446762084961,668.3532104492188,285.16534423828125,2.525986671447754,1.2893528938293457,588.6190795898438,685.3280639648438,22.62,25.55
2025-01-29 15:06:44+01:00,6.0,1500.153076171875,75.0945053100586,5.037103652954102,5.231467247009277,4.011234760284424,3.3583171367645264,3.490734577178955,279.1578797340393,274.76553001403806,277.4856699943542,344.11108245849607,335.6327537536621,305.44935073852537,32.70774841308594,31.624237060546875,31.96875,282.4903205871582,271.8923700094223,0.013654067993164,0.013827579498291,480.9241333007813,480.9280090332031,22.200584411621094,22.27983283996582,318374.4192123413,1231445.2171325684,1211913.9671325684,1204833.8890075684,12.015379905700684,12.027586936950684,641967.7257537842,328735.3277206421,307.93530120849607,260.77162590026853,303.0887092590332,308.5005516052246,6.5,35.209999084472656,30.01999855041504,0.0002223273383246,2984.879638671875,16.778913497924805,16.360794067382812,8.496000289916992,2.430130243301392,1.7162590026855469,0.7190600633621216,0.9078841805458068,0.8794549107551575,2.444010257720948,262.3065795898437,16.779071807861328,668.3095092773438,285.166015625,2.524097681045532,1.2893307209014893,588.4396362304688,685.1092529296875,22.62,25.55
2025-01-29 15:06:46+01:00,6.0,1506.223876953125,75.18824768066406,5.023412227630615,5.277469635009766,4.04279899597168,3.343233585357666,3.5123162269592285,279.1678799629211,274.76553001403806,277.4656700134277,344.1010803222656,335.64275588989256,305.44935073852537,32.70774841308594,31.62103271484375,31.998748779296875,282.7903198242187,271.8923700094223,0.0137814636230468,0.0137978057861328,480.9689636230469,480.9494323730469,22.186756134033203,22.197980880737305,317764.0676498413,1242065.3343200684,1216674.7093200684,1213622.9515075684,12.022704124450684,12.009276390075684,645263.6241912842,324584.9370956421,308.2553199768066,261.01205959320066,303.0887092590332,308.53055038452146,6.489999771118164,35.209999084472656,30.01000022888184,0.0002217678324381,2974.823486328125,16.123546600341797,15.90529727935791,8.496000289916992,2.5663485527038574,1.822676062583924,0.7042862176895142,0.8956656455993652,0.8881537318229675,2.450742721557617,262.3885192871094,15.362323760986328,668.2183837890625,285.22100830078125,2.52498722076416,1.2895234823226929,588.3487548828125,685.195556640625,22.62,25.55
2025-01-29 15:06:48+01:00,6.0,1505.53125,75.11323547363281,5.068634986877441,5.274609088897705,4.044216156005859,3.366684436798096,3.5034966468811035,279.1678799629211,274.7155299425125,277.4656700134277,344.1010803222656,335.65275421142576,305.4293502807617,32.70774841308594,31.62103271484375,32.00874710083008,282.98032035827634,271.8923700094223,0.0137814636230468,0.0137978057861328,480.9689636230469,480.87200927734375,22.186756134033203,22.1048526763916,326614.1653060913,1247436.4280700684,1208740.1390075684,1213989.1624450684,12.050780296325684,12.019042015075684,654907.1788787842,340332.0074081421,307.9817756652832,261.675860786438,303.0587085723877,308.4905494689941,6.487499237060547,35.209999084472656,30.0,0.0002215643819173,2969.84033203125,16.166494369506836,16.163496017456055,8.496000289916992,2.4819588661193848,1.814190149307251,0.710904598236084,0.8961308598518372,0.884188175201416,2.457723617553711,261.4734802246094,16.36329460144043,667.9537353515625,285.2220458984375,2.52575159072876,1.289557695388794,588.2948608398438,685.316162109375,22.62,25.55
