_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-30 11:42:30+01:00,6.0,1519.8251953125,75.15177917480469,5.319076061248779,5.520830631256104,4.268100261688232,3.498677968978882,3.631383895874024,279.04788007736204,272.97553000748155,276.0856698989868,340.3210815429687,332.8827537536621,305.5893501281738,32.97774887084961,31.852783203125,32.27874755859375,283.6803201675415,271.082370185852,0.0146648302078247,0.0137927961349487,480.5831909179688,480.743896484375,22.65596389770508,22.93729591369629,339050.0545501709,1255981.3499450684,1215209.8655700684,1223266.5061950684,12.080077171325684,12.060545921325684,663330.0304412842,360351.5386581421,308.213289642334,262.4038785934448,303.07870903015134,308.55055084228513,6.454999923706055,35.279998779296875,30.06999969482422,0.0002332631429036,3002.366455078125,13.49476432800293,12.960119247436523,8.496000289916992,2.6131622791290283,1.6035643815994265,0.7177488207817078,0.902863621711731,0.8820820450782776,2.412669897079468,258.3050537109375,13.66179084777832,662.1484375,285.5262451171875,2.505644559860229,1.2904337644577026,585.3950805664062,,22.62,28.1
2025-01-30 11:42:32+01:00,6.0,1519.8251953125,75.15177917480469,5.319076061248779,5.520830631256104,4.268100261688232,3.498677968978882,3.631383895874024,279.04788007736204,272.97553000748155,276.0856698989868,340.3210815429687,332.8827537536621,305.5893501281738,32.97774887084961,31.852783203125,32.27874755859375,283.6803201675415,271.082370185852,0.0146648302078247,0.0137927961349487,480.5831909179688,480.743896484375,22.65596389770508,22.93729591369629,339050.0545501709,1255981.3499450684,1215209.8655700684,1223266.5061950684,12.080077171325684,12.060545921325684,663330.0304412842,360351.5386581421,308.213289642334,262.4038785934448,303.07870903015134,308.55055084228513,6.449999809265137,35.29999923706055,30.06999969482422,0.0002337717861599,2982.12109375,13.49476432800293,12.960119247436523,8.496000289916992,2.6131622791290283,1.6035643815994265,0.7177488207817078,0.902863621711731,0.8820820450782776,2.412669897079468,258.3050537109375,13.66179084777832,662.1484375,285.5262451171875,2.505644559860229,1.2904337644577026,585.3950805664062,676.8489379882812,22.62,28.1
2025-01-30 11:42:34+01:00,6.0,1517.505859375,75.20393371582031,5.341609001159668,5.58560037612915,4.318465232849121,3.53189468383789,3.68156671524048,279.04788007736204,272.9355300158262,276.0856698989868,340.3210815429687,332.842756652832,305.5793518066406,32.95774841308594,31.86068725585937,32.27874755859375,283.70032062530515,271.082370185852,0.0148371610641479,0.0137578172683715,480.5712585449219,480.6895751953125,22.60065078735352,22.880704879760746,338744.8787689209,1246948.1468200684,1217285.0608825684,1224975.4905700684,12.100829124450684,12.060545921325684,659545.8507537842,355834.9370956421,308.3435768127441,262.88397827148435,303.07870903015134,308.55055084228513,6.457499504089356,35.279998779296875,30.01999855041504,0.0002337717861599,2973.711181640625,13.451224327087402,13.04043674468994,8.496000289916992,2.6241772174835205,1.684045910835266,0.7203641533851624,0.9157240390777588,0.8962270021438599,2.332229852676392,259.69805908203125,13.451536178588867,662.072265625,285.6120910644531,2.5052649974823,1.2907127141952517,585.4238891601562,676.8839721679688,22.62,28.1
2025-01-30 11:42:36+01:00,6.0,1518.79150390625,75.25885009765625,5.326509952545166,5.644019603729248,4.358976364135742,3.50584363937378,3.7148244380950928,279.1678799629211,272.8455299973488,276.0656699180603,340.3010772705078,332.8527549743652,305.5793518066406,32.937747955322266,31.8482666015625,32.25874710083008,283.70032062530515,271.082370185852,0.0149895133972167,0.0137576293945312,480.601318359375,480.6667785644531,22.622108459472656,22.69234085083008,337066.4119720459,1242919.8265075684,1226318.2640075684,1231689.3577575684,12.086180686950684,12.098387718200684,667480.4210662842,358398.4136581421,308.64881744384763,263.2454360961914,303.0887092590332,308.55055084228513,6.465000152587891,35.2599983215332,30.01999855041504,0.000233110555013,3054.427001953125,13.127630233764648,13.38359260559082,8.496000289916992,2.8748159408569336,1.6332286596298218,0.7117331027984619,0.9136694073677064,0.9023606777191162,2.401510715484619,258.2777404785156,13.49893569946289,662.347900390625,285.58502197265625,2.507440090179444,1.2907042503356934,585.4328002929688,677.111572265625,22.62,28.1
2025-01-30 11:42:38+01:00,6.0,1522.53564453125,75.1882095336914,5.321863651275635,5.488781452178955,4.235854625701904,3.5050625801086426,3.614997148513794,279.2678798675537,272.815530025959,276.0656699180603,340.3010772705078,332.83275451660154,305.5793518066406,32.95774841308594,31.8570556640625,32.248748779296875,283.7103199005127,271.0923701763153,0.0145719728469848,0.0137799882888793,480.5374145507813,480.6761779785156,22.73702621459961,22.80611991882324,343856.5731048584,1259399.3186950684,1217407.1311950684,1224120.9983825684,12.070311546325684,12.075194358825684,662109.3273162842,356933.5699081421,308.2637237548828,263.7158321380615,303.0887092590332,308.5705513000488,6.477499961853027,35.2599983215332,30.049999237060547,0.0002332631429036,2921.87353515625,12.933341026306152,13.248473167419434,8.496000289916992,2.810382843017578,1.704046368598938,0.6996073722839355,0.8812045454978943,0.8811786770820618,2.403047561645508,257.2671203613281,13.539562225341797,662.3047485351562,285.5844116210937,2.507038116455078,1.2906848192214966,585.3802490234375,676.8839721679688,22.62,28.1
2025-01-30 11:42:40+01:00,6.0,1521.0548706054688,75.1479377746582,5.327671051025391,5.526926517486572,4.269927740097046,3.500415802001953,3.61080813407898,279.2878798484802,272.815530025959,276.055669927597,340.2910789489746,332.8377555847168,305.5793518066406,32.9477481842041,31.8570556640625,32.26374816894531,283.7053202629089,271.08737018108366,0.0146739287376403,0.0137745170593261,480.5522003173828,480.6802215576172,22.719860076904297,22.829605102539062,344314.3367767334,1256469.6311950684,1218444.7288513184,1223510.6468200684,12.077635765075684,12.062376976013184,658630.3234100342,354370.0933456421,308.58936920166013,263.87326898574827,303.0737089157104,308.56055107116697,6.472499847412109,35.279998779296875,30.03999900817871,0.0002336700608995,3119.658203125,13.368811130523682,13.317522525787354,8.496000289916992,2.610713243484497,1.689812958240509,0.7029170095920563,0.9016611278057098,0.8844397664070129,2.384580373764038,257.3763732910156,12.797263145446776,662.2611694335938,285.5849914550781,2.5068113803863525,1.290703296661377,585.4915161132812,,22.62,28.1
2025-01-30 11:42:42+01:00,6.0,1519.5740966796875,75.107666015625,5.3334784507751465,5.5650715827941895,4.304000854492188,3.495769023895264,3.606619119644165,279.3078798294067,272.815530025959,276.04566993713377,340.2810806274414,332.842756652832,305.5793518066406,32.937747955322266,31.8570556640625,32.27874755859375,283.70032062530515,271.082370185852,0.0147758846282959,0.0137690458297729,480.5669860839844,480.6842651367188,22.702693939208984,22.853090286254883,344772.1004486084,1253539.9436950684,1219482.3265075684,1222900.2952575684,12.084959983825684,12.049559593200684,655151.3195037842,351806.6167831421,308.9150146484375,264.03070583343504,303.0587085723877,308.55055084228513,6.497499465942383,35.279998779296875,30.01000022888184,0.0002348907979329,2981.3642578125,13.804281234741213,13.386571884155272,8.496000289916992,2.411043643951416,1.67557954788208,0.706226646900177,0.9221177101135254,0.8877008557319641,2.3661131858825684,257.4856262207031,12.054964065551758,662.2175903320312,285.5855712890625,2.506584644317627,1.290721774101257,585.602783203125,676.9330444335938,22.62,28.1
2025-01-30 11:42:44+01:00,6.0,1516.688720703125,75.02022552490234,5.328832626342773,5.563313007354736,4.2979936599731445,3.504021406173706,3.65820574760437,279.47787990570066,272.8655300378799,276.0856698989868,340.2710784912109,332.82275619506834,305.5793518066406,32.95774841308594,31.85580444335937,32.25874710083008,283.7103199005127,271.10237016677854,0.0147758846282959,0.0137690458297729,480.5669860839844,480.69140625,22.702693939208984,22.98684310913086,336761.2361907959,1249267.4827575684,1222412.0140075684,1212524.3186950684,12.075194358825684,12.082518577575684,659667.9210662842,354858.3745956421,308.0155738830566,263.4249862670898,303.0887092590332,308.55055084228513,6.484999656677246,35.279998779296875,30.01000022888184,0.0002338735114203,3040.900390625,13.224830627441406,13.275619506835938,8.496000289916992,2.691367626190185,1.6244091987609863,0.7107197046279907,0.9000368118286133,0.8890646696090698,2.450733423233032,256.67987060546875,13.790948867797852,661.8880615234375,285.5834350585937,2.504560708999634,1.2906533479690552,585.3267211914062,676.6663818359375,22.62,28.1
2025-01-30 11:42:46+01:00,6.0,1522.1927490234375,75.15973663330078,5.322554111480713,5.549860954284668,4.291176795959473,3.501830101013184,3.6513805389404297,279.5578798294067,272.9255299955606,276.09566988945005,340.2710784912109,332.80275573730466,305.5893501281738,32.95774841308594,31.853057861328125,32.28874969482422,283.70032062530515,271.1123701572418,0.0147357969284057,0.013741208076477,480.5722351074219,480.683837890625,22.635936737060547,23.042255401611328,343856.5731048584,1242797.7561950684,1217407.1311950684,1218261.6233825684,12.103270530700684,12.041014671325684,655761.6710662842,356933.5699081421,308.0956100463867,263.0853380203247,303.0887092590332,308.55055084228513,6.465000152587891,35.279998779296875,30.0,0.000234229566786,3019.586669921875,13.657602310180664,13.538969993591309,8.496000289916992,2.514824628829956,1.7855452299118042,0.7166526913642883,0.9128140807151794,0.8872019052505493,2.399587392807007,257.3217468261719,13.47476577758789,662.2372436523438,285.6128234863281,2.5042800903320312,1.2906134128570557,585.4871826171875,676.515380859375,22.62,28.1
2025-01-30 11:42:48+01:00,6.0,1521.0020751953125,75.14349365234375,5.347180366516113,5.538328647613525,4.285031795501709,3.5035524368286133,3.644496202468872,279.70787992477415,273.00553000867365,276.11567010879514,340.2510818481445,332.782755279541,305.5793518066406,32.95774841308594,31.8564453125,32.27874755859375,283.70032062530515,271.15236999988554,0.0147110452651977,0.0137679901123046,480.5784301757813,480.6950378417969,22.64118194580078,22.68138694763184,335845.7088470459,1246337.7952575684,1213500.8811950684,1222412.0140075684,12.084959983825684,12.056883811950684,659545.8507537842,345703.1011581421,308.297346496582,263.26544799804685,303.0887092590332,308.55055084228513,6.477499961853027,35.279998779296875,30.01999855041504,0.0002333140055338,3001.432373046875,13.671202659606934,13.376572608947754,8.496000289916992,2.3983874320983887,1.67557954788208,0.7049217820167542,0.8998692035675049,0.887758731842041,2.494116306304932,258.82403564453125,13.786836624145508,662.059814453125,285.5856628417969,2.5060627460479736,1.2907246351242063,585.5573120117188,676.7261962890625,22.62,28.1
2025-01-30 11:42:50+01:00,6.0,1520.9194946289062,75.12367630004883,5.33684515953064,5.558702230453491,4.300832986831665,3.501825213432312,3.65527880191803,279.7678798675537,273.045530000329,276.11567010879514,340.23608245849607,332.76775588989256,305.5843509674072,32.95774841308594,31.852371215820312,32.268747329711914,283.7053202629089,271.1623699903488,0.0147682862281799,0.0137739567756652,480.5903472900391,480.6669616699219,22.64189720153809,22.728615760803223,337867.49839782715,1245727.4436950684,1212951.5647888184,1222839.2601013184,12.092284202575684,12.070921897888184,660583.4484100342,349975.5620956421,308.3015502929687,263.16538705825803,303.08370914459226,308.55055084228513,6.497499465942383,35.279998779296875,30.0,0.0002343312920464,3001.877197265625,13.545776844024658,13.180002689361572,8.496000289916992,2.413150787353516,1.7051988244056702,0.710852712392807,0.905470997095108,0.8888046145439148,2.4449304342269897,258.37335205078125,13.674500465393066,662.0833740234375,285.6266174316406,2.506277322769165,1.2908266186714172,585.5345458984375,,22.62,28.1
2025-01-30 11:42:52+01:00,6.0,1520.8369140625,75.1038589477539,5.326509952545166,5.579075813293457,4.316634178161621,3.5000979900360107,3.666061401367188,279.82787981033323,273.08552999198434,276.11567010879514,340.22108306884763,332.7527565002441,305.5893501281738,32.95774841308594,31.848297119140625,32.25874710083008,283.7103199005127,271.17236998081205,0.0148255271911621,0.0137799234390258,480.6022644042969,480.6388854980469,22.64261245727539,22.77584457397461,339889.2879486084,1245117.0921325684,1212402.2483825684,1223266.5061950684,12.099608421325684,12.084959983825684,661621.0460662842,354248.0230331421,308.30575408935545,263.0653261184692,303.07870903015134,308.55055084228513,6.489999771118164,35.279998779296875,30.01999855041504,0.0002344330173068,3032.1787109375,13.420351028442385,12.98343276977539,8.496000289916992,2.4279141426086426,1.7348181009292605,0.7167836427688599,0.9110727906227112,0.8898504972457886,2.395744562149048,257.92266845703125,13.562164306640623,662.10693359375,285.6675720214844,2.5064918994903564,1.290928602218628,585.5117797851562,676.8453979492188,22.62,28.1
2025-01-30 11:42:54+01:00,6.0,1520.7421875,75.07606506347656,5.351388931274414,5.534175872802734,4.282411098480225,3.5309224128723145,3.651527643203736,279.86787977218626,273.1555299997329,276.1456700801849,340.22108306884763,332.7527565002441,305.5893501281738,32.95774841308594,31.85504150390625,32.248748779296875,283.70032062530515,271.22236993312833,0.014705129623413,0.0137710103988647,480.5493469238281,480.7003784179688,22.630691528320312,22.886505126953125,339507.8182220459,1249511.6233825684,1220214.7483825684,1222045.8030700684,12.072752952575684,12.080077171325684,649536.0851287842,349609.3511581421,308.1460441589355,262.6276754379272,303.0887092590332,308.55055084228513,6.494999885559082,35.279998779296875,30.0,0.0002338735114203,3027.5068359375,13.517688751220703,13.103646278381348,8.496000289916992,2.561114549636841,1.6374651193618774,0.7155082821846008,0.9078338146209716,0.8863292932510376,2.4099745750427246,257.7724304199219,13.568622589111328,661.9557495117188,285.6125183105469,2.505080223083496,1.2906348705291748,585.3818969726562,676.6806030273438,22.62,28.1
2025-01-30 11:42:56+01:00,6.0,1521.2535400390625,75.1337890625,5.356933116912842,5.533634662628174,4.283154010772705,3.5313661098480225,3.647850275039673,279.73787965774534,273.1555299997329,276.1756700515747,340.2110809326172,332.7627548217773,305.5793518066406,32.95774841308594,31.85504150390625,32.25874710083008,283.7103199005127,271.26236989498136,0.0146984939575195,0.0137359142303466,480.5584106445313,480.656005859375,22.605419158935547,22.818119049072266,338821.1727142334,1251830.9593200684,1224853.4202575684,1210571.1936950684,12.070311546325684,12.073973655700684,651977.4913787842,350097.6324081421,308.22169342041013,262.7021593093872,303.0587085723877,308.55055084228513,6.494999885559082,35.2599983215332,30.0,0.0002330596754286,2946.524169921875,13.399100303649902,13.80564785003662,8.496000289916992,2.170097827911377,1.6882786750793457,0.7165539860725403,0.90338933467865,0.8836287260055542,2.3818793296813965,258.5099182128906,13.42288303375244,661.980712890625,285.58721923828125,2.5053153038024902,1.2907745838165283,585.8690185546875,676.7507934570312,22.62,28.1
2025-01-30 11:42:58+01:00,6.0,1520.1385498046875,75.21668243408203,5.3327717781066895,5.531961917877197,4.284812927246094,3.5072059631347656,3.638207197189331,279.6978796958923,273.08552999198434,276.20567002296445,340.2010787963867,332.7527565002441,305.56934967041013,32.95774841308594,31.85205078125,32.248748779296875,283.7103199005127,271.2723701238632,0.0146984939575195,0.0137359142303466,480.5584106445313,480.7026672363281,22.605419158935547,22.67402648925781,343780.2791595459,1253906.1546325684,1222412.0140075684,1222900.2952575684,12.072752952575684,12.083739280700684,655273.3898162842,356933.5699081421,308.2721313476562,262.72924461364744,303.0587085723877,308.55055084228513,6.492499828338623,35.279998779296875,30.0,0.0002335683186848,3022.211669921875,13.751202583312988,13.153738021850586,8.496000289916992,2.437916278839112,1.7855452299118042,0.7268834114074707,0.912342369556427,0.8785516619682312,2.38881254196167,256.40673828125,13.288250923156738,662.0880126953125,285.5558166503906,2.506355047225952,1.290574550628662,585.5700073242188,676.93994140625,22.62,28.1
2025-01-30 11:43:00+01:00,6.0,1519.2786865234375,75.22313690185547,5.36277437210083,5.533685207366943,4.281010627746582,3.521560907363892,3.6477243900299072,279.59787979125974,273.02552998960016,276.20567002296445,340.2110809326172,332.782755279541,305.56934967041013,32.95774841308594,31.844635009765625,32.27874755859375,283.70032062530515,271.26236989498136,0.0146890039443969,0.013756103515625,480.5841369628906,480.6816101074219,22.62401580810547,22.769594192504883,340881.1092376709,1238769.4358825684,1212158.1077575684,1219726.4671325684,12.072752952575684,12.073973655700684,664306.5929412842,353271.4605331421,308.175463104248,262.12396755218504,303.07870903015134,308.55055084228513,6.494999885559082,35.279998779296875,30.01000022888184,0.0002333140055338,3036.62841796875,13.788003921508787,13.992594718933104,8.496000289916992,2.433699131011963,1.6501727104187012,0.7222470641136169,0.9124224185943604,0.883622944355011,2.401510715484619,256.35211181640625,12.946892738342283,662.2803955078125,285.55743408203125,2.507750988006592,1.2906272411346436,585.7449340820312,677.1041259765625,22.62,28.1
2025-01-30 11:43:02+01:00,6.0,1520.6254272460938,75.15052795410156,5.360438585281372,5.539163589477539,4.285840034484863,3.528600215911865,3.6532275676727295,279.56287994384763,272.99052999317644,276.20567002296445,340.1960815429687,332.7627548217773,305.56934967041013,32.95774841308594,31.845718383789062,32.26374816894531,283.70032062530515,271.2673700094223,0.0147095594406127,0.013761079788208,480.5748443603516,480.6804809570313,22.64237403869629,22.732008934021,341186.2850189209,1241332.9124450684,1215637.1116638184,1216552.6390075684,12.075194358825684,12.069701194763184,663879.3468475342,353210.4253768921,308.21749153137205,262.55101861953733,303.0637086868286,308.55055084228513,6.497499942779541,35.279998779296875,30.0,0.0002333140055338,2991.82080078125,13.588337898254396,13.863109111785889,8.496000289916992,2.61737596988678,1.668642520904541,0.7189756035804749,0.907521516084671,0.8846570253372192,2.3739877939224243,256.3725891113281,13.067002773284912,662.2322692871094,285.557373046875,2.507445693016052,1.290624916553497,585.7523193359375,,22.62,28.1
2025-01-30 11:43:04+01:00,6.0,1521.97216796875,75.07791900634766,5.358102798461914,5.544641971588135,4.2906694412231445,3.535639524459839,3.658730745315552,279.5278800964355,272.9555299967527,276.20567002296445,340.1810821533203,332.74275436401365,305.56934967041013,32.95774841308594,31.8468017578125,32.248748779296875,283.70032062530515,271.2723701238632,0.0147301149368286,0.013766056060791,480.5655517578125,480.6793518066406,22.66073226928711,22.69442367553711,341491.4608001709,1243896.3890075684,1219116.1155700684,1213378.8108825684,12.077635765075684,12.065428733825684,663452.1007537842,353149.3902206421,308.25951995849607,262.9780696868896,303.04870834350584,308.55055084228513,6.527500152587891,35.2599983215332,30.0,0.0002331614176432,3007.750732421875,13.388671875,13.733623504638672,8.496000289916992,2.8010528087615967,1.6871123313903809,0.7157041430473328,0.9026206135749816,0.8856911063194275,2.346464872360229,256.39306640625,13.18711280822754,662.1841430664062,285.55731201171875,2.5071403980255127,1.290622591972351,585.7597045898438,676.8348388671875,22.62,28.1
2025-01-30 11:43:06+01:00,6.0,1520.18017578125,75.26825714111328,5.36083984375,5.569449424743652,4.303767681121826,3.526450634002685,3.66367769241333,279.5578798294067,272.91553000509737,276.22567000389097,340.1710800170898,332.73275604248045,305.56934967041013,32.95774841308594,31.84555053710937,32.25874710083008,283.70032062530515,271.2523699045181,0.014798451423645,0.0137594213485717,480.5951232910156,480.70892333984375,22.66407012939453,22.92999267578125,340881.1092376709,1254638.5765075684,1227661.0374450684,1226196.1936950684,12.080077171325684,12.084959983825684,667724.5616912842,351318.3355331421,308.34778060913084,263.38525810241697,303.04870834350584,308.55055084228513,6.527500152587891,35.29999923706055,30.0,0.0002338735114203,2991.3759765625,12.82026195526123,13.42910099029541,8.496000289916992,2.820384979248047,1.6925110816955566,0.7035549283027649,0.8887407779693604,0.8880608677864075,2.452275276184082,258.81036376953125,13.046953201293944,661.9083251953125,285.5548095703125,2.505099296569824,1.290561556816101,585.5877685546875,676.5647583007812,22.62,28.1
2025-01-30 11:43:08+01:00,6.0,1517.562744140625,75.1365737915039,5.35650634765625,5.552411079406738,4.2954511642456055,3.5102617740631104,3.6560423374176025,279.59787979125974,272.91553000509737,276.22567000389097,340.1710800170898,332.74275436401365,305.56934967041013,32.95774841308594,31.84555053710937,32.248748779296875,283.70032062530515,271.2323699235916,0.0147534475326538,0.0137670488357543,480.59130859375,480.6995544433594,22.64547348022461,22.658668518066406,339202.6424407959,1258178.6155700684,1214599.5140075684,1214355.3733825684,12.067870140075684,12.092284202575684,653686.4757537842,347290.0152206421,308.38123931884763,262.5057929992676,303.04870834350584,308.53055038452146,6.539999961853027,35.2599983215332,30.0,0.0002335174560546,3001.12060546875,13.328104972839355,14.191368103027344,8.496000289916992,2.6693832874298096,1.6247546672821045,0.7192826867103577,0.9249060750007628,0.8860002160072327,2.401510715484619,257.69049072265625,13.530595779418944,661.9025268554688,285.55584716796875,2.5051915645599365,1.290575385093689,585.5432739257812,676.5999145507812,22.62,28.1
2025-01-30 11:43:10+01:00,6.0,1520.186279296875,75.15289306640625,5.372926235198975,5.549932479858398,4.297796249389648,3.5382080078125,3.654771327972412,279.4478796958923,272.91553000509737,276.20567002296445,340.1710800170898,332.7127555847168,305.56934967041013,32.95774841308594,31.84921264648437,32.27874755859375,283.70032062530515,271.22236993312833,0.0147534475326538,0.0137670488357543,480.59130859375,480.6954956054688,22.64547348022461,22.718429565429688,340041.8758392334,1258300.6858825684,1225463.7718200684,1215942.2874450684,12.048338890075684,12.042235374450684,652587.8429412842,350707.9839706421,308.2553199768066,262.7966073989868,303.04870834350584,308.53055038452146,6.5625,35.279998779296875,30.0,0.0002336700608995,2985.32470703125,13.516836166381836,13.44933032989502,8.496000289916992,2.744933605194092,1.654407978057861,0.7257437109947205,0.9058756232261658,0.8813958168029785,2.3364665508270264,258.4962463378906,13.740504264831545,662.0308227539062,285.5562744140625,2.5062949657440186,1.2905893325805664,585.7241821289062,676.8033447265625,22.62,28.1
2025-01-30 11:43:12+01:00,6.0,1519.2991333007812,75.13429260253906,5.361801862716675,5.534522771835327,4.283427238464356,3.532058596611023,3.645836710929871,279.44287981987,272.91553000509737,276.1956700325012,340.1710800170898,332.7227558135986,305.5543502807617,32.9477481842041,31.851348876953125,32.268747329711914,283.6903203964233,271.2173699378967,0.0147042636871337,0.0137585177421569,480.5777130126953,480.7363128662109,22.6747989654541,22.858253479003903,336723.08921813965,1258850.0022888184,1227477.9319763184,1214538.4788513184,12.052000999450684,12.062987327575684,651428.1749725342,346008.2769393921,308.347546005249,262.68844213485715,303.04870834350584,308.53055038452146,6.572499752044678,35.279998779296875,30.0,0.000233364868164,3043.8369140625,13.560959339141846,13.373717784881592,8.496000289916992,2.705352783203125,1.6326274275779724,0.7224250435829163,0.9050584733486176,0.8805998265743256,2.3711047172546387,257.7997436523437,13.561341762542725,662.0517272949219,285.5141143798828,2.505638360977173,1.2904216647148132,585.6085205078125,,22.62,28.1
2025-01-30 11:43:14+01:00,6.0,1518.4119873046875,75.11569213867188,5.350677490234375,5.519113063812256,4.269058227539063,3.525909185409546,3.636902093887329,279.43787994384763,272.91553000509737,276.18567004203794,340.1710800170898,332.73275604248045,305.53935089111326,32.937747955322266,31.853485107421875,32.25874710083008,283.6803201675415,271.2123699426651,0.0146550798416137,0.0137499866485595,480.5641174316406,480.7771301269531,22.7041244506836,22.998077392578125,333404.3025970459,1259399.3186950684,1229492.0921325684,1213134.6702575684,12.055663108825684,12.083739280700684,650268.5070037842,341308.5699081421,308.4397720336914,262.5802768707275,303.04870834350584,308.53055038452146,6.577499866485596,35.279998779296875,30.0,0.0002335683186848,2930.95068359375,13.605082511901855,13.298105239868164,8.496000289916992,2.665771961212158,1.6108468770980835,0.7191063761711121,0.9042413234710692,0.8798038363456726,2.405742883682251,257.1032409667969,13.382179260253906,662.0726318359375,285.4719543457031,2.504981756210327,1.29025399684906,585.4928588867188,676.455810546875,22.62,28.1
2025-01-30 11:43:16+01:00,6.0,1517.2818603515625,75.03075408935547,5.345571517944336,5.553802013397217,4.301846504211426,3.525434732437134,3.662764072418213,279.5578798294067,272.91553000509737,276.1756700515747,340.1510833740234,332.7127555847168,305.55935134887693,32.937747955322266,31.84930419921875,32.25874710083008,283.6803201675415,271.19236996173856,0.0147544927597045,0.0137568416595458,480.5688781738281,480.7704162597656,22.64118194580078,22.962810516357425,342864.7518157959,1251830.9593200684,1220703.0296325684,1208740.1390075684,12.081297874450684,12.064208030700684,650024.3663787842,355590.7964706421,308.1880706787109,262.5464204788208,303.04870834350584,308.53055038452146,6.607500076293945,35.279998779296875,30.0,0.000233364868164,2978.205322265625,13.918423652648926,13.368672370910645,8.496000289916992,2.745563507080078,1.6035643815994265,0.7306423187255859,0.9230625629425048,0.8838768601417542,2.2104592323303223,256.5842590332031,14.99781894683838,661.705322265625,285.471435546875,2.503948211669922,1.2902899980545044,585.2815551757812,676.4629516601562,22.62,28.1
2025-01-30 11:43:18+01:00,6.0,1515.4161376953125,75.14494323730469,5.371367454528809,5.514726161956787,4.266558170318604,3.5464296340942383,3.64108157157898,279.6578797340393,272.9955300182104,276.18567004203794,340.1510833740234,332.7127555847168,305.53935089111326,32.95774841308594,31.85043334960937,32.27874755859375,283.6803201675415,271.19236996173856,0.0146454744338989,0.0137626504898071,480.57080078125,480.76470947265625,22.683143615722656,22.99833869934082,336227.1785736084,1241577.0530700684,1214843.6546325684,1211181.5452575684,12.041014671325684,12.056883811950684,647949.1710662842,345947.2417831421,307.8972763061523,262.3834117889404,303.03871002197263,308.5005516052246,6.609999656677246,35.279998779296875,30.0,0.0002333140055338,2973.1328125,13.402585983276367,13.564764022827148,8.496000289916992,2.8661949634552,1.6123650074005127,0.7168947458267212,0.8997609615325928,0.880646824836731,2.383047103881836,255.737548828125,13.659249305725098,661.7583618164062,285.4172668457031,2.5043294429779053,1.290168523788452,585.6826782226562,676.3575439453125,22.62,28.1
2025-01-30 11:43:20+01:00,6.0,1519.8355712890625,75.13362121582031,5.324363231658936,5.547633647918701,4.295426368713379,3.506166934967041,3.653193712234497,279.61787977218626,273.08552999198434,276.1656700611114,340.1510833740234,332.6827568054199,305.5193504333496,32.937747955322266,31.85198974609375,32.25874710083008,283.6803201675415,271.19236996173856,0.0147377910614013,0.0137475004196167,480.5564880371094,480.7466735839844,22.620201110839844,22.92911529541016,334243.5359954834,1245971.5843200684,1224975.4905700684,1231445.2171325684,12.045897483825684,12.056883811950684,655883.7413787842,350585.9136581421,308.3896011352539,262.5938190460205,303.03871002197263,308.4905494689941,6.610000133514404,35.25,30.0,0.0002337209235297,2958.89404296875,13.73440170288086,13.741202354431152,8.496000289916992,2.6027002334594727,1.661701798439026,0.7266333103179932,0.9155749082565308,0.8815076351165771,2.2744016647338867,257.512939453125,13.392504692077637,661.66357421875,285.4722595214844,2.5036487579345703,1.290316820144653,585.6886596679688,676.4876098632812,22.62,28.1
2025-01-30 11:43:22+01:00,6.0,1517.4536743164062,75.20633697509766,5.334967374801636,5.557711839675903,4.30253791809082,3.507449150085449,3.6487820148468018,279.61787977218626,273.11552999317644,276.17067005634306,340.1360801696777,332.69775619506834,305.5293506622314,32.9477481842041,31.85198974609375,32.25374794006348,283.6803201675415,271.19236996173856,0.0147668151855468,0.0137543454170227,480.56126403808594,480.75428771972656,22.63331413269043,22.8435583114624,337905.6453704834,1247741.6038513184,1221862.6976013184,1226196.1936950684,12.043456077575684,12.062987327575684,656799.2687225342,353942.8472518921,308.3770584106445,262.57011976242063,303.03871002197263,308.4855503082275,6.625,35.279998779296875,30.0,0.0002337209235297,3013.980224609375,13.61237621307373,13.511291980743408,8.496000289916992,2.535307645797729,1.6532284617424011,0.7227078080177307,0.912373274564743,0.8836110532283783,2.303315758705139,257.8065643310547,13.436550617218018,661.7223510742188,285.4727935791016,2.504950046539306,1.2903010845184326,585.6268920898438,,22.62,28.1
2025-01-30 11:43:24+01:00,6.0,1515.07177734375,75.279052734375,5.345571517944336,5.5677900314331055,4.309649467468262,3.5087313652038574,3.6443703174591056,279.61787977218626,273.14552999436853,276.1756700515747,340.121076965332,332.7127555847168,305.53935089111326,32.95774841308594,31.85198974609375,32.248748779296875,283.6803201675415,271.19236996173856,0.0147958393096923,0.0137611904144287,480.5660400390625,480.7619018554688,22.646427154541016,22.75800132751465,341567.7547454834,1249511.6233825684,1218749.9046325684,1220947.1702575684,12.041014671325684,12.069090843200684,657714.7960662842,357299.7808456421,308.36451568603513,262.5464204788208,303.03871002197263,308.4805511474609,6.597499847412109,35.2599983215332,30.0,0.000234229566786,3032.890869140625,13.490350723266602,13.281381607055664,8.496000289916992,2.4679150581359863,1.6447551250457764,0.7187823057174683,0.9091716408729552,0.8857144713401794,2.332229852676392,258.1001892089844,13.480596542358398,661.7811279296875,285.47332763671875,2.506251335144043,1.290285348892212,585.5651245117188,676.5719604492188,22.62,28.1
2025-01-30 11:43:26+01:00,6.0,1515.963134765625,75.21600341796875,5.3313069343566895,5.570528507232666,4.312776565551758,3.511581420898437,3.669150114059448,279.59787979125974,273.19553000628946,276.1656700611114,340.11108245849607,332.6827568054199,305.53935089111326,32.92774963378906,31.851348876953125,32.248748779296875,283.6603206634521,271.17236998081205,0.0147958393096923,0.0137611904144287,480.5660400390625,480.7879638671875,22.646427154541016,22.736188888549805,345916.5096282959,1258544.8265075684,1224487.2093200684,1223876.8577575684,12.045897483825684,12.080077171325684,652709.9132537842,359741.1870956421,308.51502838134763,262.6005910873413,303.0087093353271,308.4805511474609,6.590000152587891,35.2599983215332,30.0,0.0002341278245713,2943.320556640625,13.85381031036377,13.78203010559082,8.496000289916992,2.45104455947876,1.6323654651641846,0.7262515425682068,0.9234828948974608,0.8861073851585388,2.383047103881836,258.5099182128906,13.642791748046877,662.0889282226562,285.4158020019531,2.5069825649261475,1.2901203632354736,585.572998046875,676.7017822265625,22.62,28.1
2025-01-30 11:43:28+01:00,6.0,1514.2294921875,75.17518615722656,5.296163082122803,5.542673587799072,4.293161869049072,3.485412120819092,3.6476409435272217,279.48787965774534,273.18553000092504,276.1656700611114,340.11108245849607,332.6827568054199,305.53935089111326,32.92774963378906,31.850982666015625,32.248748779296875,283.6603206634521,271.17236998081205,0.0147293825149536,0.0137331228256225,480.5588684082031,480.7870788574219,22.63832092285156,22.87202453613281,339431.5242767334,1244872.9515075684,1223388.5765075684,1220703.0296325684,12.033690452575684,12.088622093200684,661254.8351287842,350707.9839706421,307.94375076293943,262.8302110671997,303.0287097930908,308.4805511474609,6.582499504089356,35.23999786376953,30.03999900817871,0.0002336700608995,3004.4580078125,13.686830520629885,13.595083236694336,8.496000289916992,2.399290084838867,1.6208451986312866,0.7246760129928589,0.9134255051612854,0.880824625492096,2.3210411071777344,258.5099182128906,13.8914155960083,661.7183227539062,285.41583251953125,2.504040241241455,1.2901222705841064,585.6234130859375,676.4842529296875,22.62,28.1
2025-01-30 11:43:30+01:00,6.0,1514.0013427734375,75.22577667236328,5.355015754699707,5.50797700881958,4.26493501663208,3.510961532592773,3.624237537384033,279.4278797149658,273.1355300039053,276.1756700515747,340.1010803222656,332.6627563476562,305.4993499755859,32.92774963378906,31.836090087890625,32.238746643066406,283.6803201675415,271.19236996173856,0.0146163969039917,0.0137370882034301,480.5960693359375,480.7898559570313,22.620677947998047,22.556049346923828,339889.2879486084,1250121.9749450684,1221313.3811950684,1208495.9983825684,12.056883811950684,12.032469749450684,656372.0226287842,346923.8042831421,308.0493759155273,262.6344465255737,303.0287097930908,308.4805511474609,6.569999694824219,35.22999954223633,30.049999237060547,0.0002339243740505,3021.900390625,14.034725189208984,13.7072114944458,8.496000289916992,2.317836046218872,1.6378018856048584,0.7297178506851196,0.9162986278533936,0.8793318271636963,2.267434597015381,256.1472473144531,14.082945823669434,662.1979370117188,285.3624572753906,2.5077619552612305,1.2900053262710571,585.8020629882812,677.0200805664062,22.62,28.1
2025-01-30 11:43:32+01:00,6.0,1513.9224853515625,75.02315521240234,5.330669403076172,5.489405632019043,4.247693061828613,3.515966892242432,3.620664834976196,279.4478796958923,273.08552999198434,276.1656700611114,340.1010803222656,332.6627563476562,305.53935089111326,32.95774841308594,31.84286499023437,32.25874710083008,283.6603206634521,271.17236998081205,0.0145778341293334,0.013750165939331,480.57080078125,480.8296813964844,22.60684967041016,22.87202453613281,340347.0516204834,1244750.8811950684,1217651.2718200684,1209106.3499450684,12.050780296325684,12.075194358825684,652831.9835662842,348510.7183456421,308.31836166381834,263.3720153808593,303.0087093353271,308.45055236816404,6.5625,35.25,30.03999900817871,0.0002339243740505,2987.54931640625,13.7072114944458,13.94208812713623,8.496000289916992,2.4594802856445312,1.5526756048202517,0.7156263589859009,0.9034071564674376,0.8773657083511353,2.393045425415039,257.1578674316406,13.090343475341797,661.8123779296875,285.3593139648437,2.5055105686187744,1.289923071861267,585.5819091796875,676.4842529296875,22.62,28.1
2025-01-30 11:43:34+01:00,6.0,1516.0315551757812,75.09942626953125,5.324873685836792,5.49931788444519,4.25636625289917,3.513482093811035,3.6285884380340576,279.4678796768188,273.08552999198434,276.1656700611114,340.10608139038084,332.6527561187744,305.514351272583,32.9477481842041,31.841812133789062,32.25874710083008,283.6403206825256,271.17236998081205,0.0146026501655578,0.0137539477348327,480.5755615234375,480.7987518310547,22.594451904296875,22.91386604309082,339774.84703063965,1243102.9319763184,1216369.5335388184,1216003.3226013184,12.056273460388184,12.055663108825684,655822.7062225342,350646.9488143921,308.2721294403076,262.8606575965881,303.01870956420896,308.4655517578125,6.545000076293945,35.22999954223633,30.01999855041504,0.000233364868164,3046.32861328125,13.77187156677246,13.799274444580078,8.496000289916992,2.437273502349853,1.5802393555641174,0.7185917794704437,0.9072138965129852,0.8784505724906921,2.306894302368164,256.1062774658203,13.309168815612791,661.9050903320312,285.3605651855469,2.5044867992401123,1.290042519569397,585.6036682128906,,22.62,28.1
2025-01-30 11:43:36+01:00,6.0,1518.140625,75.17569732666016,5.319077968597412,5.509230136871338,4.265039443969727,3.5109972953796387,3.636512041091919,279.48787965774534,273.08552999198434,276.1656700611114,340.11108245849607,332.64275588989256,305.4893516540527,32.937747955322266,31.84075927734375,32.25874710083008,283.6203207015991,271.17236998081205,0.0146274662017822,0.0137577295303344,480.580322265625,480.767822265625,22.5820541381836,22.955707550048828,339202.6424407959,1241454.9827575684,1215087.7952575684,1222900.2952575684,12.061766624450684,12.036131858825684,658813.4288787842,352783.1792831421,308.22589721679685,262.3492998123169,303.0287097930908,308.4805511474609,6.547499656677246,35.22999954223633,30.01000022888184,0.0002335683186848,2967.348388671875,13.83653163909912,13.656460762023926,8.496000289916992,2.415066719055176,1.6078031063079834,0.7215571999549866,0.9110206365585328,0.879535436630249,2.220743179321289,255.0546875,13.527994155883787,661.997802734375,285.36181640625,2.50346302986145,1.2901619672775269,585.6254272460938,676.3156127929688,22.62,28.1
2025-01-30 11:43:38+01:00,6.0,1515.8721923828125,75.20599365234375,5.309408664703369,5.559860706329346,4.267186164855957,3.4869956970214844,3.631691455841065,279.6678799629211,273.1355300039053,276.15567007064817,340.1010803222656,332.6227554321289,305.4993499755859,32.90774917602539,31.84075927734375,32.248748779296875,283.6603206634521,271.19236996173856,0.0146274662017822,0.0137577295303344,480.580322265625,480.8350524902344,22.5820541381836,22.904815673828125,336150.8846282959,1241454.9827575684,1221801.6624450684,1219360.2561950684,12.033690452575684,12.072752952575684,644897.4132537842,345458.9605331421,307.9733261108398,262.7427867889404,303.0087093353271,308.4805511474609,6.564999580383301,35.209999084472656,30.01999855041504,0.0002342804294162,3052.15771484375,13.87110710144043,13.163949966430664,8.496000289916992,2.2289156913757324,1.599642276763916,0.7276779413223267,0.9201834797859192,0.8771442174911499,2.331043243408203,256.40673828125,13.11711311340332,661.5700073242188,285.3630676269531,2.503589153289795,1.2900450229644775,585.7064208984375,676.2485961914062,22.62,28.1
2025-01-30 11:43:40+01:00,6.0,1513.9193115234375,75.3274154663086,5.326679229736328,5.561367511749268,4.301875591278076,3.509969472885132,3.664615154266357,279.7678798675537,273.2355299979448,276.1656700611114,340.1010803222656,332.6127571105957,305.4993499755859,32.92774963378906,31.84454345703125,32.238746643066406,283.6803201675415,271.2123699426651,0.0147787284851074,0.013754711151123,480.5822448730469,480.8005981445313,22.550582885742188,22.61572265625,338287.1150970459,1246337.7952575684,1211059.4749450684,1214355.3733825684,12.033690452575684,12.042235374450684,649169.8741912842,348754.8589706421,308.0577835083008,262.5938190460205,302.9987091064453,308.4805511474609,6.570000171661377,35.22999954223633,30.01999855041504,0.0002340260993109,3009.130126953125,13.073493957519531,13.409330368041992,8.496000289916992,2.783320903778076,1.721345067024231,0.7071241736412048,0.8967217803001404,0.8881167769432068,2.2404580116271973,257.90899658203125,13.328737258911133,662.0822143554688,285.36114501953125,2.5075578689575195,1.289983153343201,585.528564453125,676.8208618164062,22.62,28.1
2025-01-30 11:43:42+01:00,6.0,1517.59912109375,74.99661254882812,5.312792778015137,5.544111251831055,4.291914939880371,3.528371334075928,3.643951416015625,279.84787979125974,273.2055299967527,276.1656700611114,340.1010803222656,332.6127571105957,305.4893516540527,32.937747955322266,31.8397216796875,32.238746643066406,283.6803201675415,271.2323699235916,0.0147253074645996,0.0137494077682495,480.5574340820313,480.8113403320313,22.58014678955078,22.59503555297852,340881.1092376709,1251220.6077575684,1220703.0296325684,1225585.8421325684,12.053221702575684,12.045897483825684,661010.6945037842,352416.9683456421,308.19227447509763,262.1992086410522,303.0087093353271,308.45055236816404,6.582499504089356,35.209999084472656,30.049999237060547,0.0002340769619411,2939.271240234375,13.446318626403809,13.513870239257812,8.496000289916992,2.558497428894043,1.6408456563949585,0.7102982997894287,0.903200387954712,0.8842183351516724,2.472275733947754,258.12750244140625,13.602164268493652,661.8630981445312,285.36083984375,2.5065267086029053,1.2899609804153442,585.5581665039062,676.789306640625,22.62,28.1
2025-01-30 11:43:44+01:00,6.0,1517.2423095703125,75.16856384277344,5.333621025085449,5.561846733093262,4.312541484832764,3.515561580657959,3.665992498397827,279.8878797531128,273.2355299979448,276.18567004203794,340.06107940673826,332.592756652832,305.4993499755859,32.937747955322266,31.832916259765625,32.2287483215332,283.6603206634521,271.26236989498136,0.0147683954238891,0.0137365627288818,480.5975036621094,480.8175964355469,22.63402938842773,22.588138580322266,343093.6336517334,1252319.2405700684,1220947.1702575684,1209838.7718200684,12.062987327575684,12.073973655700684,643554.6398162842,338256.8120956421,308.08720245361326,262.5396493911743,303.0287097930908,308.4805511474609,6.59250020980835,35.22999954223633,30.01000022888184,0.000234483879937,3022.65673828125,14.336624145507812,13.368672370910645,8.496000289916992,2.0719094276428223,1.623564839363098,0.7359625101089478,0.9354835748672484,0.8831033706665039,2.2913658618927,257.6495056152344,14.054828643798828,661.783447265625,285.3600769042969,2.5057435035705566,1.2899479866027832,585.5185546875,676.77880859375,22.62,28.1
2025-01-30 11:43:46+01:00,6.0,1514.6886596679688,75.1536750793457,5.307702302932739,5.550028324127197,4.303999423980713,3.499886274337769,3.6596795320510864,279.85287990570066,273.24552999585865,276.1956700325012,340.0660804748535,332.5827564239502,305.4993499755859,32.937747955322266,31.83851623535156,32.233747482299805,283.6603206634521,271.2673700094223,0.0147429461479187,0.0137333126068115,480.5753326416016,480.82118225097656,22.599458694458008,22.77706527709961,337257.14683532715,1249633.6936950684,1217590.2366638184,1210815.3343200684,12.061766624450684,12.059325218200684,649780.2257537842,338378.8824081421,308.09350814819334,262.3180607795715,303.0337099075317,308.4655517578125,6.607500076293945,35.189998626708984,30.03999900817871,0.0002338735114203,3017.183837890625,14.2228102684021,13.36857271194458,8.496000289916992,2.281477451324463,1.6349215507507324,0.7356188893318176,0.9310944080352784,0.8812181055545807,2.315442442893982,257.4309997558594,13.938776969909668,661.722900390625,285.3606872558594,2.504814028739929,1.289940595626831,585.539794921875,,22.62,28.1
2025-01-30 11:43:48+01:00,6.0,1512.135009765625,75.13878631591797,5.281783580780029,5.538209915161133,4.295457363128662,3.484210968017578,3.6533665657043457,279.8178800582885,273.2555299937725,276.20567002296445,340.0710815429687,332.57275619506834,305.4993499755859,32.937747955322266,31.8441162109375,32.238746643066406,283.6603206634521,271.2723701238632,0.0147174968719482,0.0137300624847412,480.55316162109375,480.8247680664063,22.56488800048828,22.96599197387696,331420.6600189209,1246948.1468200684,1214233.3030700684,1211791.8968200684,12.060545921325684,12.044676780700684,656005.8116912842,338500.9527206421,308.0998138427734,262.0964721679687,303.03871002197263,308.45055236816404,6.614999771118164,35.22999954223633,30.01999855041504,0.0002345347425672,2969.217041015625,14.108996391296388,13.368473052978516,8.496000289916992,2.4910454750061035,1.6462782621383667,0.7352752685546875,0.926705241203308,0.8793328404426575,2.339519023895264,257.2124938964844,13.822725296020508,661.662353515625,285.3612976074219,2.5038845539093018,1.289933204650879,585.56103515625,676.2630004882812,22.62,28.1
2025-01-30 11:43:50+01:00,6.0,1519.11474609375,75.196533203125,5.316326141357422,5.540737152099609,4.2913079261779785,3.52058744430542,3.654128313064575,279.8178800582885,273.19553000628946,276.18567004203794,340.06107940673826,332.57275619506834,305.4993499755859,32.92774963378906,31.8441162109375,32.2287483215332,283.6603206634521,271.2723701238632,0.0147174968719482,0.0137366771697998,480.60845947265625,480.8198547363281,22.56488800048828,22.621206283569336,340804.8152923584,1241699.1233825684,1212280.1780700684,1220703.0296325684,12.071532249450684,12.066649436950684,649536.0851287842,353149.3902206421,308.0493759155273,262.68184604644773,303.04870834350584,308.4805511474609,6.637499809265137,35.189998626708984,30.03999900817871,0.0002347382100423,2984.2568359375,13.81522274017334,13.577689170837402,8.496000289916992,2.4657304286956787,1.6323654651641846,0.7171138525009155,0.910600483417511,0.8838098049163818,2.3818793296813965,256.1472473144531,13.870014190673828,661.80615234375,285.3614807128906,2.5059077739715576,1.2899932861328125,585.7567749023438,676.6387329101562,22.62,28.1
2025-01-30 11:43:52+01:00,6.0,1517.8231201171875,75.21855163574219,5.334778308868408,5.518119812011719,4.277333736419678,3.518071413040161,3.6389777660369873,279.7778800964355,273.14552999436853,276.20567002296445,340.06107940673826,332.56275405883787,305.4993499755859,32.90774917602539,31.830718994140625,32.2287483215332,283.6603206634521,271.28237011432645,0.014671630859375,0.0137366771697998,480.60845947265625,480.7431945800781,22.63784408569336,22.52690887451172,340118.1697845459,1254638.5765075684,1223388.5765075684,1211425.6858825684,12.033690452575684,12.060545921325684,659789.9913787842,348632.7886581421,308.46903839111326,262.67507400512693,303.03871002197263,308.45055236816404,6.640000343322754,35.189998626708984,30.03999900817871,0.0002348907979329,2957.24755859375,13.658634185791016,13.240656852722168,8.496000289916992,2.43306827545166,1.734045147895813,0.7257054448127747,0.905903935432434,0.8769841194152832,2.349517345428467,257.5948791503906,13.294808387756348,661.8683471679688,285.41864013671875,2.5064480304718018,1.290212869644165,585.8602905273438,676.8592529296875,22.62,28.1
2025-01-30 11:43:54+01:00,6.0,1517.13818359375,75.03760528564453,5.314020156860352,5.581366539001465,4.32799243927002,3.481964588165283,3.67106032371521,279.79788007736204,273.1055300027132,276.22567000389097,340.0510772705078,332.55275573730466,305.4893516540527,32.92774963378906,31.827880859375,32.2287483215332,283.6803201675415,271.2723701238632,0.014834542274475,0.013726505279541,480.6075134277344,480.84173583984375,22.66693115234375,22.988563537597656,339507.8182220459,1243163.9671325684,1215087.7952575684,1220947.1702575684,12.048338890075684,12.042235374450684,657226.5148162842,345214.8199081421,308.20068206787107,262.41752376556394,303.04870834350584,308.45055236816404,6.640000343322754,35.189998626708984,30.049999237060547,0.0002352977159288,2995.20263671875,13.99892234802246,13.213838577270508,8.496000289916992,2.715771198272705,1.5829708576202393,0.7342272400856018,0.9280491471290588,0.8851354718208313,2.411512851715088,256.0106811523437,13.726648330688477,661.5730590820312,285.3318176269531,2.5037124156951904,1.289898157119751,585.861328125,676.2137451171875,22.62,28.1
