_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-30 11:43:56+01:00,6.0,1517.67333984375,75.09162521362305,5.329606771469116,5.541357755661011,4.29485559463501,3.5021839141845703,3.648184061050415,279.8078800678253,273.0755300015211,276.22567000389097,340.0310806274414,332.55775489807127,305.4893516540527,32.932748794555664,31.82574462890625,32.233747482299805,283.6703204154968,271.2773701190948,0.01472913980484,0.0137443146705627,480.6158599853516,480.8042755126953,22.658348083496094,22.9269495010376,341949.2244720459,1241577.0530700684,1211425.6858825684,1219543.3616638184,12.050780296325684,12.062987327575684,656005.8116912842,351806.6167831421,307.9368175506592,262.88151063919065,303.0387090682983,308.4655517578125,6.622499465942383,35.189998626708984,30.049999237060547,0.000234229566786,2979.80712890625,13.71390151977539,13.30115556716919,8.496000289916992,2.677648901939392,1.601908028125763,0.7270898520946503,0.9120391011238098,0.8797152638435364,2.3633968830108643,256.0584716796875,13.730190753936768,661.537109375,285.4013977050781,2.5037533044815063,1.2900866866111755,585.6764831542969,,22.62,28.1
2025-01-30 11:43:58+01:00,6.0,1518.20849609375,75.14564514160156,5.345193386077881,5.501348972320557,4.26171875,3.5224032402038574,3.62530779838562,279.8178800582885,273.045530000329,276.22567000389097,340.011083984375,332.56275405883787,305.4893516540527,32.937747955322266,31.8236083984375,32.238746643066406,283.6603206634521,271.28237011432645,0.014623737335205,0.0137621240615844,480.6242065429688,480.7668151855469,22.64976501464844,22.86533546447754,344390.6307220459,1239990.1390075684,1207763.5765075684,1218139.5530700684,12.053221702575684,12.083739280700684,654785.1085662842,358398.4136581421,307.67295303344724,263.34549751281736,303.0287097930908,308.4805511474609,6.619999885559082,35.189998626708984,30.049999237060547,0.0002348907979329,2994.223876953125,13.42888069152832,13.388472557067873,8.496000289916992,2.639526605606079,1.6208451986312866,0.7199524641036987,0.8960290551185608,0.8742950558662415,2.3152809143066406,256.10626220703125,13.73373317718506,661.5011596679688,285.4709777832031,2.5037941932678223,1.2902752161026,585.4916381835938,676.3756103515625,22.62,28.1
2025-01-30 11:44:00+01:00,6.0,1519.5196533203125,75.32332611083984,5.304758071899414,5.574276924133301,4.316949367523193,3.495944023132324,3.67356276512146,279.8878797531128,273.0755300015211,276.22567000389097,340.011083984375,332.56275405883787,305.5193504333496,32.92774963378906,31.831787109375,32.2287483215332,283.6803201675415,271.30237009525297,0.014801456451416,0.0137223167419433,480.6027526855469,480.7721862792969,22.654056549072266,22.93763542175293,336761.2361907959,1244750.8811950684,1219726.4671325684,1216796.7796325684,12.050780296325684,12.055663108825684,651855.4210662842,346923.8042831421,308.2553199768066,262.4922508239746,303.03871002197263,308.4805511474609,6.612500190734863,35.189998626708984,30.06999969482422,0.0002348907979329,3002.989501953125,13.787602424621582,13.794806480407717,8.496000289916992,2.324357509613037,1.6323654651641846,0.7122947573661804,0.9187685251235962,0.8901652097702026,2.311366319656372,258.12750244140625,13.978238105773926,661.4612426757812,285.4706115722656,2.5035948753356934,1.290264129638672,585.471923828125,676.2806396484375,22.62,28.1
2025-01-30 11:44:02+01:00,6.0,1519.1405029296875,75.25962829589844,5.337682723999023,5.5548858642578125,4.309837818145752,3.526072263717652,3.6793019771575928,279.9078797340393,273.1555299997329,276.2456699848175,340.011083984375,332.5227569580078,305.5193504333496,32.90774917602539,31.831787109375,32.238746643066406,283.6803201675415,271.3123700857162,0.014765172958374,0.0137790460586547,480.6370849609375,480.7535095214844,22.596359252929688,22.73969078063965,344924.6883392334,1250366.1155700684,1222778.2249450684,1223998.9280700684,12.070311546325684,12.073973655700684,661621.0460662842,358154.2730331421,308.49830474853513,262.4448131561279,303.03871002197263,308.4805511474609,6.604999542236328,35.16999816894531,30.049999237060547,0.0002342804294162,3005.436767578125,14.14528465270996,13.570350646972656,8.496000289916992,2.340130090713501,1.6238839626312256,0.7312434911727905,0.9265782833099364,0.8801925182342529,2.425743341445923,259.1244812011719,13.61445140838623,661.6336669921875,285.4182434082031,2.50492525100708,1.290191650390625,585.9619140625,676.5477294921875,22.62,28.1
2025-01-30 11:44:04+01:00,6.0,1517.570068359375,75.20773315429688,5.321511268615723,5.551759243011475,4.296939373016357,3.5004467964172363,3.6519017219543457,279.9178799629211,273.2455300033092,276.25566997528074,340.011083984375,332.55275573730466,305.4993499755859,32.90774917602539,31.820587158203125,32.2287483215332,283.6803201675415,271.3223700761795,0.014765172958374,0.0137790460586547,480.6370849609375,480.7641296386719,22.596359252929688,22.93295669555664,341033.6971282959,1234008.6936950684,1225952.0530700684,1213256.7405700684,12.071532249450684,12.016600608825684,663696.2413787842,353149.3902206421,307.7324089050293,262.46516551971433,303.03871002197263,308.4805511474609,6.607500076293945,35.209999084472656,30.06999969482422,0.0002356537543402,3051.84619140625,12.810544967651367,13.458881378173828,8.496000289916992,2.854572534561157,1.7313472032546997,0.7024476528167725,0.8842013478279114,0.8836026191711426,2.394581317901612,258.1138610839844,13.872258186340332,661.5447387695312,285.4711303710937,2.50419545173645,1.290280818939209,585.5738525390625,676.2280883789062,22.62,28.1
2025-01-30 11:44:06+01:00,6.0,1519.3529663085938,75.1687126159668,5.329596996307373,5.555344104766846,4.301467657089233,3.512114882469177,3.660872578620911,279.8728798866272,273.225530000031,276.25566997528074,340.00608291625974,332.55275573730466,305.5193504333496,32.90774917602539,31.827651977539062,32.21874809265137,283.6703204154968,271.342370057106,0.0147748003005981,0.0137698378562927,480.6132354736328,480.763916015625,22.58920669555664,22.932177543640137,344047.30796813965,1239135.6468200684,1220825.0999450684,1211669.8265075684,12.070921897888184,12.038573265075684,661132.7648162842,357055.6402206421,307.9476322174072,262.5802768707275,303.04370918273924,308.4805511474609,6.604999542236328,35.15999984741211,30.06999969482422,0.0002349416605631,3014.91455078125,12.940253257751465,13.381542205810549,8.496000289916992,2.785376071929932,1.7030505537986755,0.7052529156208038,0.8898625373840332,0.8853324353694916,2.418046474456787,257.1100616455078,13.95071506500244,661.5076293945312,285.47137451171875,2.504027485847473,1.2902812361717224,585.584228515625,,22.62,28.1
2025-01-30 11:44:08+01:00,6.0,1521.1358642578125,75.12969207763672,5.337682723999023,5.558928966522217,4.305995941162109,3.523782968521118,3.669843435287476,279.82787981033323,273.2055299967527,276.25566997528074,340.0010818481445,332.55275573730466,305.53935089111326,32.90774917602539,31.834716796875,32.20874786376953,283.6603206634521,271.3623700380325,0.0147844276428222,0.0137606296539306,480.5893859863281,480.7637023925781,22.5820541381836,22.93139839172364,347060.9188079834,1244262.5999450684,1215698.1468200684,1210082.9124450684,12.070311546325684,12.060545921325684,658569.2882537842,360961.8902206421,308.16285552978513,262.6953882217407,303.04870834350584,308.4805511474609,6.609999656677246,35.16999816894531,30.06999969482422,0.0002354503038194,2991.86572265625,13.069961547851562,13.304203033447266,8.496000289916992,2.716179609298706,1.6747539043426514,0.7080581784248352,0.895523726940155,0.8870622515678406,2.441511631011963,256.10626220703125,14.02917194366455,661.4705200195312,285.4716186523437,2.503859519958496,1.2902816534042358,585.5946044921875,676.2105102539062,22.62,28.1
2025-01-30 11:44:10+01:00,6.0,1519.836181640625,75.17913055419922,5.3544511795043945,5.562708854675293,4.309067726135254,3.523465394973755,3.662962913513184,279.7678798675537,273.19553000628946,276.25566997528074,339.99107971191404,332.5127548217773,305.53935089111326,32.90774917602539,31.8353271484375,32.2287483215332,283.6803201675415,271.382370018959,0.014787519454956,0.0137540092468261,480.5717468261719,480.7520446777344,22.703170776367188,22.95284080505371,337066.4119720459,1249633.6936950684,1223266.5061950684,1216796.7796325684,12.060545921325684,12.047118186950684,658325.1476287842,347778.2964706421,308.0409225463867,262.37658920288084,303.03871002197263,308.4805511474609,6.622499465942383,35.189998626708984,30.06999969482422,0.0002355011664496,2968.81689453125,13.779315948486328,13.505842208862305,8.496000289916992,2.5269224643707275,1.667804479598999,0.7156238555908203,0.8993660807609558,0.883514940738678,2.4426686763763428,256.174560546875,13.89861297607422,661.6488037109375,285.472900390625,2.505034685134888,1.290338158607483,585.8654174804688,676.3757934570312,22.62,28.1
2025-01-30 11:44:12+01:00,6.0,1519.208984375,75.27816009521484,5.370652198791504,5.490478515625,4.253753662109375,3.543543100357056,3.622604131698608,279.6478799819946,273.16553000509737,276.3156699180603,340.0010818481445,332.5027565002441,305.5193504333496,32.90774917602539,31.8148193359375,32.2287483215332,283.6803201675415,271.3923700094223,0.0145927410125732,0.0137526245117187,480.620849609375,480.7512512207031,22.591114044189453,22.68270492553711,338668.5848236084,1253295.8030700684,1219604.3968200684,1209228.4202575684,12.062987327575684,12.072752952575684,647827.1007537842,339477.5152206421,308.116625213623,263.0318368911743,303.04870834350584,308.4805511474609,6.642499923706055,35.189998626708984,30.06999969482422,0.0002360098097059,3000.80908203125,13.401215553283691,13.424657821655272,8.496000289916992,2.8829498291015625,1.6832278966903689,0.7134120464324951,0.8928686380386353,0.8738331198692322,2.290160179138184,255.88775634765625,13.63382339477539,661.6163940429688,285.4181213378906,2.5050649642944336,1.290196180343628,585.9305419921875,676.5372314453125,22.62,28.1
2025-01-30 11:44:14+01:00,6.0,1519.0966796875,75.01994323730469,5.3486647605896,5.527164936065674,4.302469253540039,3.5300912857055664,3.643570899963379,279.58788003921507,273.1055300027132,276.305669927597,339.9810775756836,332.282755279541,305.55935134887693,32.89774703979492,31.8194580078125,32.20874786376953,283.6803201675415,271.382370018959,0.0147403373718261,0.0137462854385375,480.5860595703125,480.6893310546875,22.6287841796875,22.609128952026367,340118.1697845459,1244262.5999450684,1217651.2718200684,1222045.8030700684,12.065428733825684,12.034911155700684,650756.7882537842,347045.8745956421,308.03247299194334,262.4854797363281,303.0587085723877,308.4905494689941,6.649999618530273,35.16999816894531,30.06999969482422,0.0002352468363444,2953.510009765625,14.00334930419922,14.201577186584473,8.496000289916992,2.4035134315490723,1.7032283544540403,0.7287895679473877,0.9189068078994752,0.8803008198738098,2.3101606369018555,256.9939880371094,13.993659973144531,660.3865356445312,285.4178161621094,2.5008368492126465,1.2904353141784668,586.0734252929688,676.6143188476562,22.62,28.1
2025-01-30 11:44:16+01:00,6.0,1518.1519775390625,75.138671875,5.335372447967529,5.508058071136475,4.29258394241333,3.497498750686645,3.6252076625823975,279.5278800964355,273.11552999317644,276.32566990852354,339.9810775756836,331.3627571105957,305.53935089111326,32.88774871826172,31.8194580078125,32.20874786376953,283.6603206634521,271.382370018959,0.0147403373718261,0.013778618812561,480.6451721191406,480.7148742675781,22.64404296875,22.48398208618164,340270.7576751709,1249267.4827575684,1218139.5530700684,1228759.6702575684,12.050780296325684,12.044676780700684,664794.8741912842,351318.3355331421,308.53175201416013,262.77644481658933,303.0587085723877,308.4805511474609,6.627499580383301,35.16999816894531,30.06999969482422,0.0002349416605631,3025.37109375,13.812886238098145,13.789316177368164,8.945600509643555,2.540613412857056,1.677802801132202,0.7091159224510193,0.8884153366088867,0.8803434371948242,2.361042022705078,259.09716796875,13.64413833618164,659.4003295898438,285.5287475585937,2.498741388320923,1.2905142307281494,585.9049072265625,676.5302734375,22.62,28.1
2025-01-30 11:44:18+01:00,6.0,1516.900634765625,75.1120376586914,5.321461200714111,5.499020099639893,4.286095380783081,3.500880002975464,3.624959111213684,279.5578800678253,273.12552999854086,276.3206699132919,339.9860786437988,331.48275604248045,305.5293506622314,32.89274787902832,31.813064575195312,32.22374725341797,283.8853205680847,271.3773700237274,0.014704879283905,0.013778618812561,480.6451721191406,480.7256317138672,22.64404296875,22.59779357910156,339011.90757751465,1253051.6624450684,1221862.6976013184,1224059.9632263184,12.052000999450684,12.057494163513184,671264.6007537842,350707.9839706421,308.2800010681152,262.8772572517395,303.0587085723877,308.4805511474609,6.627500057220459,35.15999984741211,30.06999969482422,0.0002346873304578,2978.1162109375,13.84864377975464,13.559986114501951,8.945600509643555,2.5126969814300537,1.6812794208526611,0.7200831472873688,0.8996119201183319,0.8775555491447449,2.3870439529418945,258.7079467773437,13.8154878616333,659.7261657714844,285.5008239746094,2.4996440410614014,1.2904261946678162,585.917236328125,,22.62,28.1
2025-01-30 11:44:20+01:00,6.0,1515.6492919921875,75.08540344238281,5.307549953460693,5.489982128143311,4.279606819152832,3.5042612552642822,3.62471055984497,279.58788003921507,273.1355300039053,276.3156699180603,339.99107971191404,331.6027549743652,305.5193504333496,32.89774703979492,31.806671142578125,32.238746643066406,284.11032047271726,271.37237002849577,0.0146694211959838,0.013778618812561,480.6451721191406,480.73638916015625,22.64404296875,22.711605072021484,337753.0574798584,1256835.8421325684,1225585.8421325684,1219360.2561950684,12.053221702575684,12.070311546325684,677734.3273162842,350097.6324081421,308.0282501220703,262.9780696868896,303.0587085723877,308.4805511474609,6.614999771118164,35.189998626708984,30.06999969482422,0.0002345347425672,3000.453369140625,13.884401321411133,13.330656051635742,8.945600509643555,2.484780550003052,1.68475604057312,0.7310503721237183,0.9108085036277772,0.8747676610946655,2.413045883178711,258.3187255859375,13.98683738708496,660.052001953125,285.472900390625,2.50054669380188,1.290338158607483,585.9295654296875,676.4601440429688,22.62,28.1
2025-01-30 11:44:22+01:00,6.0,1521.048828125,75.17804718017578,5.290350914001465,5.550941467285156,4.312129497528076,3.4834864139556885,3.655075311660767,279.54788007736204,273.18553000092504,276.3156699180603,339.9810775756836,331.9427551269531,305.53935089111326,32.89774703979492,31.81622314453125,32.248748779296875,284.5403198242187,271.382370018959,0.0147978267669677,0.0149755401611328,480.6437377929688,480.7067260742188,22.60637283325196,22.941680908203125,341567.7547454834,1257934.4749450684,1226318.2640075684,1214965.7249450684,12.038573265075684,12.066649436950684,687744.0929412842,354248.0230331421,308.2931427001953,262.8974193572998,303.04870834350584,308.4805511474609,6.625,35.189998626708984,30.09000015258789,0.0002351451110839,3025.949462890625,13.427936553955078,13.427936553955078,8.945600509643555,2.624755382537842,1.714409351348877,0.7151631712913513,0.9047940969467164,0.8834487199783325,2.3734097480773926,257.00762939453125,12.93379020690918,660.6469116210938,285.5281677246094,2.500482082366944,1.2905105352401731,585.7360229492188,676.1578979492188,22.62,28.1
2025-01-30 11:44:24+01:00,6.0,1518.8902587890625,75.15463256835938,5.295567989349365,5.508172512054443,4.275794506072998,3.459218740463257,3.622253656387329,279.5278800964355,273.16553000509737,276.32566990852354,339.9810775756836,332.1827568054199,305.55935134887693,32.92774963378906,31.821441650390625,32.248748779296875,284.8303197860717,271.3923700094223,0.0146601295471191,0.0149572458267211,480.61083984375,480.7371826171875,22.63689041137696,23.163434982299805,344314.3367767334,1254882.7171325684,1222045.8030700684,1220947.1702575684,12.089842796325684,12.045897483825684,683715.7726287842,356811.4995956421,307.7789749145508,262.95790710449216,303.0587085723877,308.45055236816404,6.625,35.189998626708984,30.06999969482422,0.0002344330173068,3038.141357421875,13.694456100463867,13.277039527893066,8.945600509643555,2.298586130142212,1.7271132469177246,0.7165743708610535,0.9051615595817566,0.8755160570144653,2.325279235839844,255.0956420898437,13.694765090942385,661.2830200195312,285.5583801269531,2.500148296356201,1.2904475927352903,585.8407592773438,675.88623046875,22.62,28.1
2025-01-30 11:44:26+01:00,6.0,1523.6590576171875,75.2138900756836,5.308202266693115,5.6048359870910645,4.3466620445251465,3.4852890968322754,3.680054426193237,279.4478796958923,273.1355300039053,276.29566993713377,339.99107971191404,332.31275405883787,305.55935134887693,32.90774917602539,31.82366943359375,32.248748779296875,285.01032009124754,271.37237002849577,0.014913851737976,0.0149459762573242,480.6256408691406,480.7214660644531,22.653579711914062,22.90952491760254,341033.6971282959,1248657.1311950684,1213989.1624450684,1220458.8890075684,12.077635765075684,12.082518577575684,688598.5851287842,354858.3745956421,308.4523147583008,262.2878993988037,303.07870903015134,308.4805511474609,6.627499580383301,35.189998626708984,30.06999969482422,0.0002348399353027,2974.95703125,12.576441764831545,12.754598617553713,8.945600509643555,3.1570212841033936,1.7721284627914429,0.7154572606086731,0.9086446166038512,0.88763427734375,2.3352813720703125,256.9256896972656,13.06023406982422,661.00439453125,285.5804748535156,2.5020620822906494,1.2905571460723877,585.3305053710938,676.0626831054688,22.62,28.1
2025-01-30 11:44:28+01:00,6.0,1523.6590576171875,75.2138900756836,5.308202266693115,5.6048359870910645,4.3466620445251465,3.4852890968322754,3.680054426193237,279.4478796958923,273.1355300039053,276.29566993713377,339.99107971191404,332.31275405883787,305.55935134887693,32.90774917602539,31.82366943359375,32.248748779296875,285.01032009124754,271.37237002849577,0.014913851737976,0.0149459762573242,480.6256408691406,480.7214660644531,22.653579711914062,22.90952491760254,341033.6971282959,1248657.1311950684,1213989.1624450684,1220458.8890075684,12.077635765075684,12.082518577575684,688598.5851287842,354858.3745956421,308.4523147583008,262.2878993988037,303.07870903015134,308.4805511474609,6.649999618530273,35.189998626708984,30.06999969482422,0.0002355520290798,2941.05078125,12.576441764831545,12.754598617553713,8.945600509643555,3.1570212841033936,1.7721284627914429,0.7154572606086731,0.9086446166038512,0.88763427734375,2.3352813720703125,256.9256896972656,13.06023406982422,661.00439453125,285.5804748535156,2.5020620822906494,1.2905571460723877,585.3305053710938,,22.62,28.1
