_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-30 11:51:30+01:00,6.0,1539.1644287109375,75.17975616455078,5.629283905029297,5.889181613922119,4.60893440246582,3.694990873336792,3.832698106765747,280.20787992477415,273.1555299997329,275.3856698513031,336.811075592041,330.14275588989256,305.70935287475584,33.28774642944336,32.1939697265625,32.63874816894531,285.7203201293945,270.94237008094785,0.0158933887481689,0.0148852043151855,479.9189453125,480.4770202636719,22.95970916748047,23.714200973510746,361022.7108001709,1260986.2327575684,1221191.3108825684,1213134.6702575684,12.161864280700684,12.098387718200684,695068.3116912842,372680.6402206421,308.3728775024414,264.13508739471433,303.0887092590332,308.6005500793457,6.710000038146973,35.31999969482422,30.01999855041504,0.000245419684516,2962.4091796875,11.597230911254885,10.53953456878662,8.945600509643555,2.0300984382629395,1.6174582242965698,0.7380005121231079,0.9357734322547911,0.8830750584602356,2.273312568664551,245.5220642089844,11.191868782043455,656.5228271484375,285.97998046875,2.4866225719451904,1.2919294834136963,583.2611083984375,,22.62,30.91
2025-01-30 11:51:32+01:00,6.0,1539.1644287109375,75.17975616455078,5.629283905029297,5.889181613922119,4.60893440246582,3.694990873336792,3.832698106765747,280.20787992477415,273.1555299997329,275.3856698513031,336.811075592041,330.14275588989256,305.70935287475584,33.28774642944336,32.1939697265625,32.63874816894531,285.7203201293945,270.94237008094785,0.0158933887481689,0.0148852043151855,479.9189453125,480.4770202636719,22.95970916748047,23.714200973510746,361022.7108001709,1260986.2327575684,1221191.3108825684,1213134.6702575684,12.161864280700684,12.098387718200684,695068.3116912842,372680.6402206421,308.3728775024414,264.13508739471433,303.0887092590332,308.6005500793457,6.712500095367432,35.29999923706055,30.01000022888184,0.0002459791904025,3040.41064453125,11.597230911254885,10.53953456878662,8.945600509643555,2.0300984382629395,1.6174582242965698,0.7380005121231079,0.9357734322547911,0.8830750584602356,2.273312568664551,245.5220642089844,11.191868782043455,656.5228271484375,285.97998046875,2.4866225719451904,1.2919294834136963,583.2611083984375,668.8856811523438,22.62,30.91
2025-01-30 11:51:34+01:00,6.0,1541.9423828125,75.23116302490234,5.647728443145752,5.902441024780273,4.60992956161499,3.6680736541748047,3.8335039615631104,280.1778797149658,273.295530000329,275.4056698322296,336.7810768127441,330.1127571105957,305.72934951782224,33.27774810791016,32.1826171875,32.61874771118164,285.7203201293945,270.94237008094785,0.0159333667755126,0.0148885030746459,479.9680786132813,480.406005859375,22.916316986083984,23.31755256652832,364837.384223938,1259765.5296325684,1225952.0530700684,1219360.2561950684,12.155760765075684,12.120360374450684,696655.2257537842,377441.3585662842,308.1124214172363,264.7753795623779,303.0887092590332,308.580549621582,6.717499732971191,35.32999801635742,30.01999855041504,0.0002458265855577,3012.734130859375,10.610053062438965,10.752147674560549,8.945600509643555,2.693887233734131,1.5768636465072632,0.7148755192756653,0.905967652797699,0.8896002769470215,2.2211689949035645,245.0713806152344,10.984227180480955,656.4993896484375,286.03253173828125,2.488968849182129,1.2921316623687744,583.4279174804688,669.4517211914062,22.62,30.91
2025-01-30 11:51:36+01:00,6.0,1536.5928955078125,75.04151916503906,5.709754943847656,5.92491340637207,4.625382900238037,3.7077808380126953,3.847499370574951,280.1778797149658,273.4055299997329,275.4056698322296,336.7710784912109,330.14275588989256,305.7593521118164,33.28774642944336,32.18951416015625,32.64874649047852,285.7203201293945,270.9623700618744,0.0159950313568115,0.0149184665679931,479.9389953613281,480.3677673339844,22.963523864746094,23.38431930541992,365524.0297317505,1256835.8421325684,1222656.1546325684,1235473.5374450684,12.143553733825684,12.127684593200684,696899.3663787842,380004.8351287842,308.58192291259763,264.813948059082,303.07870903015134,308.580549621582,6.707499504089356,35.32999801635742,30.01000022888184,0.0002461317782931,2984.70166015625,10.438013076782228,10.359588623046877,8.945600509643555,2.8176984786987305,1.6227374076843262,0.7099981307983398,0.9036157131195068,0.8935755491256714,2.2253849506378174,245.9591064453125,10.591721534729004,656.4329833984375,286.0888671875,2.4884986877441406,1.292321801185608,583.5947265625,669.3045654296875,22.62,30.91
2025-01-30 11:51:38+01:00,6.0,1536.5806884765625,75.1417465209961,5.695472240447998,5.899479627609253,4.613146066665649,3.700362682342529,3.832903265953064,280.2128798007965,273.49052999317644,275.4056698322296,336.7760776519775,330.14275588989256,305.7443508148193,33.292747497558594,32.192596435546875,32.643747329711914,285.73032035827634,270.97737004756925,0.0159426898956298,0.0149170122146606,479.9416046142578,480.3949890136719,22.967100143432617,23.429749488830566,360107.17153549194,1254638.5765075684,1226684.4749450684,1227233.7913513184,12.139891624450684,12.134398460388184,692443.7999725342,377807.5695037842,308.56519927978513,264.47451772689817,303.07870903015134,308.59054985046384,6.704999923706055,35.279998779296875,30.03999900817871,0.0002463860914442,3009.3525390625,10.690686225891112,10.61919355392456,8.945600509643555,2.643328905105591,1.645371913909912,0.7198463976383209,0.9082234501838684,0.8881159722805023,2.211406946182251,246.46441650390625,10.597079277038574,655.9491271972656,286.0467071533203,2.487024188041687,1.2921822667121887,583.6321105957031,,22.62,30.91
2025-01-30 11:51:40+01:00,6.0,1536.5684814453125,75.24197387695312,5.68118953704834,5.874045848846436,4.600909233093262,3.6929445266723633,3.8183071613311768,280.2478798866272,273.5755299866199,275.4056698322296,336.7810768127441,330.14275588989256,305.72934951782224,33.29774856567383,32.1956787109375,32.63874816894531,285.7403205871582,270.99237003326414,0.0158903484344482,0.0149155578613281,479.9442138671875,480.4222106933594,22.97067642211914,23.47517967224121,354690.3133392334,1252441.3108825684,1230712.7952575684,1218994.0452575684,12.136229515075684,12.141112327575684,687988.2335662842,375610.3038787842,308.54847564697263,264.13508739471433,303.07870903015134,308.6005500793457,6.697499752044678,35.29999923706055,30.01999855041504,0.000246538696289,2967.748779296875,10.943359375,10.878798484802246,8.945600509643555,2.468959331512451,1.668006420135498,0.729694664478302,0.91283118724823,0.8826563954353333,2.197428941726685,246.9697265625,10.602437019348145,655.4652709960938,286.0045471191406,2.4855496883392334,1.2920427322387695,583.6694946289062,669.1837768554688,22.62,30.91
2025-01-30 11:51:42+01:00,6.0,1537.6200561523438,75.15443420410156,5.678123474121094,5.859660625457764,4.595187425613403,3.690825343132019,3.808826208114624,280.31787981987,273.62052998840807,275.42066993713377,336.7710765838623,329.8377555847168,305.72934951782224,33.28774833679199,32.19270324707031,32.62874794006348,285.73032035827634,270.99237003326414,0.015864291191101,0.0148955760002136,479.9439849853516,480.41546630859375,22.958993911743164,23.375365257263184,359878.28969955444,1258788.9671325684,1228881.7405700684,1225097.5608825684,12.138670921325684,12.145384788513184,695312.4523162842,376892.0421600342,308.5066665649414,264.365235710144,303.08370914459226,308.6005500793457,6.694999694824219,35.31999969482422,30.01999855041504,0.0002459791904025,2993.77880859375,11.10251235961914,10.7533917427063,8.945600509643555,2.4134713411331177,1.6118882894515991,0.7307118773460388,0.9162351191043854,0.8815581500530243,2.172106385231018,245.6313323974609,10.93215274810791,655.4463500976562,286.00498962402344,2.4857531785964966,1.2920566201210022,583.6425170898438,,22.62,30.91
2025-01-30 11:51:44+01:00,6.0,1538.671630859375,75.06689453125,5.675057411193848,5.845275402069092,4.589465618133545,3.688706159591675,3.7993452548980713,280.3878797531128,273.6655299901962,275.43567004203794,336.76107635498045,329.532755279541,305.72934951782224,33.27774810791016,32.189727783203125,32.61874771118164,285.7203201293945,270.99237003326414,0.0158382339477539,0.0148755941390991,479.9437561035156,480.4087219238281,22.947311401367188,23.27555084228516,365066.2660598755,1265136.6233825684,1227050.6858825684,1231201.0765075684,12.141112327575684,12.149657249450684,702636.6710662842,378173.7804412842,308.46485748291013,264.5953840255737,303.0887092590332,308.6005500793457,6.685000419616699,35.32999801635742,30.03999900817871,0.0002456231350368,3012.86767578125,11.26166534423828,10.627985000610352,8.945600509643555,2.357983350753784,1.5557701587677002,0.7317290902137756,0.9196390509605408,0.8804599046707153,2.146783828735352,244.29293823242188,11.261868476867676,655.4274291992188,286.00543212890625,2.48595666885376,1.2920705080032349,583.6155395507812,669.4296264648438,22.62,30.91
2025-01-30 11:51:46+01:00,6.0,1536.8408203125,75.09721374511719,5.704710006713867,5.882859706878662,4.613151550292969,3.707937717437744,3.823730945587158,280.3178800582885,273.71553000211713,275.45567002296445,336.75107803344724,329.7127555847168,305.72934951782224,33.26774978637695,32.192291259765625,32.63874816894531,285.7103199005127,271.0023700237274,0.0159254665374755,0.0148878202438354,479.9208679199219,480.4716491699219,22.949695587158203,23.65696907043457,362014.5320892334,1253051.6624450684,1231933.4983825684,1226684.4749450684,12.183836936950684,12.117918968200684,696777.2960662842,367309.5464706421,308.64881744384763,264.5503849029541,303.07870903015134,308.6005500793457,6.672499656677246,35.32999801635742,30.03999900817871,0.0002461317782931,3050.51123046875,11.13818645477295,11.300287246704102,8.945600509643555,2.561366558074951,1.5753005743026731,0.7361488938331604,0.9192048907279968,0.8827335834503174,2.2380306720733643,246.38247680664065,11.138413429260254,655.4912109375,285.9743957519531,2.484560012817383,1.2918851375579834,583.4061889648438,668.9032592773438,22.62,30.91
2025-01-30 11:51:48+01:00,6.0,1538.2783813476562,75.1545295715332,5.683227300643921,5.889565706253052,4.6159398555755615,3.6956300735473633,3.829813957214356,280.29788007736204,273.73552998304365,275.45567002296445,336.7410778045654,329.80275573730466,305.71935119628904,33.27774810791016,32.183807373046875,32.62874794006348,285.7103199005127,271.0023700237274,0.0159317326545715,0.0148926753997802,479.9449462890625,480.47434997558594,22.97210693359375,23.550731658935547,359878.3016204834,1252746.4866638184,1226745.5101013184,1223083.4007263184,12.153319358825684,12.117308616638184,695312.4523162842,368896.4605331421,308.5108474731445,264.4726761817932,303.058709526062,308.6005500793457,6.674999713897705,35.32999801635742,30.01999855041504,0.0002458265855577,3011.35498046875,11.199691772460938,11.013007164001465,8.945600509643555,2.409877300262451,1.547096848487854,0.7324225604534149,0.9221142530441284,0.8855735659599304,2.1860731840133667,245.81570434570312,10.902923107147217,655.71728515625,285.97422790527344,2.485645771026612,1.2918795347213743,583.3836364746094,,22.62,30.91
2025-01-30 11:51:50+01:00,6.0,1539.7159423828125,75.21184539794922,5.661744594573975,5.896271705627441,4.618728160858154,3.6833224296569824,3.8358969688415527,280.2778800964355,273.75552996397016,275.45567002296445,336.7310775756836,329.89275588989256,305.70935287475584,33.28774642944336,32.175323486328125,32.61874771118164,285.7103199005127,271.0023700237274,0.0159379987716674,0.014897530555725,479.9690246582031,480.47705078125,22.994518280029297,23.444494247436523,357742.0711517334,1252441.3108825684,1221557.5218200684,1219482.3265075684,12.122801780700684,12.116698265075684,693847.6085662842,370483.3745956421,308.3728775024414,264.3949674606323,303.03871002197263,308.6005500793457,6.672499656677246,35.29999923706055,30.03999900817871,0.0002458774651421,2984.345703125,11.261197090148926,10.725727081298828,8.945600509643555,2.258388042449951,1.518893122673035,0.7286962270736694,0.92502361536026,0.8884135484695435,2.134115695953369,245.2489318847656,10.66743278503418,655.943359375,285.9740600585937,2.48673152923584,1.2918739318847656,583.361083984375,669.1856079101562,22.62,30.91
2025-01-30 11:51:52+01:00,6.0,1538.1221923828125,75.0877456665039,5.705805778503418,5.904575347900391,4.615592956542969,3.712385416030884,3.841711282730103,280.1978796958923,273.8055299758911,275.47567000389097,336.75107803344724,329.98275604248045,305.71935119628904,33.27774810791016,32.176116943359375,32.64874649047852,285.7103199005127,271.0023700237274,0.0159499683380126,0.0148971939086914,479.9656982421875,480.48828125,22.930145263671875,23.675968170166016,355605.8406829834,1257690.3343200684,1216674.7093200684,1219482.3265075684,12.131346702575684,12.141112327575684,698242.1398162842,365112.2808456421,308.43559112548826,264.813948059082,303.04870834350584,308.6005500793457,6.670000076293945,35.29999923706055,30.049999237060547,0.0002461317782931,2972.242919921875,10.641573905944824,10.296868324279783,8.945600509643555,2.8644020557403564,1.586384892463684,0.7171112895011902,0.9062237739562988,0.889344334602356,2.132996082305908,245.90447998046875,10.70029067993164,655.9751586914062,285.9464111328125,2.486198902130127,1.2917951345443726,583.43994140625,668.8389892578125,22.62,30.91
2025-01-30 11:51:54+01:00,6.0,1539.3600463867188,75.09879684448242,5.682023286819458,5.891603946685791,4.607791185379028,3.69830584526062,3.833584785461426,280.1778797149658,273.7805299699306,275.4656700134277,336.7410778045654,330.0077556610107,305.71435203552244,33.272748947143555,32.17901611328125,32.643747329711914,285.7103199005127,271.0023700237274,0.0159148659706115,0.0148890056610107,479.9578247070313,480.4766082763672,22.903919219970703,23.45026683807373,359267.9500579834,1263549.7093200684,1223571.6819763184,1224731.3499450684,12.133788108825684,12.124632835388184,695251.4171600342,369323.7066268921,308.4042343139648,264.95446767807005,303.05370845794675,308.59054985046384,6.694999694824219,35.32999801635742,30.03999900817871,0.000246538696289,2990.7529296875,10.799548149108888,10.62657594680786,8.945600509643555,2.6821871995925903,1.5808427333831787,0.720190554857254,0.9088763296604156,0.8863283097743988,2.116092085838318,244.941650390625,11.033269882202148,656.0601501464844,285.9475555419922,2.4878028631210327,1.2917914390563965,583.4791259765625,,22.62,30.91
2025-01-30 11:51:56+01:00,6.0,1540.597900390625,75.10984802246094,5.658240795135498,5.878632545471191,4.599989414215088,3.684226274490357,3.825458288192749,280.1578797340393,273.75552996397016,275.45567002296445,336.7310775756836,330.032755279541,305.70935287475584,33.26774978637695,32.181915283203125,32.63874816894531,285.7103199005127,271.0023700237274,0.0158797636032104,0.01488081741333,479.949951171875,480.4649353027344,22.87769317626953,23.224565505981445,362930.0594329834,1269409.0843200684,1230468.6546325684,1229980.3733825684,12.136229515075684,12.108153343200684,692260.6945037842,373535.1324081421,308.3728775024414,265.0949872970581,303.0587085723877,308.580549621582,6.699999809265137,35.32999801635742,30.049999237060547,0.0002455722724066,3010.331298828125,10.95752239227295,10.956283569335938,8.945600509643555,2.499972343444824,1.5753005743026731,0.7232698202133179,0.9115288853645324,0.8833122849464417,2.0991880893707275,243.97882080078125,11.366249084472656,656.1451416015625,285.9486999511719,2.4894068241119385,1.2917877435684204,583.518310546875,669.4779663085938,22.62,30.91
2025-01-30 11:51:58+01:00,6.0,1538.56201171875,75.12144470214844,5.655674457550049,5.907638072967529,4.618730545043945,3.6761841773986816,3.8399603366851807,280.0678800582885,273.7855299949646,275.47567000389097,336.7310775756836,330.05275573730466,305.70935287475584,33.28774642944336,32.1822509765625,32.61874771118164,285.7103199005127,271.0023700237274,0.0159569902420043,0.0148802061080932,479.9680786132813,480.4626770019531,22.9182243347168,23.32853126525879,364227.0565032959,1252563.3811950684,1221801.6624450684,1221313.3811950684,12.137450218200684,12.089842796325684,692260.6945037842,383789.0148162842,308.393782043457,264.45325031280515,303.0587085723877,308.55055084228513,6.702500343322754,35.32999801635742,30.06999969482422,0.0002456231350368,3019.898193359375,10.724992752075195,11.008612632751465,8.945600509643555,2.67619252204895,1.5599894523620603,0.7182651162147522,0.9078702330589294,0.8889162540435791,2.230083465576172,246.38247680664065,11.112509727478027,656.3056030273438,285.9480895996094,2.4884450435638428,1.291848063468933,583.5792236328125,669.30078125,22.62,30.91
2025-01-30 11:52:00+01:00,6.0,1538.5883178710938,75.20875930786133,5.647484540939331,5.9065024852752686,4.616077661514282,3.679299235343933,3.8420090675354,280.04788007736204,273.8055299758911,275.4656700134277,336.72107734680174,330.04775657653806,305.6943515777588,33.28774642944336,32.18144226074219,32.62874794006348,285.700320148468,271.0173701286316,0.0159490957260131,0.0148983364105224,479.9642639160156,480.466049194336,22.909164428710938,23.29947853088379,358505.0106048584,1252197.1702575684,1222717.1897888184,1218810.9397888184,12.128294944763184,12.100829124450684,696411.0851287842,378784.14392471313,308.2257827758789,264.3039545059204,303.05370845794675,308.55055084228513,6.722499847412109,35.32999801635742,30.03999900817871,0.0002464369710286,3004.4580078125,10.692900657653809,11.167932510375977,8.945600509643555,2.585981249809265,1.5415515899658203,0.728416383266449,0.9214926064014436,0.890746146440506,2.235082626342773,245.4606170654297,10.78445529937744,656.3505554199219,285.9484100341797,2.489030838012696,1.2918410897254944,583.5625915527344,,22.62,30.91
2025-01-30 11:52:02+01:00,6.0,1538.6146240234375,75.29607391357422,5.639294624328613,5.905366897583008,4.613424777984619,3.682414293289185,3.84405779838562,280.0278800964355,273.8255299568176,275.45567002296445,336.7110771179199,330.04275741577146,305.6793502807617,33.28774642944336,32.180633544921875,32.63874816894531,285.6903203964233,271.03237023353574,0.0159412012100219,0.0149164667129516,479.96044921875,480.4694213867188,22.90010452270508,23.27042579650879,352782.9647064209,1251830.9593200684,1223632.7171325684,1216308.4983825684,12.119139671325684,12.111815452575684,700561.4757537842,373779.2730331421,308.0577835083008,264.1546586990356,303.04870834350584,308.55055084228513,6.722499847412109,35.31999969482422,30.06999969482422,0.0002464369710286,3009.174560546875,10.660808563232422,11.327252388000488,8.945600509643555,2.49576997756958,1.52311372756958,0.7385676503181458,0.9351149797439576,0.8925760388374329,2.240081787109375,244.53875732421875,10.456400871276855,656.3955078125,285.94873046875,2.489616632461548,1.2918341159820557,583.5459594726562,669.3390502929688,22.62,30.91
2025-01-30 11:52:04+01:00,6.0,1533.9130859375,75.09523010253906,5.647730350494385,5.866858005523682,4.586307525634766,3.665030241012573,3.821146488189697,279.8778800010681,273.8055299758911,275.47567000389097,336.7210754394531,330.05275573730466,305.70935287475584,33.26774978637695,32.1800537109375,32.61874771118164,285.70032062530515,271.01237025260923,0.0158390960693359,0.0148649673461914,479.9332580566406,480.5152587890625,22.940635681152344,23.509883880615234,363082.6473236084,1259155.1780700684,1231933.4983825684,1229492.0921325684,12.133788108825684,12.120360374450684,701782.1788787842,375976.5148162842,308.50248565673826,264.56324234008787,303.04870834350584,308.55055084228513,6.735000133514404,35.32999801635742,30.049999237060547,0.0002461826409233,3048.553466796875,10.79641342163086,10.80214786529541,8.945600509643555,2.8268094062805176,1.5151162147521973,0.7162010669708252,0.904285967350006,0.8851529359817505,2.243813991546631,246.00006103515625,11.177268981933594,656.0092163085938,285.9463806152344,2.486270904541016,1.2916839122772217,583.4918823242188,668.8776245117188,22.62,30.91
2025-01-30 11:52:06+01:00,6.0,1534.145263671875,75.0840072631836,5.651702404022217,5.867767810821533,4.5901713371276855,3.671598434448242,3.818919777870178,279.90787997245786,273.77052997946737,275.47567000389097,336.70607604980466,330.04775657653806,305.6943515777588,33.272748947143555,32.17601013183594,32.62874794006348,285.70032062530515,271.01237025260923,0.0158436193466186,0.014889000415802,479.9528045654297,480.4999847412109,22.91440963745117,23.33801555633545,364265.1915550232,1251464.7483825684,1222412.0140075684,1220641.9944763184,12.130736351013184,12.105101585388184,695617.6280975342,372314.41736221313,308.33056869506834,264.39156951904295,303.0637086868286,308.55055084228513,6.717499732971191,35.29999923706055,30.01999855041504,0.0002460300530327,3042.90234375,11.045318126678469,10.75751781463623,8.945600509643555,2.6830958127975464,1.5156720280647278,0.7257847189903259,0.9129788279533386,0.8823824822902679,2.1968533992767334,245.91812133789065,11.028777599334717,656.1287841796875,285.9053955078125,2.487113118171692,1.2916357517242432,583.5657958984375,,22.62,30.91
2025-01-30 11:52:08+01:00,6.0,1534.37744140625,75.07278442382812,5.655674457550049,5.868677616119385,4.5940351486206055,3.678166627883911,3.816693067550659,279.93787994384763,273.73552998304365,275.47567000389097,336.6910766601562,330.04275741577146,305.6793502807617,33.27774810791016,32.171966552734375,32.63874816894531,285.70032062530515,271.01237025260923,0.0158481426239013,0.0149130334854125,479.9723510742188,480.4847106933594,22.88818359375,23.166147232055664,365447.735786438,1243774.3186950684,1212890.5296325684,1211791.8968200684,12.127684593200684,12.089842796325684,689453.0773162842,368652.3199081421,308.1586517333984,264.219896697998,303.07870903015134,308.55055084228513,6.717499732971191,35.31999969482422,30.03999900817871,0.0002468438720703,2997.338623046875,11.294222831726074,10.71288776397705,8.945600509643555,2.539382219314575,1.5162278413772583,0.7353683710098267,0.9216716885566713,0.8796120285987854,2.149892807006836,245.836181640625,10.88028621673584,656.2483520507812,285.8644104003906,2.487955331802368,1.2915875911712646,583.6397094726562,669.0775756835938,22.62,30.91
2025-01-30 11:52:10+01:00,6.0,1539.136474609375,75.24411010742188,5.655674457550049,5.871842384338379,4.58842658996582,3.692184209823608,3.81977128982544,280.0378798484802,273.7855299949646,275.45567002296445,336.7110771179199,330.04275741577146,305.69935073852537,33.27774810791016,32.17987060546875,32.61874771118164,285.6903203964233,271.01237025260923,0.0158512744903564,0.0148891792297363,479.9442138671875,480.5264892578125,22.84383773803711,23.509883880615234,367049.9086380005,1262206.9358825684,1228149.3186950684,1218261.6233825684,12.119139671325684,12.142333030700684,688598.5851287842,382446.2413787842,308.0956100463867,264.83966197967527,303.0587085723877,308.55055084228513,6.72499942779541,35.279998779296875,30.03999900817871,0.0002463860914442,2990.486083984375,10.609535217285156,10.558323860168455,8.945600509643555,2.7322583198547363,1.5584288835525513,0.7110105752944946,0.8993682861328125,0.8847832679748535,2.2063310146331787,244.7982482910156,11.235773086547852,656.3525390625,285.9190673828125,2.487626552581787,1.2916607856750488,583.35498046875,669.020751953125,22.62,30.91
2025-01-30 11:52:12+01:00,6.0,1538.6422119140625,75.25289535522461,5.657429456710815,5.871376276016235,4.589348554611206,3.687766551971436,3.820462346076965,280.0578798294067,273.81053000092504,275.4656700134277,336.7110771179199,330.0327571868896,305.68935050964353,33.26774787902832,32.176666259765625,32.61374855041504,285.6903203964233,271.01237025260923,0.0158530473709106,0.0148872241973876,479.9458923339844,480.5352325439453,22.87936210632324,23.55939102172852,367469.5253372192,1250549.2210388184,1225280.6663513184,1217346.0960388184,12.113646507263184,12.114867210388184,691589.3077850342,382385.2062225342,308.2237915039062,265.0403748989105,303.05370845794675,308.55055084228513,6.717499732971191,35.29999923706055,30.049999237060547,0.0002466404215494,3002.1884765625,10.62914514541626,10.590335845947266,8.945600509643555,2.7861772775650024,1.5726473331451416,0.7127091586589813,0.900872439146042,0.8847969174385071,2.173888087272644,246.4439239501953,10.923089981079102,656.1461791992188,285.91748046875,2.486788749694824,1.291642725467682,583.2987976074219,,22.62,30.91
2025-01-30 11:52:14+01:00,6.0,1538.14794921875,75.26168060302734,5.659184455871582,5.870910167694092,4.590270519256592,3.683348894119263,3.821153402328491,280.07787981033323,273.8355300068855,275.47567000389097,336.7110771179199,330.0227569580078,305.6793502807617,33.257747650146484,32.1734619140625,32.60874938964844,285.6903203964233,271.01237025260923,0.0158548202514648,0.014885269165039,479.9475708007813,480.5439758300781,22.91488647460937,23.6088981628418,367889.142036438,1238891.5061950684,1222412.0140075684,1216430.5686950684,12.108153343200684,12.087401390075684,694580.0304412842,382324.1710662842,308.35197296142576,265.24108781814573,303.04870834350584,308.55055084228513,6.7024993896484375,35.29999923706055,30.03999900817871,0.0002467421468098,3059.72216796875,10.648755073547363,10.622347831726074,8.945600509643555,2.840096235275269,1.586865782737732,0.714407742023468,0.9023765921592712,0.8848105669021606,2.1414451599121094,248.089599609375,10.610406875610352,655.9398193359375,285.9158935546875,2.4859509468078613,1.291624665260315,583.2426147460938,668.8501586914062,22.62,30.91
2025-01-30 11:52:16+01:00,6.0,1540.3232421875,75.14701080322266,5.669470310211182,5.878517150878906,4.597132682800293,3.687592267990112,3.823562383651733,279.9278797149658,273.7855299949646,275.45567002296445,336.6910766601562,330.0227569580078,305.69935073852537,33.26774978637695,32.177032470703125,32.59874725341797,285.70032062530515,271.01237025260923,0.0158719100952148,0.0148755836486816,479.96331787109375,480.50042724609375,22.91107177734375,23.465391159057617,361938.2381439209,1250244.0452575684,1231689.3577575684,1231933.4983825684,12.117918968200684,12.130125999450684,699218.7023162842,373657.2027206421,307.94375076293943,264.6146692276001,303.04870834350584,308.55055084228513,6.690000057220459,35.279998779296875,30.06999969482422,0.0002472507900661,2998.3173828125,10.88011074066162,10.37411880493164,8.945600509643555,2.7096970081329346,1.6543129682540894,0.7177097201347351,0.9078561663627625,0.8855406641960144,2.12454605102539,245.0713806152344,11.041848182678224,655.9736938476562,285.9197998046875,2.486524105072021,1.2917488813400269,583.4793090820312,669.0189208984375,22.62,30.91
2025-01-30 11:52:18+01:00,6.0,1537.0466918945312,75.08115768432617,5.660935878753662,5.890937089920044,4.611236095428467,3.67748773097992,3.825620889663696,279.982879781723,273.7605299890041,275.4656700134277,336.6910766601562,330.01275672912595,305.7043518066406,33.272748947143555,32.1766357421875,32.59874725341797,285.70032062530515,271.03237023353574,0.0159125437736511,0.0149015779495239,479.9582977294922,480.4878540039063,22.91250228881836,23.41169261932373,365409.6007347107,1262695.2171325684,1228515.5296325684,1227600.0022888184,12.123412132263184,12.125243186950684,696227.9796600342,374389.61267471313,308.33580055236814,264.5728148460388,303.0687088012695,308.55055084228513,6.697500228881836,35.31999969482422,30.06999969482422,0.0002475559828016,3000.542236328125,11.14955186843872,10.63067102432251,8.945600509643555,2.5669902563095093,1.5923803448677063,0.7215568721294403,0.9044301509857178,0.8852362036705017,2.1272192001342773,244.53875732421875,10.90642547607422,655.9828186035156,285.9345092773437,2.487104535102844,1.2917576432228088,583.6430358886719,,22.62,30.91
2025-01-30 11:52:20+01:00,6.0,1533.7701416015625,75.01530456542969,5.652401447296143,5.903357028961182,4.625339508056641,3.667383193969727,3.827679395675659,280.0378798484802,273.73552998304365,275.47567000389097,336.6910766601562,330.0027565002441,305.70935287475584,33.27774810791016,32.176239013671875,32.59874725341797,285.70032062530515,271.05237021446226,0.0159531774520874,0.0149275722503662,479.9532775878906,480.4752807617188,22.91393280029297,23.357994079589844,368880.9633255005,1275146.3890075684,1225341.7015075684,1223266.5061950684,12.128905296325684,12.120360374450684,693237.2570037842,375122.0226287842,308.72785034179685,264.5309604644775,303.0887092590332,308.55055084228513,6.6875,35.279998779296875,30.049999237060547,0.0002467930094401,2974.779296875,11.41899299621582,10.88722324371338,8.945600509643555,2.424283504486084,1.5304477214813232,0.7254040241241455,0.9010041356086732,0.884931743144989,2.129892349243164,244.00613403320312,10.771002769470217,655.991943359375,285.94921875,2.487684965133667,1.2917664051055908,583.8067626953125,669.1837158203125,22.62,30.91
2025-01-30 11:52:22+01:00,6.0,1537.92236328125,75.05997467041016,5.653569221496582,5.9117865562438965,4.628627300262451,3.67635440826416,3.8442656993865967,280.18787994384763,273.67552998065946,275.50566997528074,336.6910766601562,329.99275436401365,305.70935287475584,33.26774978637695,32.1763916015625,32.60874938964844,285.7103199005127,271.082370185852,0.0159652271270751,0.0148716802597045,479.9752197265625,480.4725646972656,22.916316986083984,23.363496780395508,360488.6531829834,1251586.8186950684,1221313.3811950684,1220947.1702575684,12.136229515075684,12.106932640075684,700073.1945037842,371948.2183456421,308.35197296142576,264.2524980545044,303.07870903015134,308.55055084228513,6.6875,35.29999923706055,30.06999969482422,0.0002463860914442,2986.169921875,11.253129005432127,10.582741737365724,8.945600509643555,2.421661138534546,1.6795852184295654,0.7267264127731323,0.9251143336296082,0.8883213400840759,2.2105510234832764,246.50537109375,11.110702514648438,656.212646484375,285.974365234375,2.486985445022583,1.2918832302093506,583.4667358398438,669.1763916015625,22.62,30.91
2025-01-30 11:52:24+01:00,6.0,1535.525146484375,75.18763732910156,5.697368144989014,5.865190982818604,4.594961166381836,3.7111005783081055,3.820415735244751,280.33788003921507,273.71553000211713,275.50566997528074,336.6610778808593,329.97275390625,305.71935119628904,33.27774810791016,32.18072509765625,32.61874771118164,285.7103199005127,271.0923701763153,0.0158500633239746,0.0148785991668701,479.93658447265625,480.5031433105469,22.85051345825196,23.578144073486328,364608.5023880005,1258178.6155700684,1230102.4436950684,1223876.8577575684,12.113036155700684,12.149657249450684,693115.1866912842,372070.2886581421,308.33517303466795,264.34316005706785,303.07870903015134,308.55055084228513,6.6875,35.2599983215332,30.049999237060547,0.0002462335035536,2988.350341796875,11.162239074707031,10.705163955688477,8.945600509643555,2.3400673866271973,1.5768636465072632,0.7321212291717529,0.9168884754180908,0.8805168271064758,2.187891960144043,247.5296630859375,11.298820495605469,655.991943359375,285.9497985839844,2.485963821411133,1.2917089462280271,583.5095825195312,668.85205078125,22.62,30.91
2025-01-30 11:52:26+01:00,6.0,1540.9671630859375,75.24101257324219,5.622684955596924,5.8849945068359375,4.604450702667236,3.675522804260254,3.813379287719727,280.36787977218626,273.7455299735069,275.50566997528074,336.67107620239256,329.99275436401365,305.71935119628904,33.27774810791016,32.170440673828125,32.60874938964844,285.70032062530515,271.1123701572418,0.0159067773818969,0.014910527229309,479.9737854003906,480.474365234375,22.86958694458008,23.43863677978516,366058.087348938,1265380.7640075684,1231323.1468200684,1215087.7952575684,12.119139671325684,12.098387718200684,697631.7882537842,373657.2027206421,308.05357971191404,264.36258735656736,303.07870903015134,308.55055084228513,6.690000057220459,35.279998779296875,30.06999969482422,0.0002464369710286,2992.488525390625,10.571626663208008,10.968798637390137,8.945600509643555,2.927001953125,1.5684272050857544,0.7162772417068481,0.8916409015655518,0.880413293838501,2.24851655960083,245.91812133789065,10.86600112915039,655.9134521484375,285.9456787109375,2.486184597015381,1.2917720079421997,583.4705810546875,668.8373413085938,22.62,30.91
2025-01-30 11:52:28+01:00,6.0,1539.4641723632812,75.18150329589844,5.63472843170166,5.87658953666687,4.596233367919922,3.670977473258972,3.8117870092391968,280.44287981987,273.8205299913883,275.50566997528074,336.6560768127441,329.98775520324705,305.71935119628904,33.26774787902832,32.170440673828125,32.60874938964844,285.7053202629089,271.10737016201017,0.0158767952919006,0.0149081082344055,479.9680633544922,480.4916534423828,22.896766662597656,23.499321937561035,364875.5431175232,1263183.4983825684,1226867.5804138184,1217712.3069763184,12.135619163513184,12.107542991638184,697692.8234100342,375793.42126846313,308.133434677124,264.5079134941101,303.07870903015134,308.56055107116697,6.697500228881836,35.279998779296875,30.06999969482422,0.000246538696289,3050.110595703125,10.65160036087036,10.834166526794434,8.945600509643555,2.7978821992874146,1.5642083287239077,0.7139319181442261,0.8958651423454285,0.881484717130661,2.1949808597564697,245.3718414306641,10.830287456512451,655.8702087402344,285.94537353515625,2.486006498336792,1.291762292385101,583.3975219726562,,22.62,30.91
2025-01-30 11:52:30+01:00,6.0,1537.961181640625,75.12199401855469,5.6467719078063965,5.868184566497803,4.588016033172607,3.6664321422576895,3.810194730758667,280.5178798675537,273.8955300092697,275.50566997528074,336.6410774230957,329.98275604248045,305.71935119628904,33.257747650146484,32.170440673828125,32.60874938964844,285.7103199005127,271.10237016677854,0.0158468132019042,0.0149056892395019,479.96234130859375,480.5089416503906,22.923946380615234,23.56000709533692,363692.9988861084,1260986.2327575684,1222412.0140075684,1220336.8186950684,12.152098655700684,12.116698265075684,697753.8585662842,377929.6398162842,308.213289642334,264.6532396316528,303.07870903015134,308.5705513000488,6.712499618530273,35.279998779296875,30.06999969482422,0.0002471999274359,2982.877197265625,10.731574058532717,10.69953441619873,8.945600509643555,2.668762445449829,1.5599894523620603,0.711586594581604,0.9000893831253052,0.882556140422821,2.1414451599121094,244.8255615234375,10.794573783874512,655.8269653320312,285.945068359375,2.485828399658203,1.291752576828003,583.324462890625,668.856689453125,22.62,30.91
2025-01-30 11:52:32+01:00,6.0,1535.262451171875,75.16580200195312,5.667583465576172,5.8596696853637695,4.584001541137695,3.688218832015991,3.813220262527466,280.4978798866272,274.0055300235748,275.54566993713377,336.67107620239256,329.97275390625,305.71935119628904,33.26774978637695,32.17364501953125,32.61874771118164,285.7103199005127,271.1123701572418,0.0158468132019042,0.0149056892395019,479.96234130859375,480.4739074707031,22.923946380615234,23.36585807800293,360336.0652923584,1261596.5843200684,1225097.5608825684,1227050.6858825684,12.148436546325684,12.084959983825684,688476.5148162842,371093.7261581421,308.48158111572263,264.56324234008787,303.0587085723877,308.580549621582,6.717499732971191,35.279998779296875,30.09000015258789,0.0002474033779568,3055.984130859375,10.367803573608398,10.8671236038208,8.945600509643555,2.95036244392395,1.5488919019699097,0.7175833582878113,0.8886153697967529,0.8795962333679199,2.172560214996338,245.4947509765625,10.886001586914062,656.1721801757812,285.9742736816406,2.488008975982666,1.291880488395691,583.6463623046875,669.13427734375,22.62,30.91
2025-01-30 11:52:34+01:00,6.0,1538.912109375,75.11866760253906,5.652883529663086,5.894143581390381,4.616270065307617,3.676371097564697,3.8340518474578857,280.5278800964355,274.0055300235748,275.54566993713377,336.6410774230957,329.9527572631836,305.71935119628904,33.27774810791016,32.17059326171875,32.60874938964844,285.7103199005127,271.12237014770506,0.0159298381805419,0.0149065008163452,479.96331787109375,480.4244384765625,22.89581298828125,23.42998504638672,362396.0018157959,1252075.0999450684,1216796.7796325684,1212768.4593200684,12.113036155700684,12.109374046325684,695922.8038787842,374877.9058456421,308.39796295166013,264.2784008026123,303.0887092590332,308.5705513000488,6.734999656677246,35.279998779296875,30.06999969482422,0.0002469455973307,3001.65478515625,10.95011043548584,11.085678100585938,8.945600509643555,2.619127035140991,1.56686532497406,0.727538526058197,0.9122452139854432,0.8827691078186035,2.0965030193328857,247.9530334472656,10.95028591156006,655.9263305664062,285.9198608398437,2.486562728881836,1.292038083076477,583.712890625,668.9906005859375,22.62,30.91
2025-01-30 11:52:36+01:00,6.0,1537.5836181640625,75.10015106201172,5.658240795135498,5.900238513946533,4.613572597503662,3.701090097427368,3.850639820098877,280.45787992477415,273.96553000211713,275.54566993713377,336.6410774230957,329.9427551269531,305.7393516540527,33.28774642944336,32.166839599609375,32.60874938964844,285.6903203964233,271.12237014770506,0.0159314651489257,0.0148651800155639,479.9947814941406,480.4168090820313,22.95541763305664,23.482362747192383,363387.8231048584,1243163.9671325684,1212158.1077575684,1222167.8733825684,12.136229515075684,12.106932640075684,694091.7491912842,375854.4445037842,308.2679275512695,264.5050567626953,303.07870903015134,308.5705513000488,6.739999771118164,35.2599983215332,30.049999237060547,0.0002468438720703,3047.66357421875,10.59162712097168,11.25467586517334,8.945600509643555,2.6352455615997314,1.5963832139968872,0.7099127173423767,0.9095694422721864,0.8926485776901245,2.179449796676636,246.81948852539065,10.578307151794434,655.913330078125,286.0036926269531,2.486435651779175,1.292015790939331,583.50439453125,669.137939453125,22.62,30.91
2025-01-30 11:52:38+01:00,6.0,1539.5397338867188,75.23674392700195,5.65532112121582,5.882658243179321,4.603571653366089,3.688687086105346,3.832623600959778,280.3878799915313,273.9505299866199,275.555669927597,336.6410774230957,329.9377559661865,305.7343505859375,33.28274726867676,32.16645812988281,32.61374855041504,285.69532051086424,271.1173701524734,0.0158907761573791,0.0148959231376647,479.9921569824219,480.4606323242188,22.95827865600586,23.58199882507324,359458.68492126465,1250060.9397888184,1217590.2366638184,1217529.2015075684,12.132567405700684,12.103270530700684,687744.0929412842,368530.23767471313,308.4604553222656,264.5920051574707,303.08370914459226,308.56055107116697,6.75499963760376,35.279998779296875,30.06999969482422,0.0002463860914442,3009.975341796875,10.809574604034424,11.04483413696289,8.945600509643555,2.5849117040634155,1.571077525615692,0.7166979610919952,0.909978449344635,0.886642187833786,2.1710058450698853,245.78839111328125,10.751797199249268,655.8563842773438,285.9745330810547,2.486035466194153,1.2918888330459597,583.5057067871094,,22.62,30.91
2025-01-30 11:52:40+01:00,6.0,1541.495849609375,75.37333679199219,5.652401447296143,5.865077972412109,4.593570709228516,3.676284074783325,3.814607381820679,280.3178800582885,273.9355299711227,275.5656699180603,336.6410774230957,329.9327568054199,305.72934951782224,33.27774810791016,32.16607666015625,32.61874771118164,285.70032062530515,271.1123701572418,0.0158500871658325,0.0149266662597656,479.9895324707031,480.5044555664063,22.96113967895508,23.6816349029541,355529.5467376709,1256957.9124450684,1223022.3655700684,1212890.5296325684,12.128905296325684,12.099608421325684,681396.4366912842,361206.0308456421,308.6529830932617,264.67895355224607,303.0887092590332,308.55055084228513,6.760000228881836,35.279998779296875,30.03999900817871,0.0002467421468098,3043.525390625,11.027522087097168,10.83499240875244,8.945600509643555,2.5345778465271,1.545771837234497,0.7234832048416138,0.9103874564170836,0.8806357979774475,2.1625618934631348,244.75729370117188,10.925287246704102,655.7994384765625,285.94537353515625,2.485635280609131,1.291761875152588,583.5070190429688,668.6950073242188,22.62,30.91
2025-01-30 11:52:42+01:00,6.0,1535.9453125,75.242919921875,5.625143051147461,5.916512489318848,4.632789611816406,3.656585931777954,3.845988512039185,280.2778800964355,273.9155299901962,275.54566993713377,336.6410774230957,329.9327568054199,305.70935287475584,33.26774978637695,32.171539306640625,32.60874938964844,285.70032062530515,271.1123701572418,0.0159835128784179,0.0148786640167236,479.96234130859375,480.5039978027344,23.01025390625,23.41265869140625,366592.1449661255,1255248.9280700684,1224731.3499450684,1223510.6468200684,12.117918968200684,12.104491233825684,692382.7648162842,375244.0929412842,308.35197296142576,264.4014429092407,303.07870903015134,308.55055084228513,6.762499809265137,35.279998779296875,30.049999237060547,0.0002477594333224,2925.83349609375,11.143916130065918,10.534198760986328,8.945600509643555,2.62428617477417,1.5852988958358765,0.7235625982284546,0.9227263927459716,0.8885820508003235,2.197428941726685,245.836181640625,10.821717262268066,656.1392822265625,285.9757995605469,2.4872844219207764,1.2917627096176147,583.4771118164062,669.0720825195312,22.62,30.91
2025-01-30 11:52:44+01:00,6.0,1539.0372314453125,75.16185760498047,5.657529354095459,5.86963415145874,4.635091781616211,3.679026126861572,3.845450401306152,280.11787977218626,273.9355299711227,275.5656699180603,336.6610778808593,329.9527572631836,305.72934951782224,33.257747650146484,32.171539306640625,32.60874938964844,285.7103199005127,271.1123701572418,0.0158642902374267,0.0149113473892211,479.9895324707031,480.4280395507813,22.94349670410156,23.361534118652344,356139.8983001709,1271972.5608825684,1213012.5999450684,1218505.7640075684,12.143553733825684,12.111815452575684,697631.7882537842,376464.7960662842,308.5108474731445,264.8010934829712,303.07870903015134,308.5705513000488,6.757499694824219,35.279998779296875,30.03999900817871,0.0002471490648057,3003.701416015625,10.905713081359863,11.313128471374512,8.945600509643555,2.8059139251708984,1.5557701587677002,0.7424131035804749,0.9245344996452332,0.8815230131149292,2.171006441116333,244.88018798828125,11.034136772155762,655.9368896484375,285.946533203125,2.486601591110229,1.2917989492416382,583.6528930664062,668.8659057617188,22.62,30.91
2025-01-30 11:52:46+01:00,6.0,1538.8619384765625,75.19589233398438,5.663233757019043,5.8697428703308105,4.592048645019531,3.6784915924072266,3.8126275539398193,280.1278800010681,273.9455300211906,275.54566993713377,336.6410774230957,329.9427551269531,305.71935119628904,33.27774810791016,32.158538818359375,32.60874938964844,285.70032062530515,271.1423701286316,0.0158642902374267,0.0149113473892211,479.9895324707031,480.47705078125,22.94349670410156,23.377656936645508,366286.9691848755,1263549.7093200684,1228027.2483825684,1225097.5608825684,12.128905296325684,12.121581077575684,693969.6788787842,380737.2570037842,308.74448623657224,264.62752666473386,303.098709487915,308.55055084228513,6.772500038146973,35.279998779296875,30.049999237060547,0.0002471999274359,3011.13232421875,10.533332824707031,10.58524227142334,8.945600509643555,2.8560502529144287,1.5768636465072632,0.7106567025184631,0.894636869430542,0.8828409910202026,2.147219181060791,245.2626037597656,11.124799728393556,656.08056640625,285.9740600585937,2.487699747085572,1.2918739318847656,583.643798828125,669.0601806640625,22.62,30.91
2025-01-30 11:52:48+01:00,6.0,1538.1328735351562,75.14910888671875,5.6532533168792725,5.883563041687012,4.60472583770752,3.67391574382782,3.822219133377075,280.18787994384763,273.96553000211713,275.555669927597,336.6410774230957,329.9427551269531,305.71935119628904,33.27774810791016,32.161285400390625,32.61374855041504,285.71032037734983,271.1273701429367,0.0158994469642639,0.0149030952453613,479.9976348876953,480.4619903564453,22.963523864746094,23.5530014038086,366553.9979934693,1255309.9632263184,1222289.9436950684,1224243.0686950684,12.147826194763184,12.113036155700684,694396.9249725342,380981.3976287842,308.5314239501953,264.7303799629211,303.0887092590332,308.55055084228513,6.772499561309815,35.279998779296875,30.03999900817871,0.0002478611585828,2966.369384765625,10.706305980682371,10.735827922821043,8.945600509643555,2.5790899991989136,1.5966236591339111,0.7146587371826172,0.9026780724525452,0.8845148682594299,2.205516815185547,245.59036254882807,10.918618202209473,656.0648803710938,285.9620666503906,2.4860293865203857,1.2919328212738037,583.6299438476562,,22.62,30.91
2025-01-30 11:52:50+01:00,6.0,1537.40380859375,75.10232543945312,5.643272876739502,5.897383213043213,4.617403030395508,3.669339895248413,3.831810712814331,280.2478798866272,273.98552998304365,275.5656699180603,336.6410774230957,329.9427551269531,305.71935119628904,33.27774810791016,32.164031982421875,32.61874771118164,285.7203201293945,271.1123701572418,0.015934603691101,0.0148948431015014,480.0057373046875,480.4469299316406,22.983551025390625,23.72834587097168,366821.026802063,1247070.2171325684,1216552.6390075684,1223388.5765075684,12.166747093200684,12.104491233825684,694824.1710662842,381225.5382537842,308.31836166381834,264.8332332611084,303.07870903015134,308.55055084228513,6.777499675750732,35.2599983215332,30.0,0.0002467930094401,3055.31689453125,10.879279136657717,10.88641357421875,8.945600509643555,2.3021297454833984,1.616383671760559,0.7186607718467712,0.9107192754745485,0.8861887454986572,2.2638144493103027,245.91812133789065,10.71243667602539,656.0491943359375,285.9500732421875,2.4843590259552,1.2919917106628418,583.6160888671875,668.5939331054688,22.62,30.91
2025-01-30 11:52:52+01:00,6.0,1538.010009765625,75.15057373046875,5.641268730163574,5.876369476318359,4.598412036895752,3.665337085723877,3.818090438842773,280.36787977218626,273.9455300211906,275.54566993713377,336.6610778808593,329.9327568054199,305.7393516540527,33.26774978637695,32.17547607421875,32.59874725341797,285.7103199005127,271.1423701286316,0.0158792247772216,0.0148983726501464,479.97857666015625,480.4262390136719,22.925853729248047,23.44100952148437,361251.5926361084,1258788.9671325684,1223022.3655700684,1217285.0608825684,12.156981468200684,12.113036155700684,690185.4991912842,367065.4058456421,308.58192291259763,264.7303813934326,303.0887092590332,308.55055084228513,6.787499904632568,35.279998779296875,30.01000022888184,0.0002471999274359,3002.54443359375,10.712347030639648,11.423768997192385,8.945600509643555,2.7541019916534424,1.6569483280181885,0.7201430201530457,0.9019673466682434,0.8807399272918701,2.200552701950073,247.09262084960932,11.254888534545898,656.0361328125,286.0043029785156,2.4874701499938965,1.292034387588501,583.7194213867188,668.9759521484375,22.62,30.91
2025-01-30 11:52:54+01:00,6.0,1539.2265625,75.08845520019531,5.687049865722656,5.917756080627441,4.639792442321777,3.698973178863525,3.849029302597046,280.36787977218626,273.9055299997329,275.5656699180603,336.621076965332,329.83275451660154,305.70935287475584,33.27774810791016,32.167633056640625,32.59874725341797,285.7203201293945,271.15236999988554,0.0160175189971923,0.0148771905899047,479.9814147949219,480.42626953125,22.980213165283203,23.275888442993164,357360.6014251709,1259399.3186950684,1227172.7561950684,1220580.9593200684,12.131346702575684,12.164305686950684,683959.9132537842,367675.7574081421,308.28894271850584,264.63395442962644,303.10870971679685,308.580549621582,6.804999351501465,35.279998779296875,30.01000022888184,0.0002473525153266,3005.659423828125,10.931459426879885,11.196307182312012,8.945600509643555,2.57815170288086,1.6232421398162842,0.7170404195785522,0.9159966111183168,0.8915045261383057,2.123415470123291,244.97579956054688,11.593677520751951,655.4313354492188,285.9761047363281,2.4840664863586426,1.2919787168502808,583.7889404296875,669.1954956054688,22.62,30.91
